time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17647620,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8464050292969,0.5104740858078003,0.050000000745058,0.0461775995790958,296.9638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8464050292969,0.5104740858078003,0.050000000745058,0.0486272387206554,296.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8464050292969,0.5104740858078003,0.050000000745058,0.0359159111976623,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8464050292969,0.5104740858078003,0.050000000745058,0.0486272387206554,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8464050292969,0.5104740858078003,0.050000000745058,0.2306666821241378,285.7733459472656,284.95001220703125,296.6766662597656,293.9200134277344,296.9008483886719,297.0702514648437,285.4838562011719,1.0,0.1693335920572281,0.9999213814735411,0.9999213814735411,0.9803404808044434,1.0,-0.4920331835746765,0.2058742195367813,0.286158949136734,0.0881561115384101,1.0,1.0,0.0,33.621490478515625,60.0,11648.509765625,0.0,34.90830612182617,1.0,283.3609924316406,285.0625915527344,297.3748779296875,298.8505554199219,293.1499938964844,293.1499938964844,283.1499938964844,12096.9658203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5797889828681946,1.0,0.0,0.0,1.7744359970092771,1.7744413614273071,2.100941998151029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5456.0869140625,0.0,171.01974487304688,1895.4371337890625,0.0,822.4144897460938,0.4441236555576324,1.0,0.0,3.0,1.0,0.0
17647680,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8464050292969,0.5104740858078003,0.050000000745058,0.0461775995790958,296.9638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8464050292969,0.5104740858078003,0.050000000745058,0.0486272387206554,296.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8464050292969,0.5104740858078003,0.050000000745058,0.0359159111976623,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8464050292969,0.5104740858078003,0.050000000745058,0.0486272387206554,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8464050292969,0.5104740858078003,0.050000000745058,0.2306666821241378,285.7733459472656,284.95001220703125,296.6766662597656,293.9200134277344,296.9008483886719,297.0702514648437,285.4838562011719,1.0,0.1693335920572281,0.9999213814735411,0.9999213814735411,0.9803404808044434,1.0,-0.4920331835746765,0.2058742195367813,0.286158949136734,0.0881561115384101,1.0,1.0,0.0,33.621490478515625,60.0,11648.509765625,0.0,34.90830612182617,1.0,283.3609924316406,285.0625915527344,297.3748779296875,298.8505554199219,293.1499938964844,293.1499938964844,283.1499938964844,12096.9658203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5797889828681946,1.0,0.0,0.0,1.7744359970092771,1.7744413614273071,2.100941998151029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5456.0869140625,0.0,171.01974487304688,1895.4371337890625,0.0,822.4144897460938,0.4441236555576324,1.0,0.0,3.0,1.0,0.0
17647740,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34381103515625,0.5025485754013062,0.050000000745058,0.0462839379906654,296.92950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34381103515625,0.5025485754013062,0.050000000745058,0.0487392134964466,296.9428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.34381103515625,0.5025485754013062,0.050000000745058,0.0359986163675785,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34381103515625,0.5025485754013062,0.050000000745058,0.0487392134964466,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.34381103515625,0.5025485754013062,0.050000000745058,0.2311978489160537,285.3020935058594,284.95001220703125,296.7050170898437,293.9353332519531,296.8885498046875,297.0283508300781,285.14208984375,1.0,0.1747177541255951,0.99989515542984,0.99989515542984,0.9901744723320008,1.0,-0.4931662976741791,0.2061905115842819,0.2869758009910583,0.0882352516055107,1.0,1.0,0.0,36.46560287475586,60.0,11623.11328125,0.0,37.40551376342773,1.0,283.2333068847656,284.7345275878906,296.9651794433594,298.2410583496094,293.1499938964844,293.1499938964844,283.1499938964844,13426.130859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5597858428955078,1.0,0.0,0.0,1.9334728717803955,1.9334793090820312,2.494419675258541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5141.29248046875,0.0,221.2481689453125,1895.4371337890625,0.0,728.612060546875,0.4800809621810913,1.0,0.0,3.0,1.0,0.0
17647800,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682067871094,0.4961885511875152,0.050000000745058,0.0463811233639717,296.898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682067871094,0.4961885511875152,0.050000000745058,0.0488415583968162,296.9054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682067871094,0.4961885511875152,0.050000000745058,0.0360742062330246,296.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682067871094,0.4961885511875152,0.050000000745058,0.0488415583968162,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682067871094,0.4961885511875152,0.050000000745058,0.2316833138465881,285.0454406738281,284.95001220703125,296.7333374023437,293.9506225585937,296.8777160644531,296.9889831542969,284.9596252441406,1.0,0.1794849038124084,0.9998689293861388,0.9998689293861388,1.0,1.0,-0.4942019581794739,0.2064790427684784,0.2877229154109955,0.088299386203289,0.9550614953041076,0.9550614953041076,0.0,39.06491470336914,60.0,11585.6396484375,0.0,39.697566986083984,1.0,283.1809387207031,284.5577697753906,296.7203369140625,297.8334350585937,293.1499938964844,293.1499938964844,283.1499938964844,14840.4287109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.522095799446106,1.0,0.0,0.0,2.0577285289764404,2.0577359199523926,2.825332501288358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.18505859375,0.0,267.9548034667969,1895.4371337890625,0.0,579.5648803710938,0.5133578181266785,1.0,0.0,3.0,1.0,0.0
17647860,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420715332031,0.4864218235015869,0.050000000745058,0.0465500317513942,296.8457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420715332031,0.4864218235015869,0.050000000745058,0.0490194261074066,296.8421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420715332031,0.4864218235015869,0.050000000745058,0.0362055823206901,296.9176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420715332031,0.4864218235015869,0.050000000745058,0.0490194261074066,296.9110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420715332031,0.4864218235015869,0.050000000745058,0.2325270473957061,284.8363037109375,284.95001220703125,296.7900085449219,293.9811096191406,296.8612670898437,296.9194641113281,284.8180236816406,1.0,0.1874579787254333,0.9999213814735411,0.9999213814735411,0.9962913393974304,1.0,-0.4960018098354339,0.2072861641645431,0.2887156307697296,0.0886899530887603,0.7950148582458496,0.7950148582458496,0.0,43.58226013183594,48.0,11478.1826171875,0.0,43.70319366455078,1.0,283.1534118652344,284.4292907714844,296.58966064453125,297.51177978515625,293.1499938964844,293.1499938964844,283.1499938964844,21225.478515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4377173483371734,1.0,0.0,0.0,2.152226448059082,2.152235507965088,3.0907887094144826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4572.162109375,0.0,330.6830749511719,1895.4371337890625,0.0,348.0647277832031,0.5387367010116577,1.0,0.0,3.0,1.0,0.0
17647920,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420715332031,0.4864218235015869,0.050000000745058,0.0465500317513942,296.8457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420715332031,0.4864218235015869,0.050000000745058,0.0490194261074066,296.8421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420715332031,0.4864218235015869,0.050000000745058,0.0362055823206901,296.9176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420715332031,0.4864218235015869,0.050000000745058,0.0490194261074066,296.9110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420715332031,0.4864218235015869,0.050000000745058,0.2325270473957061,284.8363037109375,284.95001220703125,296.7900085449219,293.9811096191406,296.8612670898437,296.9194641113281,284.8180236816406,1.0,0.1874579787254333,0.9999213814735411,0.9999213814735411,0.9962913393974304,1.0,-0.4960018098354339,0.2072861641645431,0.2887156307697296,0.0886899530887603,0.7950148582458496,0.7950148582458496,0.0,43.58226013183594,48.0,11478.1826171875,0.0,43.70319366455078,1.0,283.1534118652344,284.4292907714844,296.58966064453125,297.51177978515625,293.1499938964844,293.1499938964844,283.1499938964844,21225.478515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4377173483371734,1.0,0.0,0.0,2.152226448059082,2.152235507965088,3.0907887094144826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4572.162109375,0.0,330.6830749511719,1895.4371337890625,0.0,348.0647277832031,0.5387367010116577,1.0,0.0,3.0,1.0,0.0
17647980,296.930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313293457031,0.4841692447662353,0.050000000745058,0.0465914085507392,296.8077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313293457031,0.4841692447662353,0.050000000745058,0.0490629971027374,296.7967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313293457031,0.4841692447662353,0.050000000745058,0.0362377613782882,296.8770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313293457031,0.4841692447662353,0.050000000745058,0.0490629971027374,296.85858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313293457031,0.4841692447662353,0.050000000745058,0.2327337265014648,284.8333435058594,284.95001220703125,296.8466796875,294.01153564453125,296.8421630859375,296.84552001953125,284.8490295410156,1.0,0.1888687312602996,0.9999737739562988,0.9999737739562988,0.9925826787948608,1.0,-0.4964430332183838,0.2075518071651458,0.2888912260532379,0.0887821316719055,0.7088325023651123,0.7088325023651123,0.0,44.6881103515625,36.0,11370.3154296875,0.0,44.68812561035156,1.0,283.1504211425781,284.513916015625,296.7228698730469,297.5643005371094,293.1499938964844,293.1499938964844,283.1499938964844,25935.798828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3779038488864898,1.0,0.0,0.0,1.9742662906646729,1.9742752313613887,2.600787638584734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4487.6865234375,0.0,284.72265625,1895.4371337890625,0.0,238.41622924804688,0.5087540149688721,1.0,0.0,3.0,1.0,0.0
17648040,296.930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313293457031,0.4841692447662353,0.050000000745058,0.0465914085507392,296.8077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313293457031,0.4841692447662353,0.050000000745058,0.0490629971027374,296.7967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313293457031,0.4841692447662353,0.050000000745058,0.0362377613782882,296.8770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313293457031,0.4841692447662353,0.050000000745058,0.0490629971027374,296.85858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313293457031,0.4841692447662353,0.050000000745058,0.2327337265014648,284.8333435058594,284.95001220703125,296.8466796875,294.01153564453125,296.8421630859375,296.84552001953125,284.8490295410156,1.0,0.1888687312602996,0.9999737739562988,0.9999737739562988,0.9925826787948608,1.0,-0.4964430332183838,0.2075518071651458,0.2888912260532379,0.0887821316719055,0.7088325023651123,0.7088325023651123,0.0,44.6881103515625,36.0,11370.3154296875,0.0,44.68812561035156,1.0,283.1504211425781,284.513916015625,296.7228698730469,297.5643005371094,293.1499938964844,293.1499938964844,283.1499938964844,25935.798828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3779038488864898,1.0,0.0,0.0,1.9742662906646729,1.9742752313613887,2.600787638584734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4487.6865234375,0.0,284.72265625,1895.4371337890625,0.0,238.41622924804688,0.5087540149688721,1.0,0.0,3.0,1.0,0.0
17648100,296.92059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.4853931367397308,0.050000000745058,0.0465688593685627,296.7936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.4853931367397308,0.050000000745058,0.049039252102375,296.7795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.4853931367397308,0.050000000745058,0.0362202227115631,296.861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.4853931367397308,0.050000000745058,0.049039252102375,296.8373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.4853931367397308,0.050000000745058,0.2326210886240005,284.8706359863281,284.95001220703125,296.875,294.0267333984375,296.8487548828125,296.8349304199219,284.89208984375,1.0,0.1876690685749054,1.0,1.0,0.9907283782958984,1.0,-0.4962028563022613,0.2074993252754211,0.2887035608291626,0.088718757033348,0.7009142637252808,0.7009142637252808,0.0,44.084415435791016,36.0,11336.2412109375,0.0,44.15030288696289,1.0,283.1501770019531,284.57781982421875,296.8239440917969,297.6524963378906,293.1499938964844,293.1499938964844,283.1499938964844,25422.240234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3620173931121826,1.0,0.0,0.0,1.8820780515670776,1.8820863962173464,2.363571098840113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.80419921875,0.0,252.05650329589844,1895.4371337890625,0.0,213.0697326660156,0.4915449619293213,1.0,0.0,3.0,1.0,0.0
17648160,296.9139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.4879303276538849,0.050000000745058,0.0465226843953132,296.7821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.4879303276538849,0.050000000745058,0.0489906258881092,296.7652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.4879303276538849,0.050000000745058,0.0361843109130859,296.848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.4879303276538849,0.050000000745058,0.0489906258881092,296.819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.4879303276538849,0.050000000745058,0.2323904484510421,284.9105529785156,284.95001220703125,296.9033203125,294.0419006347656,296.8606872558594,296.8345031738281,284.9271850585937,1.0,0.1853679418563842,1.0,1.0,0.9888409972190856,1.0,-0.4957108795642853,0.2073467671871185,0.2883641421794891,0.0885938927531242,0.7083768844604492,0.7083768844604492,0.0,42.8486557006836,25.0,11352.3095703125,0.0,43.05091857910156,1.0,283.1500549316406,284.6167907714844,296.9257507324219,297.757080078125,293.1499938964844,293.1499938964844,283.1499938964844,24095.384765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3550792336463928,1.0,0.0,0.0,1.841846227645874,1.8418540954589844,2.2636022833921746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4529.6572265625,0.0,234.48703002929688,1895.4371337890625,0.0,202.23782348632807,0.4776714444160461,1.0,0.0,3.0,1.0,0.0
17648220,296.90753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.4960930347442627,0.050000000745058,0.0463826656341552,296.7655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.4960930347442627,0.050000000745058,0.0488431826233863,296.742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.4960930347442627,0.050000000745058,0.0360754057765007,296.8299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.4960930347442627,0.050000000745058,0.0488431826233863,296.7899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.4960930347442627,0.050000000745058,0.2316910177469253,284.9571533203125,284.95001220703125,296.9599914550781,294.0721435546875,296.8854064941406,296.8362121582031,284.9620666503906,1.0,0.1784334778785705,1.0,1.0,0.9850661754608154,1.0,-0.4942192137241363,0.2068440169095993,0.2873752117156982,0.088210754096508,0.7308835983276367,0.7308835983276367,0.0,39.101707458496094,25.0,11320.41015625,0.0,39.7303466796875,1.0,283.1500244140625,284.6518859863281,297.0828857421875,297.9352722167969,293.1499938964844,293.1499938964844,283.1499938964844,21316.306640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3583993315696716,1.0,0.0,0.0,1.8009562492370603,1.8009634017944336,2.1642115655140525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.25244140625,0.0,212.049545288086,1895.4371337890625,0.0,207.40782165527344,0.4627276360988617,1.0,0.0,3.0,1.0,0.0
17648280,296.90753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.4960930347442627,0.050000000745058,0.0463826656341552,296.7655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.4960930347442627,0.050000000745058,0.0488431826233863,296.742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.4960930347442627,0.050000000745058,0.0360754057765007,296.8299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.4960930347442627,0.050000000745058,0.0488431826233863,296.7899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.4960930347442627,0.050000000745058,0.2316910177469253,284.9571533203125,284.95001220703125,296.9599914550781,294.0721435546875,296.8854064941406,296.8362121582031,284.9620666503906,1.0,0.1784334778785705,1.0,1.0,0.9850661754608154,1.0,-0.4942192137241363,0.2068440169095993,0.2873752117156982,0.088210754096508,0.7308835983276367,0.7308835983276367,0.0,39.101707458496094,25.0,11320.41015625,0.0,39.7303466796875,1.0,283.1500244140625,284.6518859863281,297.0828857421875,297.9352722167969,293.1499938964844,293.1499938964844,283.1499938964844,21316.306640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3583993315696716,1.0,0.0,0.0,1.8009562492370603,1.8009634017944336,2.1642115655140525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.25244140625,0.0,212.049545288086,1895.4371337890625,0.0,207.40782165527344,0.4627276360988617,1.0,0.0,3.0,1.0,0.0
17648340,296.9073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696960449219,0.5034598112106323,0.050000000745058,0.0462709031999111,296.7550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696960449219,0.5034598112106323,0.050000000745058,0.048725489526987,296.7272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696960449219,0.5034598112106323,0.050000000745058,0.0359884798526763,296.81756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696960449219,0.5034598112106323,0.050000000745058,0.048725489526987,296.7688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696960449219,0.5034598112106323,0.050000000745058,0.2311327457427978,284.9701232910156,284.95001220703125,297.01666259765625,294.1023254394531,296.909912109375,296.83740234375,284.9715576171875,1.0,0.1730739623308181,1.0,1.0,0.9812913537025452,1.0,-0.4930278658866882,0.2064805328845977,0.2865473330020904,0.0878648310899734,0.7493401169776917,0.7493401169776917,0.0,36.110084533691406,25.0,11275.8125,0.0,37.09309768676758,1.0,283.1499938964844,284.6630859375,297.1519470214844,298.0248718261719,293.1499938964844,293.1499938964844,283.1499938964844,19594.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3694732189178467,1.0,0.0,0.0,1.7816708087921145,1.7816776037216189,2.1181091369726346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4550.220703125,0.0,200.2921142578125,1895.4371337890625,0.0,224.85304260253903,0.454384297132492,1.0,0.0,3.0,1.0,0.0
17648400,296.9073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696960449219,0.5034598112106323,0.050000000745058,0.0462709031999111,296.7550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696960449219,0.5034598112106323,0.050000000745058,0.048725489526987,296.7272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696960449219,0.5034598112106323,0.050000000745058,0.0359884798526763,296.81756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696960449219,0.5034598112106323,0.050000000745058,0.048725489526987,296.7688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696960449219,0.5034598112106323,0.050000000745058,0.2311327457427978,284.9701232910156,284.95001220703125,297.01666259765625,294.1023254394531,296.909912109375,296.83740234375,284.9715576171875,1.0,0.1730739623308181,1.0,1.0,0.9812913537025452,1.0,-0.4930278658866882,0.2064805328845977,0.2865473330020904,0.0878648310899734,0.7493401169776917,0.7493401169776917,0.0,36.110084533691406,25.0,11275.8125,0.0,37.09309768676758,1.0,283.1499938964844,284.6630859375,297.1519470214844,298.0248718261719,293.1499938964844,293.1499938964844,283.1499938964844,19594.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3694732189178467,1.0,0.0,0.0,1.7816708087921145,1.7816776037216189,2.1181091369726346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4550.220703125,0.0,200.2921142578125,1895.4371337890625,0.0,224.85304260253903,0.454384297132492,1.0,0.0,3.0,1.0,0.0
17648460,296.9110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.5097530484199524,0.050000000745058,0.0461866483092308,296.74871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.5097530484199524,0.050000000745058,0.0486367642879486,296.71636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.5097530484199524,0.050000000745058,0.0359229482710361,296.8096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.5097530484199524,0.050000000745058,0.0486367642879486,296.7537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.5097530484199524,0.050000000745058,0.2307118624448776,284.9762878417969,284.95001220703125,297.0733337402344,294.1324462890625,296.9335327148437,296.8371276855469,284.97674560546875,1.0,0.1687971502542495,1.0,1.0,0.977468192577362,1.0,-0.4921301305294037,0.2062508016824722,0.2858793437480926,0.0875633955001831,0.7690830826759338,0.7690830826759338,0.0,33.853878021240234,25.0,11249.5859375,0.0,35.11237335205078,1.0,283.1499938964844,284.6688842773437,297.1666564941406,298.0487365722656,293.1499938964844,293.1499938964844,283.1499938964844,18219.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3766736388206482,1.0,0.0,0.0,1.7713383436203003,1.7713449001312256,2.093613318265853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.18212890625,0.0,192.445068359375,1895.4371337890625,0.0,236.4186553955078,0.4517047703266144,1.0,0.0,3.0,1.0,0.0
17648520,296.9110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.5097530484199524,0.050000000745058,0.0461866483092308,296.74871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.5097530484199524,0.050000000745058,0.0486367642879486,296.71636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.5097530484199524,0.050000000745058,0.0359229482710361,296.8096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.5097530484199524,0.050000000745058,0.0486367642879486,296.7537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.5097530484199524,0.050000000745058,0.2307118624448776,284.9762878417969,284.95001220703125,297.0733337402344,294.1324462890625,296.9335327148437,296.8371276855469,284.97674560546875,1.0,0.1687971502542495,1.0,1.0,0.977468192577362,1.0,-0.4921301305294037,0.2062508016824722,0.2858793437480926,0.0875633955001831,0.7690830826759338,0.7690830826759338,0.0,33.853878021240234,25.0,11249.5859375,0.0,35.11237335205078,1.0,283.1499938964844,284.6688842773437,297.1666564941406,298.0487365722656,293.1499938964844,293.1499938964844,283.1499938964844,18219.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3766736388206482,1.0,0.0,0.0,1.7713383436203003,1.7713449001312256,2.093613318265853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.18212890625,0.0,192.445068359375,1895.4371337890625,0.0,236.4186553955078,0.4517047703266144,1.0,0.0,3.0,1.0,0.0
17648580,296.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.5126785039901733,0.050000000745058,0.0461506806313991,296.74664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.5126785039901733,0.050000000745058,0.0485988892614841,296.7123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.5126785039901733,0.050000000745058,0.0358949713408947,296.80694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.5126785039901733,0.050000000745058,0.0485988892614841,296.7477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.5126785039901733,0.050000000745058,0.2305321991443634,284.97528076171875,284.95001220703125,297.1028137207031,294.1480407714844,296.9461975097656,296.8375549316406,284.97381591796875,1.0,0.166934385895729,1.0,1.0,0.9754800796508788,1.0,-0.4917468130588531,0.2061700671911239,0.2855767607688904,0.0874177888035774,0.7773832082748413,0.7773832082748413,0.0,32.890411376953125,25.0,11252.15625,0.0,34.268699645996094,1.0,283.1499938964844,284.6624450683594,297.1698913574219,298.0536804199219,293.1499938964844,293.1499938964844,283.1499938964844,17848.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3782201707363128,1.0,0.0,0.0,1.7802273035049438,1.7802338600158691,2.1146784945358377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4547.08251953125,0.0,193.52088928222656,1895.4371337890625,0.0,238.9309844970703,0.4527941942214966,1.0,0.0,3.0,1.0,0.0
17648640,296.9173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.5152173042297363,0.050000000745058,0.046120960265398,296.7452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.5152173042297363,0.050000000745058,0.0485675930976867,296.7093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.5152173042297363,0.050000000745058,0.035871859639883,296.804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.5152173042297363,0.050000000745058,0.0485675930976867,296.7430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.5152173042297363,0.050000000745058,0.2303837388753891,284.9718017578125,284.95001220703125,297.1300048828125,294.1624450683594,296.95819091796875,296.83837890625,284.9693908691406,1.0,0.1653776168823242,1.0,1.0,0.9736449718475342,1.0,-0.4914301335811615,0.2061132192611694,0.285316914319992,0.0872877538204193,0.7825798392295837,0.7825798392295837,0.0,32.0941276550293,25.0,11252.4365234375,0.0,33.5723991394043,1.0,283.1499938964844,284.6551513671875,297.17388916015625,298.0577392578125,293.1499938964844,293.1499938964844,283.1499938964844,17663.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3787557184696197,1.0,0.0,0.0,1.7890896797180176,1.789096117019653,2.1357854507186858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.2392578125,0.0,195.2766876220703,1895.4371337890625,0.0,239.803466796875,0.4542868435382843,1.0,0.0,3.0,1.0,0.0
17648700,296.9213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.5176348686218262,0.050000000745058,0.046093862503767,296.7443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.5176348686218262,0.050000000745058,0.0485390573740005,296.7069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.5176348686218262,0.050000000745058,0.0358507819473743,296.803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.5176348686218262,0.050000000745058,0.0485390573740005,296.7389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.5176348686218262,0.050000000745058,0.2302483916282653,284.96685791015625,284.95001220703125,297.1583251953125,294.17742919921875,296.9709777832031,296.8397827148437,284.9642944335937,1.0,0.163943737745285,1.0,1.0,0.971733331680298,1.0,-0.4911414086818695,0.2060731500387191,0.2850682437419891,0.087157979607582,0.7854320406913757,0.7854320406913757,0.0,31.36786842346192,25.0,11251.0283203125,0.0,32.938106536865234,1.0,283.1499938964844,284.64764404296875,297.1804504394531,298.06317138671875,293.1499938964844,293.1499938964844,283.1499938964844,17609.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3784863352775574,1.0,0.0,0.0,1.797642707824707,1.7976492643356323,2.156255334284652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.00830078125,0.0,197.44273376464844,1895.4371337890625,0.0,239.36444091796875,0.4560019671916961,1.0,0.0,3.0,1.0,0.0
17648760,296.9256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.5198704600334167,0.050000000745058,0.0460697822272777,296.74383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.5198704600334167,0.050000000745058,0.0485136993229389,296.705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.5198704600334167,0.050000000745058,0.0358320511877536,296.80242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.5198704600334167,0.050000000745058,0.0485136993229389,296.7354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.5198704600334167,0.050000000745058,0.2301280945539474,284.9620666503906,284.95001220703125,297.1866760253906,294.1923828125,296.9840087890625,296.84161376953125,284.95977783203125,1.0,0.1626573354005813,1.0,1.0,0.9698259234428406,1.0,-0.490884780883789,0.2060482203960418,0.2848365902900696,0.0870323628187179,0.7867559194564819,0.7867559194564819,0.0,30.72221946716309,25.0,11248.921875,0.0,32.37483215332031,1.0,283.1499938964844,284.64117431640625,297.18963623046875,298.07086181640625,293.1499938964844,293.1499938964844,283.1499938964844,17622.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.377808928489685,1.0,0.0,0.0,1.8047503232955933,1.8047568798065183,2.1733399080403615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4547.48095703125,0.0,199.4741973876953,1895.4371337890625,0.0,238.2618560791016,0.4575572609901428,1.0,0.0,3.0,1.0,0.0
17648820,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.5238646268844604,0.050000000745058,0.046028908342123,296.7438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.5238646268844604,0.050000000745058,0.0484706535935401,296.7026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.5238646268844604,0.050000000745058,0.0358002595603466,296.8013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.5238646268844604,0.050000000745058,0.0484706535935401,296.7300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.5238646268844604,0.050000000745058,0.2299239188432693,284.9547119140625,284.95001220703125,297.24334716796875,294.22222900390625,297.0106506347656,296.8462219238281,284.95330810546875,1.0,0.1604467928409576,1.0,1.0,0.9660110473632812,1.0,-0.4904491603374481,0.2060353755950927,0.2844137847423553,0.0867915600538253,0.7869629859924316,0.7869629859924316,0.0,29.625747680664062,25.0,11244.1220703125,0.0,31.419597625732425,1.0,283.1499938964844,284.6318664550781,297.2144470214844,298.0928039550781,293.1499938964844,293.1499938964844,283.1499938964844,17730.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.376095712184906,1.0,0.0,0.0,1.8146004676818848,1.81460702419281,2.197128310399421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4546.912109375,0.0,202.64617919921875,1895.4371337890625,0.0,235.4825439453125,0.4599059522151947,1.0,0.0,3.0,1.0,0.0
17648880,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.5238646268844604,0.050000000745058,0.046028908342123,296.7438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.5238646268844604,0.050000000745058,0.0484706535935401,296.7026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.5238646268844604,0.050000000745058,0.0358002595603466,296.8013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.5238646268844604,0.050000000745058,0.0484706535935401,296.7300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.5238646268844604,0.050000000745058,0.2299239188432693,284.9547119140625,284.95001220703125,297.24334716796875,294.22222900390625,297.0106506347656,296.8462219238281,284.95330810546875,1.0,0.1604467928409576,1.0,1.0,0.9660110473632812,1.0,-0.4904491603374481,0.2060353755950927,0.2844137847423553,0.0867915600538253,0.7869629859924316,0.7869629859924316,0.0,29.625747680664062,25.0,11244.1220703125,0.0,31.419597625732425,1.0,283.1499938964844,284.6318664550781,297.2144470214844,298.0928039550781,293.1499938964844,293.1499938964844,283.1499938964844,17730.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.376095712184906,1.0,0.0,0.0,1.8146004676818848,1.81460702419281,2.197128310399421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4546.912109375,0.0,202.64617919921875,1895.4371337890625,0.0,235.4825439453125,0.4599059522151947,1.0,0.0,3.0,1.0,0.0
17648940,296.9458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5272358059883118,0.050000000745058,0.0459963642060756,296.7449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5272358059883118,0.050000000745058,0.0484363846480846,296.7015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5272358059883118,0.050000000745058,0.0357749499380588,296.801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5272358059883118,0.050000000745058,0.0484363846480846,296.72637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5272358059883118,0.050000000745058,0.2297613620758056,284.9508361816406,284.95001220703125,297.29998779296875,294.25201416015625,297.0379638671875,296.8518981933594,284.9502258300781,1.0,0.15866120159626,1.0,1.0,0.9621961116790771,1.0,-0.4901023805141449,0.2060644775629043,0.2840378880500793,0.0865647345781326,0.7858877778053284,0.7858877778053284,0.0,28.752052307128903,25.0,11240.080078125,0.0,30.65966033935547,1.0,283.1499938964844,284.6269226074219,297.24481201171875,298.1214904785156,293.1499938964844,293.1499938964844,283.1499938964844,17851.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.374637097120285,1.0,0.0,0.0,1.819458246231079,1.819464921951294,2.208907829981399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4547.82861328125,0.0,204.4712677001953,1895.4371337890625,0.0,233.1263427734375,0.4612074494361877,1.0,0.0,3.0,1.0,0.0
17649000,296.9458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5272358059883118,0.050000000745058,0.0459963642060756,296.7449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5272358059883118,0.050000000745058,0.0484363846480846,296.7015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5272358059883118,0.050000000745058,0.0357749499380588,296.801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5272358059883118,0.050000000745058,0.0484363846480846,296.72637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5272358059883118,0.050000000745058,0.2297613620758056,284.9508361816406,284.95001220703125,297.29998779296875,294.25201416015625,297.0379638671875,296.8518981933594,284.9502258300781,1.0,0.15866120159626,1.0,1.0,0.9621961116790771,1.0,-0.4901023805141449,0.2060644775629043,0.2840378880500793,0.0865647345781326,0.7858877778053284,0.7858877778053284,0.0,28.752052307128903,25.0,11240.080078125,0.0,30.65966033935547,1.0,283.1499938964844,284.6269226074219,297.24481201171875,298.1214904785156,293.1499938964844,293.1499938964844,283.1499938964844,17851.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.374637097120285,1.0,0.0,0.0,1.819458246231079,1.819464921951294,2.208907829981399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4547.82861328125,0.0,204.4712677001953,1895.4371337890625,0.0,233.1263427734375,0.4612074494361877,1.0,0.0,3.0,1.0,0.0
17649060,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.5300664901733398,0.050000000745058,0.045970294624567,296.7468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.5300664901733398,0.050000000745058,0.0484089329838752,296.7015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.5300664901733398,0.050000000745058,0.0357546731829643,296.8024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.5300664901733398,0.050000000745058,0.0484089329838752,296.7239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.5300664901733398,0.050000000745058,0.2296311408281326,284.9495849609375,284.95001220703125,297.3566589355469,294.2816772460937,297.0657653808594,296.8583679199219,284.9494934082031,1.0,0.1572133004665374,1.0,1.0,0.9583899974822998,1.0,-0.4898245632648468,0.20612533390522,0.2836992442607879,0.0863515883684158,0.7850510478019714,0.7850510478019714,0.0,28.051456451416016,25.0,11238.0576171875,0.0,30.051074981689453,1.0,283.1499938964844,284.6247253417969,297.27691650390625,298.1531066894531,293.1499938964844,293.1499938964844,283.1499938964844,17927.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3737318813800812,1.0,0.0,0.0,1.8215590715408323,1.821565747261048,2.214011658452364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4550.4482421875,0.0,205.3565216064453,1895.4371337890625,0.0,231.6685028076172,0.461826354265213,1.0,0.0,3.0,1.0,0.0
17649120,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.5300664901733398,0.050000000745058,0.045970294624567,296.7468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.5300664901733398,0.050000000745058,0.0484089329838752,296.7015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.5300664901733398,0.050000000745058,0.0357546731829643,296.8024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.5300664901733398,0.050000000745058,0.0484089329838752,296.7239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.5300664901733398,0.050000000745058,0.2296311408281326,284.9495849609375,284.95001220703125,297.3566589355469,294.2816772460937,297.0657653808594,296.8583679199219,284.9494934082031,1.0,0.1572133004665374,1.0,1.0,0.9583899974822998,1.0,-0.4898245632648468,0.20612533390522,0.2836992442607879,0.0863515883684158,0.7850510478019714,0.7850510478019714,0.0,28.051456451416016,25.0,11238.0576171875,0.0,30.051074981689453,1.0,283.1499938964844,284.6247253417969,297.27691650390625,298.1531066894531,293.1499938964844,293.1499938964844,283.1499938964844,17927.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3737318813800812,1.0,0.0,0.0,1.8215590715408323,1.821565747261048,2.214011658452364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4550.4482421875,0.0,205.3565216064453,1895.4371337890625,0.0,231.6685028076172,0.461826354265213,1.0,0.0,3.0,1.0,0.0
17649180,296.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.5324292182922363,0.050000000745058,0.0459493435919284,296.74951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.5324292182922363,0.050000000745058,0.0483868718147277,296.70245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.5324292182922363,0.050000000745058,0.0357383787631988,296.8040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.5324292182922363,0.050000000745058,0.0483868718147277,296.7225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.5324292182922363,0.050000000745058,0.2295264899730682,284.94976806640625,284.95001220703125,297.413330078125,294.311279296875,297.09393310546875,296.8654479980469,284.94989013671875,1.0,0.1560376584529876,1.0,1.0,0.9545838236808776,1.0,-0.4896013140678406,0.2062103599309921,0.2833909392356872,0.0861531272530555,0.7849496006965637,0.7849496006965637,0.0,27.487796783447266,25.0,11238.541015625,0.0,29.56195831298828,1.0,283.1499938964844,284.6236572265625,297.3086242675781,298.1851501464844,293.1499938964844,293.1499938964844,283.1499938964844,17957.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3732626140117645,1.0,0.0,0.0,1.8228790760040283,1.8228857517242432,2.2172216063154337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4554.55712890625,0.0,205.842514038086,1895.4371337890625,0.0,230.91407775878903,0.4621786177158355,1.0,0.0,3.0,1.0,0.0
17649240,296.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.5324292182922363,0.050000000745058,0.0459493435919284,296.74951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.5324292182922363,0.050000000745058,0.0483868718147277,296.70245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.5324292182922363,0.050000000745058,0.0357383787631988,296.8040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.5324292182922363,0.050000000745058,0.0483868718147277,296.7225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.5324292182922363,0.050000000745058,0.2295264899730682,284.94976806640625,284.95001220703125,297.413330078125,294.311279296875,297.09393310546875,296.8654479980469,284.94989013671875,1.0,0.1560376584529876,1.0,1.0,0.9545838236808776,1.0,-0.4896013140678406,0.2062103599309921,0.2833909392356872,0.0861531272530555,0.7849496006965637,0.7849496006965637,0.0,27.487796783447266,25.0,11238.541015625,0.0,29.56195831298828,1.0,283.1499938964844,284.6236572265625,297.3086242675781,298.1851501464844,293.1499938964844,293.1499938964844,283.1499938964844,17957.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3732626140117645,1.0,0.0,0.0,1.8228790760040283,1.8228857517242432,2.2172216063154337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4554.55712890625,0.0,205.842514038086,1895.4371337890625,0.0,230.91407775878903,0.4621786177158355,1.0,0.0,3.0,1.0,0.0
17649300,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.5334499478340149,0.050000000745058,0.0459405072033405,296.7510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.5334499478340149,0.050000000745058,0.0483775660395622,296.7031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.5334499478340149,0.050000000745058,0.0357315056025981,296.8050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.5334499478340149,0.050000000745058,0.0483775660395622,296.72216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.5334499478340149,0.050000000745058,0.229482352733612,284.9500732421875,284.95001220703125,297.4416809082031,294.3260498046875,297.108154296875,296.8691711425781,284.95025634765625,1.0,0.155538409948349,1.0,1.0,0.952680766582489,1.0,-0.4895071685314178,0.2062601149082183,0.2832470536231994,0.0860601663589477,0.7851728796958923,0.7851728796958923,0.0,27.24983024597168,25.0,11239.712890625,0.0,29.35560417175293,1.0,283.1499938964844,284.6231994628906,297.3240966796875,298.200927734375,293.1499938964844,293.1499938964844,283.1499938964844,17958.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3731263875961303,1.0,0.0,0.0,1.8236466646194456,1.8236533403396609,2.2190894810592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4557.0615234375,0.0,206.06707763671875,1895.4371337890625,0.0,230.6952209472656,0.462350457906723,1.0,0.0,3.0,1.0,0.0
17649360,296.9815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.5343831181526184,0.050000000745058,0.0459325388073921,296.7527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.5343831181526184,0.050000000745058,0.04836917668581,296.7039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.5343831181526184,0.050000000745058,0.0357253104448318,296.8061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.5343831181526184,0.050000000745058,0.04836917668581,296.7218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.5343831181526184,0.050000000745058,0.2294425517320633,284.950439453125,284.95001220703125,297.4700012207031,294.3408203125,297.1224060058594,296.8729553222656,284.9505920410156,1.0,0.1550863683223724,1.0,1.0,0.9507805109024048,1.0,-0.4894222319126129,0.2063135206699371,0.2831087112426758,0.0859710425138473,0.7855269908905029,0.7855269908905029,0.0,27.03509521484375,25.0,11241.384765625,0.0,29.16946792602539,1.0,283.1499938964844,284.6226806640625,297.33935546875,298.2165222167969,293.1499938964844,293.1499938964844,283.1499938964844,17954.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.37302166223526,1.0,0.0,0.0,1.824576735496521,1.824583411216736,2.221353270215332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.7783203125,0.0,206.31968688964844,1895.4371337890625,0.0,230.52703857421875,0.4625469446182251,1.0,0.0,3.0,1.0,0.0
17649420,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.5360177159309387,0.050000000745058,0.0459188260138034,296.7563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.5360177159309387,0.050000000745058,0.0483547337353229,296.7059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.5360177159309387,0.050000000745058,0.035714641213417,296.8085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.5360177159309387,0.050000000745058,0.0483547337353229,296.7217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.5360177159309387,0.050000000745058,0.2293740361928939,284.9510498046875,284.95001220703125,297.52667236328125,294.3702392578125,297.1510925292969,296.8807678222656,284.9512023925781,1.0,0.1543041169643402,1.0,1.0,0.9469800591468812,1.0,-0.4892760515213012,0.2064287662506103,0.2828472852706909,0.0858060047030448,0.7865022420883179,0.7865022420883179,0.0,26.66512680053711,25.0,11245.9755859375,0.0,28.848936080932617,1.0,283.1499938964844,284.6213684082031,297.3692932128906,298.2472229003906,293.1499938964844,293.1499938964844,283.1499938964844,17940.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3728545010089874,1.0,0.0,0.0,1.82697868347168,1.8269853591918943,2.227205726512693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.69677734375,0.0,206.95318603515625,1895.4371337890625,0.0,230.2586669921875,0.4630413949489593,1.0,0.0,3.0,1.0,0.0
