time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17649480,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.5360177159309387,0.050000000745058,0.0459188260138034,296.7563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.5360177159309387,0.050000000745058,0.0483547337353229,296.7059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.5360177159309387,0.050000000745058,0.035714641213417,296.8085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.5360177159309387,0.050000000745058,0.0483547337353229,296.7217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.5360177159309387,0.050000000745058,0.2293740361928939,284.9510498046875,284.95001220703125,297.52667236328125,294.3702392578125,297.1510925292969,296.8807678222656,284.9512023925781,1.0,0.1543041169643402,1.0,1.0,0.9469800591468812,1.0,-0.4892760515213012,0.2064287662506103,0.2828472852706909,0.0858060047030448,0.7865022420883179,0.7865022420883179,0.0,26.66512680053711,25.0,11245.9755859375,0.0,28.848936080932617,1.0,283.1499938964844,284.6213684082031,297.3692932128906,298.2472229003906,293.1499938964844,293.1499938964844,283.1499938964844,17940.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3728545010089874,1.0,0.0,0.0,1.82697868347168,1.8269853591918943,2.227205726512693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.69677734375,0.0,206.95318603515625,1895.4371337890625,0.0,230.2586669921875,0.4630413949489593,1.0,0.0,3.0,1.0,0.0
17649540,297.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5373712778091431,0.050000000745058,0.0459076948463916,296.7602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5373712778091431,0.050000000745058,0.0483430102467536,296.7082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5373712778091431,0.050000000745058,0.0357059836387634,296.81109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5373712778091431,0.050000000745058,0.0483430102467536,296.7220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5373712778091431,0.050000000745058,0.2293184399604797,284.95147705078125,284.95001220703125,297.5833435058594,294.39959716796875,297.179931640625,296.8888244628906,284.9515686035156,1.0,0.1536651849746704,1.0,1.0,0.9431795477867126,1.0,-0.4891574382781982,0.2065525501966476,0.2826048731803894,0.0856602415442466,0.7876853346824646,0.7876853346824646,0.0,26.364458084106445,25.0,11251.931640625,0.0,28.588598251342773,1.0,283.1499938964844,284.6197204589844,297.3988037109375,298.27752685546875,293.1499938964844,293.1499938964844,283.1499938964844,17923.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.372702032327652,1.0,0.0,0.0,1.830067753791809,1.830074429512024,2.234743732287825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4572.1083984375,0.0,207.77740478515625,1895.4371337890625,0.0,230.0139923095703,0.463679701089859,1.0,0.0,3.0,1.0,0.0
17649600,297.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5373712778091431,0.050000000745058,0.0459076948463916,296.7602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5373712778091431,0.050000000745058,0.0483430102467536,296.7082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5373712778091431,0.050000000745058,0.0357059836387634,296.81109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5373712778091431,0.050000000745058,0.0483430102467536,296.7220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5373712778091431,0.050000000745058,0.2293184399604797,284.95147705078125,284.95001220703125,297.5833435058594,294.39959716796875,297.179931640625,296.8888244628906,284.9515686035156,1.0,0.1536651849746704,1.0,1.0,0.9431795477867126,1.0,-0.4891574382781982,0.2065525501966476,0.2826048731803894,0.0856602415442466,0.7876853346824646,0.7876853346824646,0.0,26.364458084106445,25.0,11251.931640625,0.0,28.588598251342773,1.0,283.1499938964844,284.6197204589844,297.3988037109375,298.27752685546875,293.1499938964844,293.1499938964844,283.1499938964844,17923.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.372702032327652,1.0,0.0,0.0,1.830067753791809,1.830074429512024,2.234743732287825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4572.1083984375,0.0,207.77740478515625,1895.4371337890625,0.0,230.0139923095703,0.463679701089859,1.0,0.0,3.0,1.0,0.0
17649660,297.02008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.538491427898407,0.050000000745058,0.0458986312150955,296.7645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.538491427898407,0.050000000745058,0.0483334697782993,296.7109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.538491427898407,0.050000000745058,0.0356989353895187,296.8139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.538491427898407,0.050000000745058,0.0483334697782993,296.72271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.538491427898407,0.050000000745058,0.2292731702327728,284.95172119140625,284.95001220703125,297.6400146484375,294.4288635253906,297.2088928222656,296.89703369140625,284.9517517089844,1.0,0.1531420797109604,1.0,1.0,0.939381778240204,1.0,-0.4890608489513397,0.2066819667816162,0.2823788821697235,0.0855339616537094,0.788943886756897,0.788943886756897,0.0,26.119319915771484,25.0,11258.890625,0.0,28.37645149230957,1.0,283.1499938964844,284.6177673339844,297.4280700683594,298.3076171875,293.1499938964844,293.1499938964844,283.1499938964844,17909.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3725471794605255,1.0,0.0,0.0,1.8336716890335083,1.8336783647537231,2.243554035885609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4578.865234375,0.0,208.76336669921875,1895.4371337890625,0.0,229.7655487060547,0.4644355475902557,1.0,0.0,3.0,1.0,0.0
17649720,297.02008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.538491427898407,0.050000000745058,0.0458986312150955,296.7645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.538491427898407,0.050000000745058,0.0483334697782993,296.7109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.538491427898407,0.050000000745058,0.0356989353895187,296.8139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.538491427898407,0.050000000745058,0.0483334697782993,296.72271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.538491427898407,0.050000000745058,0.2292731702327728,284.95172119140625,284.95001220703125,297.6400146484375,294.4288635253906,297.2088928222656,296.89703369140625,284.9517517089844,1.0,0.1531420797109604,1.0,1.0,0.939381778240204,1.0,-0.4890608489513397,0.2066819667816162,0.2823788821697235,0.0855339616537094,0.788943886756897,0.788943886756897,0.0,26.119319915771484,25.0,11258.890625,0.0,28.37645149230957,1.0,283.1499938964844,284.6177673339844,297.4280700683594,298.3076171875,293.1499938964844,293.1499938964844,283.1499938964844,17909.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3725471794605255,1.0,0.0,0.0,1.8336716890335083,1.8336783647537231,2.243554035885609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4578.865234375,0.0,208.76336669921875,1895.4371337890625,0.0,229.7655487060547,0.4644355475902557,1.0,0.0,3.0,1.0,0.0
17649780,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5390650033950806,0.050000000745058,0.0458940416574478,296.7672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5390650033950806,0.050000000745058,0.0483286380767822,296.7126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5390650033950806,0.050000000745058,0.0356953665614128,296.8156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5390650033950806,0.050000000745058,0.0483286380767822,296.7232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5390650033950806,0.050000000745058,0.2292502373456955,284.9517822265625,284.95001220703125,297.67401123046875,294.4463806152344,297.226318359375,296.9020080566406,284.9518127441406,1.0,0.152876079082489,1.0,1.0,0.9371030926704408,1.0,-0.4890119433403015,0.2067617028951645,0.2822502255439758,0.0854673385620117,0.7897080183029175,0.7897080183029175,0.0,25.99501037597656,25.0,11263.45703125,0.0,28.268911361694336,1.0,283.1499938964844,284.6164855957031,297.4455871582031,298.3256530761719,293.1499938964844,293.1499938964844,283.1499938964844,17903.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.372454285621643,1.0,0.0,0.0,1.8360127210617063,1.8360193967819207,2.249286410460627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4583.0546875,0.0,209.41580200195312,1895.4371337890625,0.0,229.61656188964844,0.4649320840835571,1.0,0.0,3.0,1.0,0.0
17649840,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5394161343574524,0.050000000745058,0.0458912476897239,296.7690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5394161343574524,0.050000000745058,0.0483256950974464,296.7138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5394161343574524,0.050000000745058,0.0356931947171688,296.8168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5394161343574524,0.050000000745058,0.0483256950974464,296.7236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5394161343574524,0.050000000745058,0.229236289858818,284.95184326171875,284.95001220703125,297.6966552734375,294.4580383300781,297.23797607421875,296.9053649902344,284.95184326171875,1.0,0.1527138203382492,1.0,1.0,0.9355840086936952,1.0,-0.4889821708202362,0.2068154215812683,0.2821667492389679,0.0854264348745346,0.7902171015739441,0.7902171015739441,0.0,25.919301986694336,25.0,11266.6220703125,0.0,28.203428268432617,1.0,283.1499938964844,284.6156311035156,297.457275390625,298.337646484375,293.1499938964844,293.1499938964844,283.1499938964844,17899.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3723936080932617,1.0,0.0,0.0,1.8376199007034304,1.8376266956329343,2.2532262278218693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4585.89013671875,0.0,209.86767578125,1895.4371337890625,0.0,229.519287109375,0.4652746915817261,1.0,0.0,3.0,1.0,0.0
17649900,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5398151874542236,0.050000000745058,0.0458880923688411,296.7713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5398151874542236,0.050000000745058,0.0483223684132099,296.7154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5398151874542236,0.050000000745058,0.0356907360255718,296.8183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5398151874542236,0.050000000745058,0.0483223684132099,296.7242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5398151874542236,0.050000000745058,0.2292205095291137,284.95184326171875,284.95001220703125,297.7250061035156,294.4725952148437,297.2525329589844,296.9095458984375,284.9518737792969,1.0,0.1525299102067947,1.0,1.0,0.933685064315796,1.0,-0.4889484941959381,0.2068834453821182,0.2820650637149811,0.0853791236877441,0.790852963924408,0.790852963924408,0.0,25.83359909057617,25.0,11270.73046875,0.0,28.12931632995605,1.0,283.1499938964844,284.6145324707031,297.4718322753906,298.3526611328125,293.1499938964844,293.1499938964844,283.1499938964844,17896.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3723196387290954,1.0,0.0,0.0,1.8396834135055544,1.8396902084350584,2.2582894132483489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4589.48974609375,0.0,210.45242309570312,1895.4371337890625,0.0,229.40069580078125,0.4657165706157684,1.0,0.0,3.0,1.0,0.0
17649960,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5401782989501953,0.050000000745058,0.0458852313458919,296.7737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5401782989501953,0.050000000745058,0.0483193583786487,296.7170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5401782989501953,0.050000000745058,0.0356885120272636,296.8198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5401782989501953,0.050000000745058,0.0483193583786487,296.72479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5401782989501953,0.050000000745058,0.22920623421669,284.9518737792969,284.95001220703125,297.7533264160156,294.48712158203125,297.2671203613281,296.9137878417969,284.9518737792969,1.0,0.152363047003746,1.0,1.0,0.9317885637283324,1.0,-0.4889180362224579,0.2069519907236099,0.2819660305976867,0.0853360146284103,0.7914881110191345,0.7914881110191345,0.0,25.75592803955078,25.0,11274.978515625,0.0,28.062158584594727,1.0,283.1499938964844,284.6134033203125,297.48638916015625,298.36767578125,293.1499938964844,293.1499938964844,283.1499938964844,17893.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3722486197948456,1.0,0.0,0.0,1.8417890071868896,1.841795802116394,2.263461880147588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.14013671875,0.0,211.0531768798828,1895.4371337890625,0.0,229.28689575195312,0.4661691188812256,1.0,0.0,3.0,1.0,0.0
17650020,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5408073663711548,0.050000000745058,0.0458803065121173,296.778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5408073663711548,0.050000000745058,0.0483141727745533,296.7203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5408073663711548,0.050000000745058,0.0356846824288368,296.822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5408073663711548,0.050000000745058,0.0483141727745533,296.7261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5408073663711548,0.050000000745058,0.229181632399559,284.951904296875,284.95001220703125,297.8099975585937,294.5161437988281,297.2963256835937,296.9222717285156,284.951904296875,1.0,0.1520748138427734,1.0,1.0,0.9279955625534058,1.0,-0.4888655543327331,0.2070907950401306,0.2817747592926025,0.0852616801857948,0.7927613854408264,0.7927613854408264,0.0,25.62198829650879,25.0,11283.8671875,0.0,27.94638061523437,1.0,283.1499938964844,284.61114501953125,297.5154724121094,298.3976745605469,293.1499938964844,293.1499938964844,283.1499938964844,17888.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3721171915531158,1.0,0.0,0.0,1.8461015224456787,1.846108317375183,2.274073835906165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4600.59130859375,0.0,212.29347229003903,1895.4371337890625,0.0,229.07627868652344,0.4670995771884918,1.0,0.0,3.0,1.0,0.0
17650080,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5408073663711548,0.050000000745058,0.0458803065121173,296.778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5408073663711548,0.050000000745058,0.0483141727745533,296.7203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5408073663711548,0.050000000745058,0.0356846824288368,296.822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5408073663711548,0.050000000745058,0.0483141727745533,296.7261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5408073663711548,0.050000000745058,0.229181632399559,284.951904296875,284.95001220703125,297.8099975585937,294.5161437988281,297.2963256835937,296.9222717285156,284.951904296875,1.0,0.1520748138427734,1.0,1.0,0.9279955625534058,1.0,-0.4888655543327331,0.2070907950401306,0.2817747592926025,0.0852616801857948,0.7927613854408264,0.7927613854408264,0.0,25.62198829650879,25.0,11283.8671875,0.0,27.94638061523437,1.0,283.1499938964844,284.61114501953125,297.5154724121094,298.3976745605469,293.1499938964844,293.1499938964844,283.1499938964844,17888.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3721171915531158,1.0,0.0,0.0,1.8461015224456787,1.846108317375183,2.274073835906165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4600.59130859375,0.0,212.29347229003903,1895.4371337890625,0.0,229.07627868652344,0.4670995771884918,1.0,0.0,3.0,1.0,0.0
17650140,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.541325569152832,0.050000000745058,0.0458762794733047,296.7835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.541325569152832,0.050000000745058,0.0483099333941936,296.723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.541325569152832,0.050000000745058,0.0356815531849861,296.8262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.541325569152832,0.050000000745058,0.0483099333941936,296.7276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.541325569152832,0.050000000745058,0.2291615158319473,284.951904296875,284.95001220703125,297.8666687011719,294.5450744628906,297.3256225585937,296.93084716796875,284.951904296875,1.0,0.1518381088972091,1.0,1.0,0.924202561378479,1.0,-0.4888226389884949,0.2072319239377975,0.2815907001495361,0.0852013453841209,0.7940464019775391,0.7940464019775391,0.0,25.512195587158203,25.0,11293.23046875,0.0,27.85150718688965,1.0,283.1499938964844,284.6088562011719,297.5444641113281,298.4276123046875,293.1499938964844,293.1499938964844,283.1499938964844,17885.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3720001876354217,1.0,0.0,0.0,1.85052502155304,1.850531816482544,2.284984645939403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4608.22607421875,0.0,213.5761260986328,1895.4371337890625,0.0,228.88882446289065,0.4680571556091308,1.0,0.0,3.0,1.0,0.0
17650200,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.541325569152832,0.050000000745058,0.0458762794733047,296.7835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.541325569152832,0.050000000745058,0.0483099333941936,296.723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.541325569152832,0.050000000745058,0.0356815531849861,296.8262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.541325569152832,0.050000000745058,0.0483099333941936,296.7276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.541325569152832,0.050000000745058,0.2291615158319473,284.951904296875,284.95001220703125,297.8666687011719,294.5450744628906,297.3256225585937,296.93084716796875,284.951904296875,1.0,0.1518381088972091,1.0,1.0,0.924202561378479,1.0,-0.4888226389884949,0.2072319239377975,0.2815907001495361,0.0852013453841209,0.7940464019775391,0.7940464019775391,0.0,25.512195587158203,25.0,11293.23046875,0.0,27.85150718688965,1.0,283.1499938964844,284.6088562011719,297.5444641113281,298.4276123046875,293.1499938964844,293.1499938964844,283.1499938964844,17885.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3720001876354217,1.0,0.0,0.0,1.85052502155304,1.850531816482544,2.284984645939403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4608.22607421875,0.0,213.5761260986328,1895.4371337890625,0.0,228.88882446289065,0.4680571556091308,1.0,0.0,3.0,1.0,0.0
17650260,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5417519807815552,0.050000000745058,0.0458729863166809,296.7887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5417519807815552,0.050000000745058,0.0483064651489257,296.7275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5417519807815552,0.050000000745058,0.0356789901852607,296.8294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5417519807815552,0.050000000745058,0.0483064651489257,296.7293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5417519807815552,0.050000000745058,0.2291450649499893,284.9519348144531,284.95001220703125,297.92333984375,294.57391357421875,297.3549499511719,296.939453125,284.9519348144531,1.0,0.1516436636447906,1.0,1.0,0.920409858226776,1.0,-0.4887875318527221,0.2073750644922256,0.2814124524593353,0.0851539820432663,0.7953512072563171,0.7953512072563171,0.0,25.422134399414062,25.0,11303.02734375,0.0,27.773706436157227,1.0,283.1499938964844,284.6065673828125,297.5733642578125,298.45751953125,293.1499938964844,293.1499938964844,283.1499938964844,17882.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718968331813812,1.0,0.0,0.0,1.8550446033477783,1.8550515174865725,2.296159919978891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.0322265625,0.0,214.8948974609375,1895.4371337890625,0.0,228.7232818603516,0.4690373241901397,1.0,0.0,3.0,1.0,0.0
17650320,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5417519807815552,0.050000000745058,0.0458729863166809,296.7887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5417519807815552,0.050000000745058,0.0483064651489257,296.7275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5417519807815552,0.050000000745058,0.0356789901852607,296.8294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5417519807815552,0.050000000745058,0.0483064651489257,296.7293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5417519807815552,0.050000000745058,0.2291450649499893,284.9519348144531,284.95001220703125,297.92333984375,294.57391357421875,297.3549499511719,296.939453125,284.9519348144531,1.0,0.1516436636447906,1.0,1.0,0.920409858226776,1.0,-0.4887875318527221,0.2073750644922256,0.2814124524593353,0.0851539820432663,0.7953512072563171,0.7953512072563171,0.0,25.422134399414062,25.0,11303.02734375,0.0,27.773706436157227,1.0,283.1499938964844,284.6065673828125,297.5733642578125,298.45751953125,293.1499938964844,293.1499938964844,283.1499938964844,17882.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718968331813812,1.0,0.0,0.0,1.8550446033477783,1.8550515174865725,2.296159919978891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.0322265625,0.0,214.8948974609375,1895.4371337890625,0.0,228.7232818603516,0.4690373241901397,1.0,0.0,3.0,1.0,0.0
17650380,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5421028137207031,0.050000000745058,0.0458702892065048,296.79412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5421028137207031,0.050000000745058,0.048303622752428,296.7314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5421028137207031,0.050000000745058,0.0356768928468227,296.83282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5421028137207031,0.050000000745058,0.048303622752428,296.73114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5421028137207031,0.050000000745058,0.22913159430027,284.95196533203125,284.95001220703125,297.9800109863281,294.6026611328125,297.3844299316406,296.9482421875,284.95196533203125,1.0,0.1514837145805359,1.0,1.0,0.9166171550750732,1.0,-0.488758772611618,0.2075200378894806,0.2812387347221374,0.0851186588406562,0.7966829538345337,0.7966829538345337,0.0,25.348142623901367,25.0,11313.2392578125,0.0,27.709810256958008,1.0,283.1499938964844,284.6042785644531,297.6021728515625,298.48736572265625,293.1499938964844,293.1499938964844,283.1499938964844,17880.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371805876493454,1.0,0.0,0.0,1.8596582412719729,1.859665036201477,2.3075953947682137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4624.00439453125,0.0,216.24801635742188,1895.4371337890625,0.0,228.57763671875,0.4700388014316559,1.0,0.0,3.0,1.0,0.0
17650440,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5421028137207031,0.050000000745058,0.0458702892065048,296.79412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5421028137207031,0.050000000745058,0.048303622752428,296.7314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5421028137207031,0.050000000745058,0.0356768928468227,296.83282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5421028137207031,0.050000000745058,0.048303622752428,296.73114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5421028137207031,0.050000000745058,0.22913159430027,284.95196533203125,284.95001220703125,297.9800109863281,294.6026611328125,297.3844299316406,296.9482421875,284.95196533203125,1.0,0.1514837145805359,1.0,1.0,0.9166171550750732,1.0,-0.488758772611618,0.2075200378894806,0.2812387347221374,0.0851186588406562,0.7966829538345337,0.7966829538345337,0.0,25.348142623901367,25.0,11313.2392578125,0.0,27.709810256958008,1.0,283.1499938964844,284.6042785644531,297.6021728515625,298.48736572265625,293.1499938964844,293.1499938964844,283.1499938964844,17880.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371805876493454,1.0,0.0,0.0,1.8596582412719729,1.859665036201477,2.3075953947682137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4624.00439453125,0.0,216.24801635742188,1895.4371337890625,0.0,228.57763671875,0.4700388014316559,1.0,0.0,3.0,1.0,0.0
17650500,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5422551035881042,0.050000000745058,0.0458691231906414,296.7968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5422551035881042,0.050000000745058,0.0483023971319198,296.7333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5422551035881042,0.050000000745058,0.0356759838759899,296.8345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5422551035881042,0.050000000745058,0.0483023971319198,296.7320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5422551035881042,0.050000000745058,0.2291257679462433,284.9519958496094,284.95001220703125,298.0083312988281,294.61700439453125,297.39923095703125,296.9527282714844,284.9519958496094,1.0,0.1514142900705337,1.0,1.0,0.9147207736968994,1.0,-0.4887463450431824,0.2075932323932647,0.2811531126499176,0.0851050913333892,0.7973601818084717,0.7973601818084717,0.0,25.3160457611084,25.0,11318.4892578125,0.0,27.682098388671875,1.0,283.1499938964844,284.6031188964844,297.6165771484375,298.5022888183594,293.1499938964844,293.1499938964844,283.1499938964844,17878.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717646896839142,1.0,0.0,0.0,1.861999034881592,1.8620059490203853,2.313408344889467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4628.0478515625,0.0,216.9369506835937,1895.4371337890625,0.0,228.5117034912109,0.4705471396446228,1.0,0.0,3.0,1.0,0.0
17650560,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5423933267593384,0.050000000745058,0.0458680652081966,296.799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5423933267593384,0.050000000745058,0.0483012832701206,296.73541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5423933267593384,0.050000000745058,0.0356751643121242,296.8363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5423933267593384,0.050000000745058,0.0483012832701206,296.73309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5423933267593384,0.050000000745058,0.2291204929351806,284.9520263671875,284.95001220703125,298.0366516113281,294.6313171386719,297.4141540527344,296.9573669433594,284.9520263671875,1.0,0.1513512581586837,1.0,1.0,0.9128267168998718,1.0,-0.4887350797653198,0.2076664119958877,0.2810686528682709,0.0850950330495834,0.7980476021766663,0.7980476021766663,0.0,25.28692054748535,25.0,11323.8515625,0.0,27.65695571899414,1.0,283.1499938964844,284.6019592285156,297.63092041015625,298.5171813964844,293.1499938964844,293.1499938964844,283.1499938964844,17877.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371726393699646,1.0,0.0,0.0,1.8643662929534912,1.8643732070922847,2.319294480912505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.1376953125,0.0,217.6350555419922,1895.4371337890625,0.0,228.45037841796875,0.4710612297058105,1.0,0.0,3.0,1.0,0.0
17650620,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5426313281059265,0.050000000745058,0.0458662509918212,296.80517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5426313281059265,0.050000000745058,0.0482993684709072,296.7395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5426313281059265,0.050000000745058,0.0356737487018108,296.84002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5426313281059265,0.050000000745058,0.0482993684709072,296.7352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5426313281059265,0.050000000745058,0.2291114181280136,284.9520568847656,284.95001220703125,298.09332275390625,294.659912109375,297.4441833496094,296.9670104980469,284.9520874023437,1.0,0.1512426435947418,1.0,1.0,0.9090386033058168,1.0,-0.4887157082557678,0.2078128904104232,0.2809028327465057,0.0850853621959686,0.7994571328163147,0.7994571328163147,0.0,25.236759185791016,25.0,11334.919921875,0.0,27.613666534423828,1.0,283.1499938964844,284.5996398925781,297.6595458984375,298.5469055175781,293.1499938964844,293.1499938964844,283.1499938964844,17874.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716583549976349,1.0,0.0,0.0,1.8691935539245603,1.8692004680633545,2.331320274606697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4640.4580078125,0.0,219.0628204345703,1895.4371337890625,0.0,228.3414764404297,0.4721095561981201,1.0,0.0,3.0,1.0,0.0
17650680,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5426313281059265,0.050000000745058,0.0458662509918212,296.80517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5426313281059265,0.050000000745058,0.0482993684709072,296.7395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5426313281059265,0.050000000745058,0.0356737487018108,296.84002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5426313281059265,0.050000000745058,0.0482993684709072,296.7352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5426313281059265,0.050000000745058,0.2291114181280136,284.9520568847656,284.95001220703125,298.09332275390625,294.659912109375,297.4441833496094,296.9670104980469,284.9520874023437,1.0,0.1512426435947418,1.0,1.0,0.9090386033058168,1.0,-0.4887157082557678,0.2078128904104232,0.2809028327465057,0.0850853621959686,0.7994571328163147,0.7994571328163147,0.0,25.236759185791016,25.0,11334.919921875,0.0,27.613666534423828,1.0,283.1499938964844,284.5996398925781,297.6595458984375,298.5469055175781,293.1499938964844,293.1499938964844,283.1499938964844,17874.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716583549976349,1.0,0.0,0.0,1.8691935539245603,1.8692004680633545,2.331320274606697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4640.4580078125,0.0,219.0628204345703,1895.4371337890625,0.0,228.3414764404297,0.4721095561981201,1.0,0.0,3.0,1.0,0.0
17650740,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.5428265333175659,0.050000000745058,0.0458647646009922,296.8109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.5428265333175659,0.050000000745058,0.0482978038489818,296.7439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.5428265333175659,0.050000000745058,0.0356725938618183,296.8438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.5428265333175659,0.050000000745058,0.0482978038489818,296.7375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.5428265333175659,0.050000000745058,0.229103997349739,284.9521179199219,284.95001220703125,298.1499938964844,294.6884155273437,297.474365234375,296.9768981933594,284.9521484375,1.0,0.1511533856391906,1.0,1.0,0.9052504897117616,1.0,-0.4886998832225799,0.2079599201679229,0.280739963054657,0.0850883275270462,0.8009048104286194,0.8009048104286194,0.0,25.19555854797364,25.0,11346.349609375,0.0,27.5781192779541,1.0,283.1499938964844,284.5972595214844,297.6880798339844,298.5765686035156,293.1499938964844,293.1499938964844,283.1499938964844,17871.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716009855270386,1.0,0.0,0.0,1.874138116836548,1.874145150184632,2.3436707863311326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4648.92333984375,0.0,220.53224182128903,1895.4371337890625,0.0,228.24969482421875,0.4731837511062622,1.0,0.0,3.0,1.0,0.0
17650800,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.5428265333175659,0.050000000745058,0.0458647646009922,296.8109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.5428265333175659,0.050000000745058,0.0482978038489818,296.7439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.5428265333175659,0.050000000745058,0.0356725938618183,296.8438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.5428265333175659,0.050000000745058,0.0482978038489818,296.7375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.5428265333175659,0.050000000745058,0.229103997349739,284.9521179199219,284.95001220703125,298.1499938964844,294.6884155273437,297.474365234375,296.9768981933594,284.9521484375,1.0,0.1511533856391906,1.0,1.0,0.9052504897117616,1.0,-0.4886998832225799,0.2079599201679229,0.280739963054657,0.0850883275270462,0.8009048104286194,0.8009048104286194,0.0,25.19555854797364,25.0,11346.349609375,0.0,27.5781192779541,1.0,283.1499938964844,284.5972595214844,297.6880798339844,298.5765686035156,293.1499938964844,293.1499938964844,283.1499938964844,17871.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716009855270386,1.0,0.0,0.0,1.874138116836548,1.874145150184632,2.3436707863311326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4648.92333984375,0.0,220.53224182128903,1895.4371337890625,0.0,228.24969482421875,0.4731837511062622,1.0,0.0,3.0,1.0,0.0
17650860,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.5429890751838684,0.050000000745058,0.0458635315299034,296.8168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.5429890751838684,0.050000000745058,0.0482965074479579,296.7484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.5429890751838684,0.050000000745058,0.0356716364622116,296.8477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.5429890751838684,0.050000000745058,0.0482965074479579,296.7399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.5429890751838684,0.050000000745058,0.2290978282690048,284.9521789550781,284.95001220703125,298.2066650390625,294.7165832519531,297.5046081542969,296.9868469238281,284.9521789550781,1.0,0.1510789543390274,1.0,1.0,0.9014624953269958,1.0,-0.4886867105960846,0.2081076204776764,0.2805790901184082,0.0851030051708221,0.8023768663406372,0.8023768663406372,0.0,25.161211013793945,25.0,11358.00390625,0.0,27.54849433898925,1.0,283.1499938964844,284.5948791503906,297.7164001464844,298.6060791015625,293.1499938964844,293.1499938964844,283.1499938964844,17868.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715756237506866,1.0,0.0,0.0,1.87917709350586,1.879184007644653,2.356290309535325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4657.4638671875,0.0,222.0381622314453,1895.4371337890625,0.0,228.2091217041016,0.4742794930934906,1.0,0.0,3.0,1.0,0.0
17650920,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.5429890751838684,0.050000000745058,0.0458635315299034,296.8168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.5429890751838684,0.050000000745058,0.0482965074479579,296.7484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.5429890751838684,0.050000000745058,0.0356716364622116,296.8477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.5429890751838684,0.050000000745058,0.0482965074479579,296.7399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.5429890751838684,0.050000000745058,0.2290978282690048,284.9521789550781,284.95001220703125,298.2066650390625,294.7165832519531,297.5046081542969,296.9868469238281,284.9521789550781,1.0,0.1510789543390274,1.0,1.0,0.9014624953269958,1.0,-0.4886867105960846,0.2081076204776764,0.2805790901184082,0.0851030051708221,0.8023768663406372,0.8023768663406372,0.0,25.161211013793945,25.0,11358.00390625,0.0,27.54849433898925,1.0,283.1499938964844,284.5948791503906,297.7164001464844,298.6060791015625,293.1499938964844,293.1499938964844,283.1499938964844,17868.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715756237506866,1.0,0.0,0.0,1.87917709350586,1.879184007644653,2.356290309535325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4657.4638671875,0.0,222.0381622314453,1895.4371337890625,0.0,228.2091217041016,0.4742794930934906,1.0,0.0,3.0,1.0,0.0
17650980,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.5430816411972046,0.050000000745058,0.045862827450037,296.8208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.5430816411972046,0.050000000745058,0.0482957661151886,296.7515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.5430816411972046,0.050000000745058,0.0356710888445377,296.8504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.5430816411972046,0.050000000745058,0.0482957661151886,296.74169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.5430816411972046,0.050000000745058,0.2290943264961242,284.95220947265625,284.95001220703125,298.2452087402344,294.7354736328125,297.5251770019531,296.9935913085937,284.95220947265625,1.0,0.151036337018013,1.0,1.0,0.8988866209983826,1.0,-0.4886792302131653,0.208209827542305,0.2804694175720215,0.0851168185472488,0.8033854365348816,0.8033854365348816,0.0,25.14155578613281,25.0,11365.9619140625,0.0,27.53154945373535,1.0,283.1499938964844,284.5932312011719,297.73541259765625,298.6259460449219,293.1499938964844,293.1499938964844,283.1499938964844,17867.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715849816799164,1.0,0.0,0.0,1.882649540901184,1.882656455039978,2.365006537274894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4663.2568359375,0.0,223.08164978027344,1895.4371337890625,0.0,228.22409057617188,0.4750356078147888,1.0,0.0,3.0,1.0,0.0
17651040,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.5431207418441772,0.050000000745058,0.0458625331521034,296.8227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.5431207418441772,0.050000000745058,0.0482954569160938,296.7530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.5431207418441772,0.050000000745058,0.0356708578765392,296.8517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.5431207418441772,0.050000000745058,0.0482954569160938,296.7425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.5431207418441772,0.050000000745058,0.229092851281166,284.95220947265625,284.95001220703125,298.2633361816406,294.7442626953125,297.5348815917969,296.99676513671875,284.95220947265625,1.0,0.1510182619094848,1.0,1.0,0.8976744413375854,1.0,-0.4886760711669922,0.2082583010196685,0.2804177701473236,0.0851246044039726,0.8038605451583862,0.8038605451583862,0.0,25.13321685791016,25.0,11369.70703125,0.0,27.52436256408692,1.0,283.1499938964844,284.5924377441406,297.7442626953125,298.6351928710937,293.1499938964844,293.1499938964844,283.1499938964844,17866.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715935051441192,1.0,0.0,0.0,1.8842922449111936,1.884299159049988,2.369135501112396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4665.97021484375,0.0,223.57701110839844,1895.4371337890625,0.0,228.2377319335937,0.4753936231136322,1.0,0.0,3.0,1.0,0.0
17651100,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.543178141117096,0.050000000745058,0.0458620972931385,296.8258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.543178141117096,0.050000000745058,0.0482949987053871,296.7554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.543178141117096,0.050000000745058,0.0356705226004123,296.85382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.543178141117096,0.050000000745058,0.0482949987053871,296.743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.543178141117096,0.050000000745058,0.2290906757116317,284.95220947265625,284.95001220703125,298.2916564941406,294.7579040527344,297.5500183105469,297.001708984375,284.95220947265625,1.0,0.1509916931390762,1.0,1.0,0.8957804441452026,1.0,-0.4886714518070221,0.2083347588777542,0.2803366780281067,0.0851377993822097,0.8046033978462219,0.8046033978462219,0.0,25.120962142944336,25.0,11375.5556640625,0.0,27.51380157470703,1.0,283.1499938964844,284.5912170410156,297.7580261230469,298.6495666503906,293.1499938964844,293.1499938964844,283.1499938964844,17865.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716146647930145,1.0,0.0,0.0,1.8868672847747805,1.886874318122864,2.375615224536887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4670.19970703125,0.0,224.3555908203125,1895.4371337890625,0.0,228.27159118652344,0.4759551286697387,1.0,0.0,3.0,1.0,0.0
17651160,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.5432300567626953,0.050000000745058,0.0458617061376571,296.828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.5432300567626953,0.050000000745058,0.0482945851981639,296.7578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.5432300567626953,0.050000000745058,0.0356702171266078,296.8558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.5432300567626953,0.050000000745058,0.0482945851981639,296.7452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.5432300567626953,0.050000000745058,0.2290887087583542,284.95220947265625,284.95001220703125,298.32000732421875,294.7714538574219,297.5651550292969,297.00665283203125,284.95220947265625,1.0,0.1509675830602646,1.0,1.0,0.8938884735107422,1.0,-0.4886672496795654,0.2084117084741592,0.2802555561065674,0.0851529985666275,0.8053463101387024,0.8053463101387024,0.0,25.10984230041504,25.0,11381.3984375,0.0,27.50422477722168,1.0,283.1499938964844,284.5899658203125,297.7716369628906,298.663818359375,293.1499938964844,293.1499938964844,283.1499938964844,17865.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716396987438202,1.0,0.0,0.0,1.8894505500793457,1.8894575834274288,2.382124506539185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4674.40869140625,0.0,225.1392822265625,1895.4371337890625,0.0,228.31163024902344,0.4765189290046692,1.0,0.0,3.0,1.0,0.0
17651220,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.5433182120323181,0.050000000745058,0.0458610393106937,296.8350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.5433182120323181,0.050000000745058,0.0482938848435878,296.7626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.5433182120323181,0.050000000745058,0.0356696993112564,296.86004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.5433182120323181,0.050000000745058,0.0482938848435878,296.7480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.5433182120323181,0.050000000745058,0.2290853857994079,284.9522399902344,284.95001220703125,298.3766784667969,294.7982177734375,297.595458984375,297.0164794921875,284.9522399902344,1.0,0.1509263813495636,1.0,1.0,0.8901044130325317,1.0,-0.4886601567268371,0.2085675150156021,0.2800926566123962,0.0851891711354255,0.80683434009552,0.80683434009552,0.0,25.09083366394043,25.0,11393.08984375,0.0,27.48785781860352,1.0,283.1499938964844,284.5875244140625,297.7984313964844,298.69189453125,293.1499938964844,293.1499938964844,283.1499938964844,17864.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716875910758972,1.0,0.0,0.0,1.8946369886398315,1.894644021987915,2.395219951267791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4682.7763671875,0.0,226.72000122070312,1895.4371337890625,0.0,228.3882751464844,0.477651983499527,1.0,0.0,3.0,1.0,0.0
17651280,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.5433182120323181,0.050000000745058,0.0458610393106937,296.8350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.5433182120323181,0.050000000745058,0.0482938848435878,296.7626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.5433182120323181,0.050000000745058,0.0356696993112564,296.86004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.5433182120323181,0.050000000745058,0.0482938848435878,296.7480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.5433182120323181,0.050000000745058,0.2290853857994079,284.9522399902344,284.95001220703125,298.3766784667969,294.7982177734375,297.595458984375,297.0164794921875,284.9522399902344,1.0,0.1509263813495636,1.0,1.0,0.8901044130325317,1.0,-0.4886601567268371,0.2085675150156021,0.2800926566123962,0.0851891711354255,0.80683434009552,0.80683434009552,0.0,25.09083366394043,25.0,11393.08984375,0.0,27.48785781860352,1.0,283.1499938964844,284.5875244140625,297.7984313964844,298.69189453125,293.1499938964844,293.1499938964844,283.1499938964844,17864.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716875910758972,1.0,0.0,0.0,1.8946369886398315,1.894644021987915,2.395219951267791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4682.7763671875,0.0,226.72000122070312,1895.4371337890625,0.0,228.3882751464844,0.477651983499527,1.0,0.0,3.0,1.0,0.0
