time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17651340,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.5433910489082336,0.050000000745058,0.0458604879677295,296.8413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.5433910489082336,0.050000000745058,0.0482933036983013,296.7677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.5433910489082336,0.050000000745058,0.035669270902872,296.8642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.5433910489082336,0.050000000745058,0.0482933036983013,296.7508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.5433910489082336,0.050000000745058,0.2290826439857483,284.9522399902344,284.95001220703125,298.4333190917969,294.8246154785156,297.625732421875,297.0262451171875,284.9522399902344,1.0,0.1508920043706894,1.0,1.0,0.8863204121589661,1.0,-0.4886542856693268,0.208726167678833,0.2799281179904938,0.0852321460843086,0.8083270192146301,0.8083270192146301,0.0,25.07497215270996,25.0,11404.7880859375,0.0,27.474210739135746,1.0,283.1499938964844,284.5850524902344,297.8248291015625,298.7195129394531,293.1499938964844,293.1499938964844,283.1499938964844,17863.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717337548732757,1.0,0.0,0.0,1.899841547012329,1.8998485803604128,2.408397392628103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4691.09716796875,0.0,228.31532287597656,1895.4371337890625,0.0,228.4621734619141,0.4787900149822235,1.0,0.0,3.0,1.0,0.0
17651400,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.5433910489082336,0.050000000745058,0.0458604879677295,296.8413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.5433910489082336,0.050000000745058,0.0482933036983013,296.7677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.5433910489082336,0.050000000745058,0.035669270902872,296.8642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.5433910489082336,0.050000000745058,0.0482933036983013,296.7508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.5433910489082336,0.050000000745058,0.2290826439857483,284.9522399902344,284.95001220703125,298.4333190917969,294.8246154785156,297.625732421875,297.0262451171875,284.9522399902344,1.0,0.1508920043706894,1.0,1.0,0.8863204121589661,1.0,-0.4886542856693268,0.208726167678833,0.2799281179904938,0.0852321460843086,0.8083270192146301,0.8083270192146301,0.0,25.07497215270996,25.0,11404.7880859375,0.0,27.474210739135746,1.0,283.1499938964844,284.5850524902344,297.8248291015625,298.7195129394531,293.1499938964844,293.1499938964844,283.1499938964844,17863.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717337548732757,1.0,0.0,0.0,1.899841547012329,1.8998485803604128,2.408397392628103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4691.09716796875,0.0,228.31532287597656,1895.4371337890625,0.0,228.4621734619141,0.4787900149822235,1.0,0.0,3.0,1.0,0.0
17651460,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.543449878692627,0.050000000745058,0.045860044658184,296.84771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.543449878692627,0.050000000745058,0.048292838037014,296.7728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.543449878692627,0.050000000745058,0.0356689244508743,296.8685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.543449878692627,0.050000000745058,0.048292838037014,296.7538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.543449878692627,0.050000000745058,0.2290804237127304,284.9522399902344,284.95001220703125,298.489990234375,294.85064697265625,297.6560363769531,297.0359802246094,284.9522399902344,1.0,0.1508639454841613,1.0,1.0,0.8825371861457825,1.0,-0.4886495471000671,0.2088872492313385,0.279762327671051,0.0852830484509468,0.8098306655883789,0.8098306655883789,0.0,25.062021255493164,25.0,11416.5341796875,0.0,27.463077545166016,1.0,283.1499938964844,284.58258056640625,297.850830078125,298.7467346191406,293.1499938964844,293.1499938964844,283.1499938964844,17862.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717699348926544,1.0,0.0,0.0,1.9050679206848145,1.905074954032898,2.4216663518927817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4699.39501953125,0.0,229.9256134033203,1895.4371337890625,0.0,228.52008056640625,0.4799335300922394,1.0,0.0,3.0,1.0,0.0
17651520,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.543449878692627,0.050000000745058,0.045860044658184,296.84771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.543449878692627,0.050000000745058,0.048292838037014,296.7728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.543449878692627,0.050000000745058,0.0356689244508743,296.8685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.543449878692627,0.050000000745058,0.048292838037014,296.7538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.543449878692627,0.050000000745058,0.2290804237127304,284.9522399902344,284.95001220703125,298.489990234375,294.85064697265625,297.6560363769531,297.0359802246094,284.9522399902344,1.0,0.1508639454841613,1.0,1.0,0.8825371861457825,1.0,-0.4886495471000671,0.2088872492313385,0.279762327671051,0.0852830484509468,0.8098306655883789,0.8098306655883789,0.0,25.062021255493164,25.0,11416.5341796875,0.0,27.463077545166016,1.0,283.1499938964844,284.58258056640625,297.850830078125,298.7467346191406,293.1499938964844,293.1499938964844,283.1499938964844,17862.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717699348926544,1.0,0.0,0.0,1.9050679206848145,1.905074954032898,2.4216663518927817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4699.39501953125,0.0,229.9256134033203,1895.4371337890625,0.0,228.52008056640625,0.4799335300922394,1.0,0.0,3.0,1.0,0.0
17651580,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.5434970259666443,0.050000000745058,0.0458596907556057,296.85400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.5434970259666443,0.050000000745058,0.0482924617826938,296.7779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.5434970259666443,0.050000000745058,0.0356686487793922,296.8728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.5434970259666443,0.050000000745058,0.0482924617826938,296.7567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.5434970259666443,0.050000000745058,0.2290786504745483,284.9522705078125,284.95001220703125,298.5451354980469,294.8757019042969,297.6855163574219,297.0453796386719,284.9522705078125,1.0,0.1508411616086959,1.0,1.0,0.8788564801216125,1.0,-0.4886457622051239,0.2090467065572738,0.2795990705490112,0.0853394195437431,0.811305820941925,0.811305820941925,0.0,25.05149269104004,25.0,11428.009765625,0.0,27.45403480529785,1.0,283.1499938964844,284.5802001953125,297.8758544921875,298.77294921875,293.1499938964844,293.1499938964844,283.1499938964844,17862.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717997670173645,1.0,0.0,0.0,1.9101736545562744,1.910180807113648,2.4346644522665883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4707.45849609375,0.0,231.5064392089844,1895.4371337890625,0.0,228.5678558349609,0.4810509979724884,1.0,0.0,3.0,1.0,0.0
17651640,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.543498158454895,0.050000000745058,0.0458596833050251,296.85418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.543498158454895,0.050000000745058,0.0482924543321132,296.7781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.543498158454895,0.050000000745058,0.0356686413288116,296.8730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.543498158454895,0.050000000745058,0.0482924543321132,296.7568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.543498158454895,0.050000000745058,0.2290786057710647,284.9522705078125,284.95001220703125,298.5466613769531,294.8764038085937,297.68634033203125,297.045654296875,284.9522705078125,1.0,0.1508405953645706,1.0,1.0,0.8787539601325989,1.0,-0.4886456727981567,0.209051176905632,0.2795945107936859,0.0853411108255386,0.8113471865653992,0.8113471865653992,0.0,25.051233291625977,25.0,11428.3310546875,0.0,27.453813552856445,1.0,283.1499938964844,284.5801086425781,297.8765563964844,298.773681640625,293.1499938964844,293.1499938964844,283.1499938964844,17862.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718003928661346,1.0,0.0,0.0,1.910316467285156,1.91032350063324,2.4350282501472975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4707.68359375,0.0,231.5507354736328,1895.4371337890625,0.0,228.56886291503903,0.4810822606086731,1.0,0.0,3.0,1.0,0.0
17651700,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.5435190200805664,0.050000000745058,0.0458595268428325,296.8574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.5435190200805664,0.050000000745058,0.0482922866940498,296.7807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.5435190200805664,0.050000000745058,0.0356685183942317,296.875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.5435190200805664,0.050000000745058,0.0482922866940498,296.7584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.5435190200805664,0.050000000745058,0.2290778309106826,284.9522705078125,284.95001220703125,298.57501220703125,294.8891906738281,297.7015075683594,297.05047607421875,284.9522705078125,1.0,0.1508304178714752,1.0,1.0,0.8768623471260071,1.0,-0.488644003868103,0.2091341763734817,0.2795098125934601,0.085372969508171,0.812110960483551,0.812110960483551,0.0,25.04652976989746,25.0,11434.25390625,0.0,27.44977760314941,1.0,283.1499938964844,284.5788879394531,297.88934326171875,298.7870483398437,293.1499938964844,293.1499938964844,283.1499938964844,17861.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718138635158539,1.0,0.0,0.0,1.912949800491333,1.912956953048706,2.441746289605362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4711.8291015625,0.0,232.3690948486328,1895.4371337890625,0.0,228.5904083251953,0.4816587567329407,1.0,0.0,3.0,1.0,0.0
17651760,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.5435377955436707,0.050000000745058,0.0458593852818012,296.8607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.5435377955436707,0.050000000745058,0.0482921414077281,296.7834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.5435377955436707,0.050000000745058,0.0356684103608131,296.87750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.5435377955436707,0.050000000745058,0.0482921414077281,296.75994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.5435377955436707,0.050000000745058,0.2290771156549453,284.9522705078125,284.95001220703125,298.60333251953125,294.90191650390625,297.7166748046875,297.0552673339844,284.9523010253906,1.0,0.150821179151535,1.0,1.0,0.8749724626541138,1.0,-0.4886424839496612,0.209217756986618,0.2794247269630432,0.0854068547487258,0.8128794431686401,0.8128794431686401,0.0,25.0422592163086,25.0,11440.2041015625,0.0,27.44611549377441,1.0,283.1499938964844,284.5776672363281,297.9020690917969,298.80035400390625,293.1499938964844,293.1499938964844,283.1499938964844,17861.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718258142471313,1.0,0.0,0.0,1.9155911207199097,1.9155982732772827,2.448493887641235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4715.97998046875,0.0,233.1918334960937,1895.4371337890625,0.0,228.6095733642578,0.4822370409965515,1.0,0.0,3.0,1.0,0.0
17651820,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.5435691475868225,0.050000000745058,0.0458591468632221,296.86737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.5435691475868225,0.050000000745058,0.0482918918132782,296.7890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.5435691475868225,0.050000000745058,0.0356682278215885,296.882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.5435691475868225,0.050000000745058,0.0482918918132782,296.7631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.5435691475868225,0.050000000745058,0.229075938463211,284.9523010253906,284.95001220703125,298.6600036621094,294.92724609375,297.7470092773437,297.0648498535156,284.9523010253906,1.0,0.1508055180311203,1.0,1.0,0.8711927533149719,1.0,-0.4886399805545807,0.2093867808580398,0.2792531847953796,0.0854810625314712,0.8144355416297913,0.8144355416297913,0.0,25.035017013549805,25.0,11452.2451171875,0.0,27.439912796020508,1.0,283.1499938964844,284.5751953125,297.9273376464844,298.82684326171875,293.1499938964844,293.1499938964844,283.1499938964844,17860.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371843546628952,1.0,0.0,0.0,1.920910358428955,1.9209176301956177,2.462111012846435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4724.328125,0.0,234.85430908203125,1895.4371337890625,0.0,228.637939453125,0.4834017753601074,1.0,0.0,3.0,1.0,0.0
17651880,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.5435691475868225,0.050000000745058,0.0458591468632221,296.86737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.5435691475868225,0.050000000745058,0.0482918918132782,296.7890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.5435691475868225,0.050000000745058,0.0356682278215885,296.882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.5435691475868225,0.050000000745058,0.0482918918132782,296.7631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.5435691475868225,0.050000000745058,0.229075938463211,284.9523010253906,284.95001220703125,298.6600036621094,294.92724609375,297.7470092773437,297.0648498535156,284.9523010253906,1.0,0.1508055180311203,1.0,1.0,0.8711927533149719,1.0,-0.4886399805545807,0.2093867808580398,0.2792531847953796,0.0854810625314712,0.8144355416297913,0.8144355416297913,0.0,25.035017013549805,25.0,11452.2451171875,0.0,27.439912796020508,1.0,283.1499938964844,284.5751953125,297.9273376464844,298.82684326171875,293.1499938964844,293.1499938964844,283.1499938964844,17860.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371843546628952,1.0,0.0,0.0,1.920910358428955,1.9209176301956177,2.462111012846435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4724.328125,0.0,234.85430908203125,1895.4371337890625,0.0,228.637939453125,0.4834017753601074,1.0,0.0,3.0,1.0,0.0
17651940,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.5435950756072998,0.050000000745058,0.0458589531481266,296.87408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.5435950756072998,0.050000000745058,0.0482916869223117,296.79461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.5435950756072998,0.050000000745058,0.0356680750846862,296.8867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.5435950756072998,0.050000000745058,0.0482916869223117,296.766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.5435950756072998,0.050000000745058,0.2290749698877334,284.95233154296875,284.95001220703125,298.7166748046875,294.9524230957031,297.7773742675781,297.07440185546875,284.95233154296875,1.0,0.1507923305034637,1.0,1.0,0.8674129843711853,1.0,-0.4886378943920135,0.2095591276884079,0.2790787816047668,0.0855622366070747,0.8160094618797302,0.8160094618797302,0.0,25.02891159057617,25.0,11464.3876953125,0.0,27.434690475463867,1.0,283.1499938964844,284.57275390625,297.9525146484375,298.8531799316406,293.1499938964844,293.1499938964844,283.1499938964844,17859.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718586564064026,1.0,0.0,0.0,1.9262646436691284,1.9262717962265008,2.475855467309884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4732.70751953125,0.0,236.5359344482422,1895.4371337890625,0.0,228.66217041015625,0.4845743775367737,1.0,0.0,3.0,1.0,0.0
17652000,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.5435950756072998,0.050000000745058,0.0458589531481266,296.87408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.5435950756072998,0.050000000745058,0.0482916869223117,296.79461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.5435950756072998,0.050000000745058,0.0356680750846862,296.8867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.5435950756072998,0.050000000745058,0.0482916869223117,296.766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.5435950756072998,0.050000000745058,0.2290749698877334,284.95233154296875,284.95001220703125,298.7166748046875,294.9524230957031,297.7773742675781,297.07440185546875,284.95233154296875,1.0,0.1507923305034637,1.0,1.0,0.8674129843711853,1.0,-0.4886378943920135,0.2095591276884079,0.2790787816047668,0.0855622366070747,0.8160094618797302,0.8160094618797302,0.0,25.02891159057617,25.0,11464.3876953125,0.0,27.434690475463867,1.0,283.1499938964844,284.57275390625,297.9525146484375,298.8531799316406,293.1499938964844,293.1499938964844,283.1499938964844,17859.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718586564064026,1.0,0.0,0.0,1.9262646436691284,1.9262717962265008,2.475855467309884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4732.70751953125,0.0,236.5359344482422,1895.4371337890625,0.0,228.66217041015625,0.4845743775367737,1.0,0.0,3.0,1.0,0.0
17652060,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.5436158776283264,0.050000000745058,0.045858796685934,296.880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.5436158776283264,0.050000000745058,0.0482915230095386,296.8003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.5436158776283264,0.050000000745058,0.0356679521501064,296.8915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.5436158776283264,0.050000000745058,0.0482915230095386,296.7696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.5436158776283264,0.050000000745058,0.2290741801261901,284.9523620605469,284.95001220703125,298.7733459472656,294.9775085449219,297.8077392578125,297.0838928222656,284.9523620605469,1.0,0.150781512260437,1.0,1.0,0.86363685131073,1.0,-0.4886362254619598,0.2097340375185012,0.2789022028446197,0.0856520161032676,0.8176066279411316,0.8176066279411316,0.0,25.02389144897461,25.0,11476.7109375,0.0,27.430408477783203,1.0,283.1499938964844,284.5703125,297.9775695800781,298.8794250488281,293.1499938964844,293.1499938964844,283.1499938964844,17858.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718693256378174,1.0,0.0,0.0,1.931665539741516,1.9316728115081787,2.4897587991290493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4741.15625,0.0,238.24044799804688,1895.4371337890625,0.0,228.67926025390625,0.4857575893402099,1.0,0.0,3.0,1.0,0.0
17652120,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.5436158776283264,0.050000000745058,0.045858796685934,296.880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.5436158776283264,0.050000000745058,0.0482915230095386,296.8003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.5436158776283264,0.050000000745058,0.0356679521501064,296.8915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.5436158776283264,0.050000000745058,0.0482915230095386,296.7696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.5436158776283264,0.050000000745058,0.2290741801261901,284.9523620605469,284.95001220703125,298.7733459472656,294.9775085449219,297.8077392578125,297.0838928222656,284.9523620605469,1.0,0.150781512260437,1.0,1.0,0.86363685131073,1.0,-0.4886362254619598,0.2097340375185012,0.2789022028446197,0.0856520161032676,0.8176066279411316,0.8176066279411316,0.0,25.02389144897461,25.0,11476.7109375,0.0,27.430408477783203,1.0,283.1499938964844,284.5703125,297.9775695800781,298.8794250488281,293.1499938964844,293.1499938964844,283.1499938964844,17858.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718693256378174,1.0,0.0,0.0,1.931665539741516,1.9316728115081787,2.4897587991290493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4741.15625,0.0,238.24044799804688,1895.4371337890625,0.0,228.67926025390625,0.4857575893402099,1.0,0.0,3.0,1.0,0.0
17652180,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.543628990650177,0.050000000745058,0.0458586998283863,296.8860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.543628990650177,0.050000000745058,0.0482914187014102,296.8048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.543628990650177,0.050000000745058,0.0356678776443004,296.89520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.543628990650177,0.050000000745058,0.0482914187014102,296.77215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.543628990650177,0.050000000745058,0.2290736883878708,284.952392578125,284.95001220703125,298.81640625,294.9965209960937,297.8308410644531,297.091064453125,284.952392578125,1.0,0.1507745683193206,1.0,1.0,0.8607669472694397,1.0,-0.4886351823806762,0.2098691463470459,0.2787660360336303,0.0857254713773727,0.8188361525535583,0.8188361525535583,0.0,25.020666122436523,25.0,11486.2080078125,0.0,27.42765998840332,1.0,283.1499938964844,284.5684509277344,297.9965515136719,298.8993225097656,293.1499938964844,293.1499938964844,283.1499938964844,17857.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718746602535248,1.0,0.0,0.0,1.9358028173446653,1.935810089111328,2.500435414276581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4747.63134765625,0.0,239.55178833007807,1895.4371337890625,0.0,228.6877593994141,0.4866641461849212,1.0,0.0,3.0,1.0,0.0
17652240,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.5436326265335083,0.050000000745058,0.0458586700260639,296.8877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.5436326265335083,0.050000000745058,0.0482913888990879,296.8062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.5436326265335083,0.050000000745058,0.0356678552925586,296.8963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.5436326265335083,0.050000000745058,0.0482913888990879,296.7729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.5436326265335083,0.050000000745058,0.22907355427742,284.952392578125,284.95001220703125,298.8299865722656,295.00250244140625,297.8381042480469,297.0932922363281,284.9524230957031,1.0,0.1507726013660431,1.0,1.0,0.8598606586456299,1.0,-0.4886348843574524,0.2099121212959289,0.2787227630615234,0.0857498347759246,0.8192265629768372,0.8192265629768372,0.0,25.019752502441406,25.0,11489.2099609375,0.0,27.426881790161133,1.0,283.1499938964844,284.5678405761719,298.0025634765625,298.9056091308594,293.1499938964844,293.1499938964844,283.1499938964844,17856.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718756139278412,1.0,0.0,0.0,1.93711531162262,1.9371225833892824,2.503827261080005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4749.67919921875,0.0,239.9689178466797,1895.4371337890625,0.0,228.6893005371093,0.4869518280029297,1.0,0.0,3.0,1.0,0.0
17652300,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.5436397790908813,0.050000000745058,0.0458586178719997,296.89117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.5436397790908813,0.050000000745058,0.0482913330197334,296.80926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.5436397790908813,0.050000000745058,0.0356678143143653,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.5436397790908813,0.050000000745058,0.0482913330197334,296.774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.5436397790908813,0.050000000745058,0.2290732860565185,284.9524230957031,284.95001220703125,298.8583374023437,295.0150146484375,297.8532409667969,297.0978698730469,284.9524230957031,1.0,0.1507687121629715,1.0,1.0,0.8579726219177246,1.0,-0.488634318113327,0.2100024670362472,0.2786318361759186,0.0858016684651374,0.8200415372848511,0.8200415372848511,0.0,25.017940521240234,25.0,11495.423828125,0.0,27.42534446716309,1.0,283.1499938964844,284.5666198730469,298.0150451660156,298.918701171875,293.1499938964844,293.1499938964844,283.1499938964844,17856.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718765377998352,1.0,0.0,0.0,1.939854621887207,1.9398618936538696,2.5109133616751933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4753.931640625,0.0,240.8412933349609,1895.4371337890625,0.0,228.69078063964844,0.4875523447990417,1.0,0.0,3.0,1.0,0.0
17652360,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.5436461567878723,0.050000000745058,0.0458585694432258,296.8946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.5436461567878723,0.050000000745058,0.0482912808656692,296.81231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.5436461567878723,0.050000000745058,0.0356677770614624,296.9013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.5436461567878723,0.050000000745058,0.0482912808656692,296.7763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.5436461567878723,0.050000000745058,0.2290730476379394,284.9524230957031,284.95001220703125,298.8866577148437,295.02752685546875,297.8683776855469,297.1024475097656,284.9524230957031,1.0,0.1507651805877685,1.0,1.0,0.8560855984687805,1.0,-0.488633781671524,0.2100934982299804,0.2785402834415436,0.0858557745814323,0.8208586573600769,0.8208586573600769,0.0,25.01629638671875,25.0,11501.666015625,0.0,27.423948287963867,1.0,283.1499938964844,284.5653686523437,298.0275573730469,298.9317932128906,293.1499938964844,293.1499938964844,283.1499938964844,17855.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718753457069397,1.0,0.0,0.0,1.942601442337036,1.9426087141036987,2.518029589282378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4758.1943359375,0.0,241.7186584472656,1895.4371337890625,0.0,228.6888885498047,0.4881548583507538,1.0,0.0,3.0,1.0,0.0
17652420,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.5436568260192871,0.050000000745058,0.0458584912121295,296.90167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.5436568260192871,0.050000000745058,0.0482911989092826,296.8184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.5436568260192871,0.050000000745058,0.0356677137315273,296.9063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.5436568260192871,0.050000000745058,0.0482911989092826,296.7798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.5436568260192871,0.050000000745058,0.2290726453065872,284.95245361328125,284.95001220703125,298.9433288574219,295.0526123046875,297.8985900878906,297.1114501953125,284.95245361328125,1.0,0.1507591903209686,1.0,1.0,0.8523115515708923,1.0,-0.4886329472064972,0.2102778553962707,0.2783550918102264,0.0859709829092025,0.8225080966949463,0.8225080966949463,0.0,25.01349830627441,25.0,11514.33203125,0.0,27.42157936096192,1.0,283.1499938964844,284.5629272460937,298.0525817871094,298.9580078125,293.1499938964844,293.1499938964844,283.1499938964844,17854.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718686997890472,1.0,0.0,0.0,1.9481279850006104,1.9481353759765625,2.53237715241994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4766.80859375,0.0,243.4908599853516,1895.4371337890625,0.0,228.67825317382807,0.4893676936626434,1.0,0.0,3.0,1.0,0.0
17652480,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.5436568260192871,0.050000000745058,0.0458584912121295,296.90167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.5436568260192871,0.050000000745058,0.0482911989092826,296.8184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.5436568260192871,0.050000000745058,0.0356677137315273,296.9063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.5436568260192871,0.050000000745058,0.0482911989092826,296.7798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.5436568260192871,0.050000000745058,0.2290726453065872,284.95245361328125,284.95001220703125,298.9433288574219,295.0526123046875,297.8985900878906,297.1114501953125,284.95245361328125,1.0,0.1507591903209686,1.0,1.0,0.8523115515708923,1.0,-0.4886329472064972,0.2102778553962707,0.2783550918102264,0.0859709829092025,0.8225080966949463,0.8225080966949463,0.0,25.01349830627441,25.0,11514.33203125,0.0,27.42157936096192,1.0,283.1499938964844,284.5629272460937,298.0525817871094,298.9580078125,293.1499938964844,293.1499938964844,283.1499938964844,17854.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718686997890472,1.0,0.0,0.0,1.9481279850006104,1.9481353759765625,2.53237715241994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4766.80859375,0.0,243.4908599853516,1895.4371337890625,0.0,228.67825317382807,0.4893676936626434,1.0,0.0,3.0,1.0,0.0
17652540,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.5436655282974243,0.050000000745058,0.0458584241569042,296.90875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.5436655282974243,0.050000000745058,0.048291128128767,296.82470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.5436655282974243,0.050000000745058,0.0356676653027534,296.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.5436655282974243,0.050000000745058,0.048291128128767,296.7833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.5436655282974243,0.050000000745058,0.2290723323822021,284.9524841308594,284.95001220703125,299.0,295.0777587890625,297.9288330078125,297.120361328125,284.9524841308594,1.0,0.1507541239261627,1.0,1.0,0.8485375046730042,1.0,-0.4886322319507599,0.2104661911725998,0.2781660556793213,0.0860938280820846,0.82417231798172,0.82417231798172,0.0,25.01112365722656,25.0,11527.1162109375,0.0,27.41957664489746,1.0,283.1499938964844,284.5604553222656,298.07769775390625,298.9843139648437,293.1499938964844,293.1499938964844,283.1499938964844,17853.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718531727790832,1.0,0.0,0.0,1.95368242263794,1.953689694404602,2.5468381181781297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.4833984375,0.0,245.2815704345703,1895.4371337890625,0.0,228.6533660888672,0.4905872941017151,1.0,0.0,3.0,1.0,0.0
17652600,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.5436655282974243,0.050000000745058,0.0458584241569042,296.90875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.5436655282974243,0.050000000745058,0.048291128128767,296.82470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.5436655282974243,0.050000000745058,0.0356676653027534,296.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.5436655282974243,0.050000000745058,0.048291128128767,296.7833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.5436655282974243,0.050000000745058,0.2290723323822021,284.9524841308594,284.95001220703125,299.0,295.0777587890625,297.9288330078125,297.120361328125,284.9524841308594,1.0,0.1507541239261627,1.0,1.0,0.8485375046730042,1.0,-0.4886322319507599,0.2104661911725998,0.2781660556793213,0.0860938280820846,0.82417231798172,0.82417231798172,0.0,25.01112365722656,25.0,11527.1162109375,0.0,27.41957664489746,1.0,283.1499938964844,284.5604553222656,298.07769775390625,298.9843139648437,293.1499938964844,293.1499938964844,283.1499938964844,17853.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718531727790832,1.0,0.0,0.0,1.95368242263794,1.953689694404602,2.5468381181781297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.4833984375,0.0,245.2815704345703,1895.4371337890625,0.0,228.6533660888672,0.4905872941017151,1.0,0.0,3.0,1.0,0.0
17652660,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.5436724424362183,0.050000000745058,0.04585837200284,296.9158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.5436724424362183,0.050000000745058,0.0482910759747028,296.8310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.5436724424362183,0.050000000745058,0.0356676243245601,296.91668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.5436724424362183,0.050000000745058,0.0482910759747028,296.7868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.5436724424362183,0.050000000745058,0.2290720641613006,284.9525146484375,284.95001220703125,299.0566711425781,295.10308837890625,297.95904541015625,297.129150390625,284.9525146484375,1.0,0.1507499665021896,1.0,1.0,0.8447672724723816,1.0,-0.4886316955089569,0.2106576561927795,0.2779740393161773,0.0862261801958084,0.8258651494979858,0.8258651494979858,0.0,25.009174346923828,25.0,11540.203125,0.0,27.417940139770508,1.0,283.1499938964844,284.5580139160156,298.1029968261719,299.0107727050781,293.1499938964844,293.1499938964844,283.1499938964844,17852.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718307912349701,1.0,0.0,0.0,1.959285855293274,1.959293246269226,2.5614684773245244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.314453125,0.0,247.09664916992188,1895.4371337890625,0.0,228.61753845214844,0.4918180108070373,1.0,0.0,3.0,1.0,0.0
17652720,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.5436724424362183,0.050000000745058,0.04585837200284,296.9158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.5436724424362183,0.050000000745058,0.0482910759747028,296.8310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.5436724424362183,0.050000000745058,0.0356676243245601,296.91668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.5436724424362183,0.050000000745058,0.0482910759747028,296.7868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.5436724424362183,0.050000000745058,0.2290720641613006,284.9525146484375,284.95001220703125,299.0566711425781,295.10308837890625,297.95904541015625,297.129150390625,284.9525146484375,1.0,0.1507499665021896,1.0,1.0,0.8447672724723816,1.0,-0.4886316955089569,0.2106576561927795,0.2779740393161773,0.0862261801958084,0.8258651494979858,0.8258651494979858,0.0,25.009174346923828,25.0,11540.203125,0.0,27.417940139770508,1.0,283.1499938964844,284.5580139160156,298.1029968261719,299.0107727050781,293.1499938964844,293.1499938964844,283.1499938964844,17852.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718307912349701,1.0,0.0,0.0,1.959285855293274,1.959293246269226,2.5614684773245244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.314453125,0.0,247.09664916992188,1895.4371337890625,0.0,228.61753845214844,0.4918180108070373,1.0,0.0,3.0,1.0,0.0
17652780,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5436778664588928,0.050000000745058,0.0458583310246467,296.9231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5436778664588928,0.050000000745058,0.0482910312712192,296.83740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5436778664588928,0.050000000745058,0.0356675907969474,296.9219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5436778664588928,0.050000000745058,0.0482910312712192,296.79052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5436778664588928,0.050000000745058,0.2290718704462051,284.9525451660156,284.95001220703125,299.11334228515625,295.1285705566406,297.9892578125,297.1378479003906,284.9525756835937,1.0,0.1507465690374374,1.0,1.0,0.840997040271759,1.0,-0.4886312484741211,0.210853099822998,0.277778148651123,0.0863671749830246,0.8275885581970215,0.8275885581970215,0.0,25.007566452026367,25.0,11553.5576171875,0.0,27.416597366333008,1.0,283.1499938964844,284.5556030273437,298.1284484863281,299.0374450683594,293.1499938964844,293.1499938964844,283.1499938964844,17851.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718020021915436,1.0,0.0,0.0,1.9649454355239868,1.964952826499939,2.576287840838632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4793.29443359375,0.0,248.938705444336,1895.4371337890625,0.0,228.57144165039065,0.4930612742900848,1.0,0.0,3.0,1.0,0.0
17652840,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5436778664588928,0.050000000745058,0.0458583310246467,296.9231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5436778664588928,0.050000000745058,0.0482910312712192,296.83740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5436778664588928,0.050000000745058,0.0356675907969474,296.9219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5436778664588928,0.050000000745058,0.0482910312712192,296.79052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5436778664588928,0.050000000745058,0.2290718704462051,284.9525451660156,284.95001220703125,299.11334228515625,295.1285705566406,297.9892578125,297.1378479003906,284.9525756835937,1.0,0.1507465690374374,1.0,1.0,0.840997040271759,1.0,-0.4886312484741211,0.210853099822998,0.277778148651123,0.0863671749830246,0.8275885581970215,0.8275885581970215,0.0,25.007566452026367,25.0,11553.5576171875,0.0,27.416597366333008,1.0,283.1499938964844,284.5556030273437,298.1284484863281,299.0374450683594,293.1499938964844,293.1499938964844,283.1499938964844,17851.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718020021915436,1.0,0.0,0.0,1.9649454355239868,1.964952826499939,2.576287840838632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4793.29443359375,0.0,248.938705444336,1895.4371337890625,0.0,228.57144165039065,0.4930612742900848,1.0,0.0,3.0,1.0,0.0
17652900,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.5436801910400391,0.050000000745058,0.0458583161234855,296.9267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.5436801910400391,0.050000000745058,0.0482910126447677,296.84063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.5436801910400391,0.050000000745058,0.0356675796210765,296.9246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.5436801910400391,0.050000000745058,0.0482910126447677,296.7923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.5436801910400391,0.050000000745058,0.2290717810392379,284.9525756835937,284.95001220703125,299.14166259765625,295.14141845703125,298.0043640136719,297.1421813964844,284.9525756835937,1.0,0.1507450938224792,1.0,1.0,0.8391119241714478,1.0,-0.4886310696601867,0.2109522521495819,0.2776788175106048,0.0864412635564804,0.8284627199172974,0.8284627199172974,0.0,25.00686836242676,25.0,11560.3623046875,0.0,27.416015625,1.0,283.1499938964844,284.55438232421875,298.14129638671875,299.0508728027344,293.1499938964844,293.1499938964844,283.1499938964844,17850.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717851638793945,1.0,0.0,0.0,1.9677987098693848,1.967806100845337,2.583775255970977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4797.85205078125,0.0,249.8706970214844,1895.4371337890625,0.0,228.54449462890625,0.49368816614151,1.0,0.0,3.0,1.0,0.0
17652960,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.5436822772026062,0.050000000745058,0.045858297497034,296.9304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.5436822772026062,0.050000000745058,0.0482909977436065,296.8438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.5436822772026062,0.050000000745058,0.0356675647199153,296.9273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.5436822772026062,0.050000000745058,0.0482909977436065,296.7942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.5436822772026062,0.050000000745058,0.229071706533432,284.9526062011719,284.95001220703125,299.1700134277344,295.1543273925781,298.0194702148437,297.1464538574219,284.9526062011719,1.0,0.1507437527179718,1.0,1.0,0.8372282385826111,1.0,-0.4886308908462524,0.2110523432493209,0.2775785624980926,0.0865176245570182,0.8293460011482239,0.8293460011482239,0.0,25.00623321533203,25.0,11567.2578125,0.0,27.415489196777344,1.0,283.1499938964844,284.5531616210937,298.1541748046875,299.0643615722656,293.1499938964844,293.1499938964844,283.1499938964844,17849.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717671036720276,1.0,0.0,0.0,1.970669865608216,1.970677256584168,2.5913203671734664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4802.4599609375,0.0,250.81082153320312,1895.4371337890625,0.0,228.5155487060547,0.4943190217018127,1.0,0.0,3.0,1.0,0.0
17653020,297.41961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5436857342720032,0.050000000745058,0.0458582714200019,296.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5436857342720032,0.050000000745058,0.0482909716665744,296.8503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5436857342720032,0.050000000745058,0.0356675460934639,296.932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5436857342720032,0.050000000745058,0.0482909716665744,296.7979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5436857342720032,0.050000000745058,0.2290715724229812,284.95263671875,284.95001220703125,299.2266540527344,295.1803894042969,298.0496826171875,297.15496826171875,284.9526672363281,1.0,0.1507414579391479,1.0,1.0,0.8334608674049377,1.0,-0.4886306226253509,0.2112555503845214,0.2773750722408294,0.0866776928305625,0.8311436772346497,0.8311436772346497,0.0,25.0051326751709,25.0,11581.376953125,0.0,27.41458320617676,1.0,283.1499938964844,284.5507507324219,298.18023681640625,299.0916442871094,293.1499938964844,293.1499938964844,283.1499938964844,17847.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717297613620758,1.0,0.0,0.0,1.9764753580093384,1.97648286819458,2.6066109626299294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.85595703125,0.0,252.7187042236328,1895.4371337890625,0.0,228.45578002929688,0.4955948889255523,1.0,0.0,3.0,1.0,0.0
17653080,297.41961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5436857342720032,0.050000000745058,0.0458582714200019,296.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5436857342720032,0.050000000745058,0.0482909716665744,296.8503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5436857342720032,0.050000000745058,0.0356675460934639,296.932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5436857342720032,0.050000000745058,0.0482909716665744,296.7979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5436857342720032,0.050000000745058,0.2290715724229812,284.95263671875,284.95001220703125,299.2266540527344,295.1803894042969,298.0496826171875,297.15496826171875,284.9526672363281,1.0,0.1507414579391479,1.0,1.0,0.8334608674049377,1.0,-0.4886306226253509,0.2112555503845214,0.2773750722408294,0.0866776928305625,0.8311436772346497,0.8311436772346497,0.0,25.0051326751709,25.0,11581.376953125,0.0,27.41458320617676,1.0,283.1499938964844,284.5507507324219,298.18023681640625,299.0916442871094,293.1499938964844,293.1499938964844,283.1499938964844,17847.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717297613620758,1.0,0.0,0.0,1.9764753580093384,1.97648286819458,2.6066109626299294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.85595703125,0.0,252.7187042236328,1895.4371337890625,0.0,228.45578002929688,0.4955948889255523,1.0,0.0,3.0,1.0,0.0
17653140,297.43310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.5436885952949524,0.050000000745058,0.0458582527935504,296.9454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.5436885952949524,0.050000000745058,0.0482909493148326,296.8569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.5436885952949524,0.050000000745058,0.0356675274670124,296.9384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.5436885952949524,0.050000000745058,0.0482909493148326,296.8017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.5436885952949524,0.050000000745058,0.2290714681148529,284.95269775390625,284.95001220703125,299.2833251953125,295.2068176269531,298.0799255371094,297.16339111328125,284.9527282714844,1.0,0.1507395505905151,1.0,1.0,0.8296934962272644,1.0,-0.4886303842067718,0.2114632576704025,0.2771671414375305,0.0868470519781112,0.8329780101776123,0.8329780101776123,0.0,25.00421142578125,25.0,11595.86328125,0.0,27.4138298034668,1.0,283.1499938964844,284.54833984375,298.20660400390625,299.1192626953125,293.1499938964844,293.1499938964844,283.1499938964844,17845.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716856241226196,1.0,0.0,0.0,1.9823575019836424,1.9823650121688845,2.622148826958437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4821.45654296875,0.0,254.6616973876953,1895.4371337890625,0.0,228.3851318359375,0.4968879520893097,1.0,0.0,3.0,1.0,0.0
