time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17653200,297.43310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.5436885952949524,0.050000000745058,0.0458582527935504,296.9454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.5436885952949524,0.050000000745058,0.0482909493148326,296.8569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.5436885952949524,0.050000000745058,0.0356675274670124,296.9384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.5436885952949524,0.050000000745058,0.0482909493148326,296.8017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.5436885952949524,0.050000000745058,0.2290714681148529,284.95269775390625,284.95001220703125,299.2833251953125,295.2068176269531,298.0799255371094,297.16339111328125,284.9527282714844,1.0,0.1507395505905151,1.0,1.0,0.8296934962272644,1.0,-0.4886303842067718,0.2114632576704025,0.2771671414375305,0.0868470519781112,0.8329780101776123,0.8329780101776123,0.0,25.00421142578125,25.0,11595.86328125,0.0,27.4138298034668,1.0,283.1499938964844,284.54833984375,298.20660400390625,299.1192626953125,293.1499938964844,293.1499938964844,283.1499938964844,17845.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716856241226196,1.0,0.0,0.0,1.9823575019836424,1.9823650121688845,2.622148826958437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4821.45654296875,0.0,254.6616973876953,1895.4371337890625,0.0,228.3851318359375,0.4968879520893097,1.0,0.0,3.0,1.0,0.0
17653260,297.4465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.5436909198760986,0.050000000745058,0.045858234167099,296.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.5436909198760986,0.050000000745058,0.0482909306883811,296.86346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.5436909198760986,0.050000000745058,0.0356675162911415,296.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.5436909198760986,0.050000000745058,0.0482909306883811,296.8056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.5436909198760986,0.050000000745058,0.2290713787078857,284.9527587890625,284.95001220703125,299.3399963378906,295.233642578125,298.1101379394531,297.17169189453125,284.9527893066406,1.0,0.1507380008697509,1.0,1.0,0.825930118560791,1.0,-0.4886302053928375,0.211675077676773,0.2769551277160644,0.0870265066623687,0.8348573446273804,0.8348573446273804,0.0,25.003454208374023,25.0,11610.8603515625,0.0,27.413217544555664,1.0,283.1499938964844,284.5459289550781,298.2334289550781,299.1473693847656,293.1499938964844,293.1499938964844,283.1499938964844,17842.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716381192207336,1.0,0.0,0.0,1.988334059715271,1.9883415699005127,2.637983698150493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4831.33740234375,0.0,256.6459045410156,1895.4371337890625,0.0,228.30909729003903,0.4982021450996399,1.0,0.0,3.0,1.0,0.0
17653320,297.4465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.5436909198760986,0.050000000745058,0.045858234167099,296.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.5436909198760986,0.050000000745058,0.0482909306883811,296.86346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.5436909198760986,0.050000000745058,0.0356675162911415,296.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.5436909198760986,0.050000000745058,0.0482909306883811,296.8056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.5436909198760986,0.050000000745058,0.2290713787078857,284.9527587890625,284.95001220703125,299.3399963378906,295.233642578125,298.1101379394531,297.17169189453125,284.9527893066406,1.0,0.1507380008697509,1.0,1.0,0.825930118560791,1.0,-0.4886302053928375,0.211675077676773,0.2769551277160644,0.0870265066623687,0.8348573446273804,0.8348573446273804,0.0,25.003454208374023,25.0,11610.8603515625,0.0,27.413217544555664,1.0,283.1499938964844,284.5459289550781,298.2334289550781,299.1473693847656,293.1499938964844,293.1499938964844,283.1499938964844,17842.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716381192207336,1.0,0.0,0.0,1.988334059715271,1.9883415699005127,2.637983698150493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4831.33740234375,0.0,256.6459045410156,1895.4371337890625,0.0,228.30909729003903,0.4982021450996399,1.0,0.0,3.0,1.0,0.0
17653380,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.7473071217536926,0.1172551214694976,0.104826308786869,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.5604261755943298,0.050000000745058,0.0481699295341968,296.8697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.5604261755943298,0.050000000745058,0.0355781465768814,296.9497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.5604261755943298,0.050000000745058,0.0481699295341968,296.8086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.5604261755943298,0.050000000745058,0.2284974157810211,285.0089416503906,284.95001220703125,299.3876037597656,295.2565002441406,298.1168518066406,297.1599426269531,285.06591796875,1.0,0.1517841070890426,1.0,1.0,0.8227688074111938,1.0,-0.5582644939422607,0.2400975376367569,0.3181669414043426,0.106086254119873,0.8794130682945251,0.8794130682945251,0.0,22.55697250366211,25.0,12819.369140625,0.0,31.30850982666016,1.0,283.1499938964844,284.6610717773437,298.27105712890625,299.2220458984375,293.1499938964844,293.1499938964844,283.1499938964844,17150.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3734884858131408,1.0,0.0,0.0,2.0083606243133545,2.0083682537078857,2.691391216558259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5286.3427734375,0.0,260.5578918457031,1895.4371337890625,0.0,231.2771148681641,0.5019472241401672,1.0,0.0,3.0,1.0,0.0
17653440,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.7487882971763611,0.1156405285000801,0.1055829375982284,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.5602068901062012,0.050000000745058,0.0481713451445102,296.8709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.5602068901062012,0.050000000745058,0.0355791933834552,296.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.5602068901062012,0.050000000745058,0.0481713451445102,296.8086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.5602068901062012,0.050000000745058,0.2285041213035583,285.04888916015625,284.95001220703125,299.39666748046875,295.2608947753906,298.1131896972656,297.1477355957031,285.09979248046875,1.0,0.151963859796524,1.0,1.0,0.8221666812896729,1.0,-0.5592659115791321,0.2405409067869186,0.3187250196933746,0.1064066812396049,0.9143704175949096,0.9143704175949096,0.0,22.602787017822266,25.0,12961.6884765625,0.0,31.43924903869629,1.0,283.1499938964844,284.6741027832031,298.2887878417969,299.2572937011719,293.1499938964844,293.1499938964844,283.1499938964844,16473.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3754910826683044,1.0,0.0,0.0,2.0282790660858154,2.028286457061768,2.745040603713278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5388.8515625,0.0,264.5675354003906,1895.4371337890625,0.0,234.5047607421875,0.5053834915161133,1.0,0.0,3.0,1.0,0.0
17653500,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.7415623664855957,0.1128489673137664,0.1033498123288154,296.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088256835937,0.5581203103065491,0.050000000745058,0.0481852665543556,296.8748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088256835937,0.5581203103065491,0.050000000745058,0.035589475184679,296.9541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088256835937,0.5581203103065491,0.050000000745058,0.0481852665543556,296.8074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088256835937,0.5581203103065491,0.050000000745058,0.2285701632499694,285.11492919921875,284.95001220703125,299.42498779296875,295.2747497558594,298.1100158691406,297.11895751953125,285.1180114746094,1.0,0.1524255871772766,1.0,1.0,0.8202849626541138,1.0,-0.5566779971122742,0.2395949214696884,0.3170830607414245,0.1058473661541938,1.0,1.0,0.0,22.932626724243164,25.0,13084.7177734375,0.0,31.51673698425293,1.0,283.1499938964844,284.6470947265625,298.3448791503906,299.3514404296875,293.1499938964844,293.1499938964844,283.1499938964844,15151.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3848813474178314,1.0,0.0,0.0,2.1006534099578857,2.100661039352417,2.944436516827409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.16796875,0.0,284.629638671875,1895.4371337890625,0.0,249.8824920654297,0.5189892053604126,1.0,0.0,3.0,1.0,0.0
17653560,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029052734375,0.7364851832389832,0.1120458617806434,0.1018295213580131,296.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10626220703125,0.5564989447593689,0.050000000745058,0.0481963083148002,296.8783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10626220703125,0.5564989447593689,0.050000000745058,0.0355976298451423,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10626220703125,0.5564989447593689,0.050000000745058,0.0481963083148002,296.80584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10626220703125,0.5564989447593689,0.050000000745058,0.2286225408315658,285.10418701171875,284.95001220703125,299.4533386230469,295.2886962890625,298.1150207519531,297.1043395996094,285.09234619140625,1.0,0.1528312712907791,1.0,1.0,0.8187575936317444,1.0,-0.5549517869949341,0.2389958202838897,0.3159559369087219,0.1054673641920089,1.0,1.0,0.0,23.196292877197266,25.0,13066.8076171875,0.0,31.60753059387207,1.0,283.1499938964844,284.6098022460937,298.3757019042969,299.4023742675781,293.1499938964844,293.1499938964844,283.1499938964844,15399.7001953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3946556150913238,1.0,0.0,0.0,2.1485016345977783,2.148509740829468,3.080099872931896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.96435546875,0.0,303.55841064453125,1895.4371337890625,0.0,266.3932189941406,0.5328490138053894,1.0,0.0,3.0,1.0,0.0
17653620,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.7348265647888184,0.1128190755844116,0.1019254028797149,296.9744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.5546622276306152,0.050000000745058,0.0482090339064598,296.8841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.5546622276306152,0.050000000745058,0.0356070287525653,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.5546622276306152,0.050000000745058,0.0482090339064598,296.8026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.5546622276306152,0.050000000745058,0.2286829054355621,285.052734375,284.95001220703125,299.510009765625,295.3170471191406,298.13507080078125,297.0943298339844,285.0436096191406,1.0,0.1535467654466629,1.0,1.0,0.8157027959823608,1.0,-0.555180549621582,0.2392963021993637,0.3158842623233795,0.1057235747575759,1.0,1.0,0.0,23.520408630371094,25.0,13114.828125,0.0,31.93468475341797,1.0,283.1499938964844,284.5452575683594,298.3780212402344,299.42547607421875,293.1499938964844,293.1499938964844,283.1499938964844,16447.2578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4075319468975067,1.0,0.0,0.0,2.253587484359741,2.253596305847168,3.388771006029856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5495.97119140625,0.0,350.3395690917969,1895.4371337890625,0.0,289.1143798828125,0.5587428212165833,1.0,0.0,3.0,1.0,0.0
17653680,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.7348265647888184,0.1128190755844116,0.1019254028797149,296.9744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.5546622276306152,0.050000000745058,0.0482090339064598,296.8841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.5546622276306152,0.050000000745058,0.0356070287525653,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.5546622276306152,0.050000000745058,0.0482090339064598,296.8026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.5546622276306152,0.050000000745058,0.2286829054355621,285.052734375,284.95001220703125,299.510009765625,295.3170471191406,298.13507080078125,297.0943298339844,285.0436096191406,1.0,0.1535467654466629,1.0,1.0,0.8157027959823608,1.0,-0.555180549621582,0.2392963021993637,0.3158842623233795,0.1057235747575759,1.0,1.0,0.0,23.520408630371094,25.0,13114.828125,0.0,31.93468475341797,1.0,283.1499938964844,284.5452575683594,298.3780212402344,299.42547607421875,293.1499938964844,293.1499938964844,283.1499938964844,16447.2578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4075319468975067,1.0,0.0,0.0,2.253587484359741,2.253596305847168,3.388771006029856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5495.97119140625,0.0,350.3395690917969,1895.4371337890625,0.0,289.1143798828125,0.5587428212165833,1.0,0.0,3.0,1.0,0.0
17653740,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.7369453310966492,0.1145650669932365,0.1033798232674598,296.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.5535783171653748,0.050000000745058,0.0482166521251201,296.8887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.5535783171653748,0.050000000745058,0.0356126576662063,296.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.5535783171653748,0.050000000745058,0.0482166521251201,296.80059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.5535783171653748,0.050000000745058,0.2287190407514572,285.0148010253906,284.95001220703125,299.5666809082031,295.3460388183594,298.15936279296875,297.0925598144531,285.0078430175781,1.0,0.1541616469621658,1.0,1.0,0.8126479983329773,1.0,-0.5569942593574524,0.2402464747428894,0.3167478144168854,0.106428176164627,1.0,1.0,0.0,23.72984313964844,25.0,13205.3935546875,0.0,32.30120849609375,1.0,283.1499938964844,284.4921569824219,298.3673095703125,299.4199523925781,293.1499938964844,293.1499938964844,283.1499938964844,17533.01171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4114148318767547,1.0,0.0,0.0,2.3580427169799805,2.358052492141724,3.710194960149238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5529.64404296875,0.0,401.3479614257813,1895.4371337890625,0.0,296.2167053222656,0.5844254493713379,1.0,0.0,3.0,1.0,0.0
17653800,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.7369453310966492,0.1145650669932365,0.1033798232674598,296.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.5535783171653748,0.050000000745058,0.0482166521251201,296.8887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.5535783171653748,0.050000000745058,0.0356126576662063,296.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.5535783171653748,0.050000000745058,0.0482166521251201,296.80059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.5535783171653748,0.050000000745058,0.2287190407514572,285.0148010253906,284.95001220703125,299.5666809082031,295.3460388183594,298.15936279296875,297.0925598144531,285.0078430175781,1.0,0.1541616469621658,1.0,1.0,0.8126479983329773,1.0,-0.5569942593574524,0.2402464747428894,0.3167478144168854,0.106428176164627,1.0,1.0,0.0,23.72984313964844,25.0,13205.3935546875,0.0,32.30120849609375,1.0,283.1499938964844,284.4921569824219,298.3673095703125,299.4199523925781,293.1499938964844,293.1499938964844,283.1499938964844,17533.01171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4114148318767547,1.0,0.0,0.0,2.3580427169799805,2.358052492141724,3.710194960149238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5529.64404296875,0.0,401.3479614257813,1895.4371337890625,0.0,296.2167053222656,0.5844254493713379,1.0,0.0,3.0,1.0,0.0
17653860,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.739962100982666,0.1165315136313438,0.1051157191395759,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.5527967810630798,0.050000000745058,0.0482221990823745,296.892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.5527967810630798,0.050000000745058,0.0356167517602443,296.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.5527967810630798,0.050000000745058,0.0482221990823745,296.7995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.5527967810630798,0.050000000745058,0.2287453562021255,284.9834899902344,284.95001220703125,299.6233215332031,295.3757019042969,298.1850280761719,297.0928955078125,284.9775390625,1.0,0.1546995937824249,1.0,1.0,0.8090479969978333,1.0,-0.5591273307800293,0.2413699626922607,0.3177573680877685,0.107269786298275,1.0,1.0,0.0,23.889806747436523,25.0,13302.5595703125,0.0,32.65259552001953,1.0,283.1499938964844,284.4449768066406,298.377197265625,299.4311828613281,293.1499938964844,293.1499938964844,283.1499938964844,18652.228515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.411304235458374,1.0,0.0,0.0,2.4610800743103027,2.461090564727783,4.041521322051267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.14453125,0.0,456.2925720214844,1895.4371337890625,0.0,296.0126647949219,0.6097480058670044,1.0,0.0,3.0,1.0,0.0
17653920,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.739962100982666,0.1165315136313438,0.1051157191395759,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.5527967810630798,0.050000000745058,0.0482221990823745,296.892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.5527967810630798,0.050000000745058,0.0356167517602443,296.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.5527967810630798,0.050000000745058,0.0482221990823745,296.7995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.5527967810630798,0.050000000745058,0.2287453562021255,284.9834899902344,284.95001220703125,299.6233215332031,295.3757019042969,298.1850280761719,297.0928955078125,284.9775390625,1.0,0.1546995937824249,1.0,1.0,0.8090479969978333,1.0,-0.5591273307800293,0.2413699626922607,0.3177573680877685,0.107269786298275,1.0,1.0,0.0,23.889806747436523,25.0,13302.5595703125,0.0,32.65259552001953,1.0,283.1499938964844,284.4449768066406,298.377197265625,299.4311828613281,293.1499938964844,293.1499938964844,283.1499938964844,18652.228515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.411304235458374,1.0,0.0,0.0,2.4610800743103027,2.461090564727783,4.041521322051267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.14453125,0.0,456.2925720214844,1895.4371337890625,0.0,296.0126647949219,0.6097480058670044,1.0,0.0,3.0,1.0,0.0
17653980,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.7433592677116394,0.1185841560363769,0.1069469302892685,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.5522090196609497,0.050000000745058,0.0482263974845409,296.8966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.5522090196609497,0.050000000745058,0.0356198512017726,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.5522090196609497,0.050000000745058,0.0482263974845409,296.7992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.5522090196609497,0.050000000745058,0.2287652641534805,284.9563293457031,284.95001220703125,299.67999267578125,295.4060974121094,298.2112731933594,297.0942077636719,284.9512023925781,1.0,0.1551762521266937,1.0,1.0,0.805448055267334,1.0,-0.5613626837730408,0.2425447255373001,0.3188179433345794,0.1081548929214477,1.0,1.0,0.0,24.01671028137207,25.0,13400.34375,0.0,32.9841194152832,1.0,283.1499938964844,284.4027709960937,298.40350341796875,299.4594421386719,293.1499938964844,293.1499938964844,283.1499938964844,19796.349609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4106077253818512,1.0,0.0,0.0,2.561899423599243,2.561910629272461,4.3794290149890003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.18212890625,0.0,514.7119750976562,1895.4371337890625,0.0,294.73004150390625,0.6345159411430359,1.0,0.0,3.0,1.0,0.0
17654040,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.7433592677116394,0.1185841560363769,0.1069469302892685,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.5522090196609497,0.050000000745058,0.0482263974845409,296.8966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.5522090196609497,0.050000000745058,0.0356198512017726,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.5522090196609497,0.050000000745058,0.0482263974845409,296.7992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.5522090196609497,0.050000000745058,0.2287652641534805,284.9563293457031,284.95001220703125,299.67999267578125,295.4060974121094,298.2112731933594,297.0942077636719,284.9512023925781,1.0,0.1551762521266937,1.0,1.0,0.805448055267334,1.0,-0.5613626837730408,0.2425447255373001,0.3188179433345794,0.1081548929214477,1.0,1.0,0.0,24.01671028137207,25.0,13400.34375,0.0,32.9841194152832,1.0,283.1499938964844,284.4027709960937,298.40350341796875,299.4594421386719,293.1499938964844,293.1499938964844,283.1499938964844,19796.349609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4106077253818512,1.0,0.0,0.0,2.561899423599243,2.561910629272461,4.3794290149890003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.18212890625,0.0,514.7119750976562,1895.4371337890625,0.0,294.73004150390625,0.6345159411430359,1.0,0.0,3.0,1.0,0.0
17654100,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.7451501488685608,0.119630828499794,0.1078824400901794,296.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.5519700050354004,0.050000000745058,0.0482281111180782,296.89862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.5519700050354004,0.050000000745058,0.0356211178004741,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.5519700050354004,0.050000000745058,0.0482281111180782,296.7993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.5519700050354004,0.050000000745058,0.2287734001874923,284.9442138671875,284.95001220703125,299.7083435058594,295.42156982421875,298.2245483398437,297.0950622558594,284.93865966796875,1.0,0.1553962081670761,1.0,1.0,0.803648054599762,1.0,-0.5625007152557373,0.2431436628103256,0.3193570375442505,0.1086084842681884,0.9933005571365356,0.9933005571365356,0.0,24.07064247131348,25.0,13456.2734375,0.0,33.143428802490234,1.0,283.1499938964844,284.3807067871094,298.42010498046875,299.4784240722656,293.1499938964844,293.1499938964844,283.1499938964844,20543.013671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4105055630207062,1.0,0.0,0.0,2.618726253509521,2.618737936019897,4.575868501888181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5574.513671875,0.0,550.1741333007812,1895.4371337890625,0.0,294.5422668457031,0.645751953125,1.0,0.0,3.0,1.0,0.0
17654160,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324951171875,0.7469982504844666,0.1206895634531974,0.1088295057415962,296.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.551765501499176,0.050000000745058,0.0482295788824558,296.9005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.551765501499176,0.050000000745058,0.0356222055852413,296.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.551765501499176,0.050000000745058,0.0482295788824558,296.799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.551765501499176,0.050000000745058,0.2287803590297699,284.93310546875,284.95001220703125,299.7366638183594,295.437255859375,298.2379150390625,297.0960693359375,284.9291381835937,1.0,0.1556043922901153,1.0,1.0,0.8018831610679626,1.0,-0.5636504888534546,0.2437471002340316,0.3199033737182617,0.1090665087103843,0.9817488193511964,0.9817488193511964,0.0,24.11850357055664,25.0,13490.3408203125,0.0,33.29848861694336,1.0,283.1499938964844,284.3671569824219,298.4371337890625,299.4969177246094,293.1499938964844,293.1499938964844,283.1499938964844,21198.25,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4105702638626098,1.0,0.0,0.0,2.652982711791992,2.6529948711395264,4.6963688760115474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5578.37060546875,0.0,573.3864135742188,1895.4371337890625,0.0,294.66119384765625,0.6572473645210266,1.0,0.0,3.0,1.0,0.0
17654220,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.7508421540260315,0.1228434443473815,0.1107551008462905,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.5514406561851501,0.050000000745058,0.0482319183647632,296.904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.5514406561851501,0.050000000745058,0.0356239303946495,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.5514406561851501,0.050000000745058,0.0482319183647632,296.8002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.5514406561851501,0.050000000745058,0.2287914603948593,284.9169006347656,284.95001220703125,299.7933349609375,295.46929931640625,298.2648620605469,297.0984191894531,284.9145202636719,1.0,0.1559925377368927,1.0,1.0,0.7983534336090088,1.0,-0.5659824013710022,0.2449734359979629,0.321008950471878,0.1100022122263908,0.953460693359375,0.953460693359375,0.0,24.199426651000977,25.0,13572.06640625,0.0,33.59878158569336,1.0,283.1499938964844,284.3424377441406,298.4716491699219,299.5360107421875,293.1499938964844,293.1499938964844,283.1499938964844,22811.19921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4111008644104004,1.0,0.0,0.0,2.722551345825196,2.722564220428467,4.945902105646383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.1943359375,0.0,623.8855590820312,1895.4371337890625,0.0,295.6377258300781,0.6753020882606506,1.0,0.0,3.0,1.0,0.0
17654280,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.7508421540260315,0.1228434443473815,0.1107551008462905,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.5514406561851501,0.050000000745058,0.0482319183647632,296.904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.5514406561851501,0.050000000745058,0.0356239303946495,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.5514406561851501,0.050000000745058,0.0482319183647632,296.8002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.5514406561851501,0.050000000745058,0.2287914603948593,284.9169006347656,284.95001220703125,299.7933349609375,295.46929931640625,298.2648620605469,297.0984191894531,284.9145202636719,1.0,0.1559925377368927,1.0,1.0,0.7983534336090088,1.0,-0.5659824013710022,0.2449734359979629,0.321008950471878,0.1100022122263908,0.953460693359375,0.953460693359375,0.0,24.199426651000977,25.0,13572.06640625,0.0,33.59878158569336,1.0,283.1499938964844,284.3424377441406,298.4716491699219,299.5360107421875,293.1499938964844,293.1499938964844,283.1499938964844,22811.19921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4111008644104004,1.0,0.0,0.0,2.722551345825196,2.722564220428467,4.945902105646383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.1943359375,0.0,623.8855590820312,1895.4371337890625,0.0,295.6377258300781,0.6753020882606506,1.0,0.0,3.0,1.0,0.0
17654340,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.7548704147338867,0.1250454038381576,0.1127230823040008,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.5512104630470276,0.050000000745058,0.0482335798442363,296.9087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.5512104630470276,0.050000000745058,0.0356251560151577,296.9854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.5512104630470276,0.050000000745058,0.0482335798442363,296.8013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.5512104630470276,0.050000000745058,0.2287993282079696,284.9080505371094,284.95001220703125,299.8500061035156,295.502197265625,298.2921142578125,297.1011657714844,284.90728759765625,1.0,0.1563498228788375,1.0,1.0,0.7948236465454102,1.0,-0.5683590769767761,0.2462271302938461,0.3221319317817688,0.1109656170010566,0.9219242334365844,0.9219242334365844,0.0,24.263652801513672,25.0,13646.361328125,0.0,33.88893508911133,1.0,283.1499938964844,284.328369140625,298.5053405761719,299.5741271972656,293.1499938964844,293.1499938964844,283.1499938964844,24532.33203125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4117771685123443,1.0,0.0,0.0,2.768284320831299,2.768297910690308,5.113458314554009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5595.51416015625,0.0,662.1992797851562,1895.4371337890625,0.0,296.88592529296875,0.6880342960357666,1.0,0.0,3.0,1.0,0.0
17654400,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.7548704147338867,0.1250454038381576,0.1127230823040008,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.5512104630470276,0.050000000745058,0.0482335798442363,296.9087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.5512104630470276,0.050000000745058,0.0356251560151577,296.9854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.5512104630470276,0.050000000745058,0.0482335798442363,296.8013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.5512104630470276,0.050000000745058,0.2287993282079696,284.9080505371094,284.95001220703125,299.8500061035156,295.502197265625,298.2921142578125,297.1011657714844,284.90728759765625,1.0,0.1563498228788375,1.0,1.0,0.7948236465454102,1.0,-0.5683590769767761,0.2462271302938461,0.3221319317817688,0.1109656170010566,0.9219242334365844,0.9219242334365844,0.0,24.263652801513672,25.0,13646.361328125,0.0,33.88893508911133,1.0,283.1499938964844,284.328369140625,298.5053405761719,299.5741271972656,293.1499938964844,293.1499938964844,283.1499938964844,24532.33203125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4117771685123443,1.0,0.0,0.0,2.768284320831299,2.768297910690308,5.113458314554009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5595.51416015625,0.0,662.1992797851562,1895.4371337890625,0.0,296.88592529296875,0.6880342960357666,1.0,0.0,3.0,1.0,0.0
17654460,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7595704197883606,0.1276474446058273,0.1149330958724021,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.5511189699172974,0.050000000745058,0.0482342317700386,296.91705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.5511189699172974,0.050000000745058,0.0356256403028965,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.5511189699172974,0.050000000745058,0.0482342317700386,296.8068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.5511189699172974,0.050000000745058,0.2288024276494979,284.9066467285156,284.95001220703125,299.9037170410156,295.5334167480469,298.32037353515625,297.1073303222656,284.9075012207031,1.0,0.1566866040229797,1.0,1.0,0.7913140654563904,1.0,-0.5710170865058899,0.2476007342338562,0.3234163522720337,0.1120301261544227,0.8921460509300232,0.8921460509300232,0.0,24.30527114868164,25.0,13719.205078125,0.0,34.18600845336914,1.0,283.1499938964844,284.3245849609375,298.53765869140625,299.61090087890625,293.1499938964844,293.1499938964844,283.1499938964844,26236.896484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.412625789642334,1.0,0.0,0.0,2.7902650833129883,2.790279150009156,5.194984282752557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5603.57373046875,0.0,686.0673217773438,1895.4371337890625,0.0,298.4576721191406,0.6893935203552246,1.0,0.0,3.0,1.0,0.0
17654520,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7595704197883606,0.1276474446058273,0.1149330958724021,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.5511189699172974,0.050000000745058,0.0482342317700386,296.91705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.5511189699172974,0.050000000745058,0.0356256403028965,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.5511189699172974,0.050000000745058,0.0482342317700386,296.8068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.5511189699172974,0.050000000745058,0.2288024276494979,284.9066467285156,284.95001220703125,299.9037170410156,295.5334167480469,298.32037353515625,297.1073303222656,284.9075012207031,1.0,0.1566866040229797,1.0,1.0,0.7913140654563904,1.0,-0.5710170865058899,0.2476007342338562,0.3234163522720337,0.1120301261544227,0.8921460509300232,0.8921460509300232,0.0,24.30527114868164,25.0,13719.205078125,0.0,34.18600845336914,1.0,283.1499938964844,284.3245849609375,298.53765869140625,299.61090087890625,293.1499938964844,293.1499938964844,283.1499938964844,26236.896484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.412625789642334,1.0,0.0,0.0,2.7902650833129883,2.790279150009156,5.194984282752557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5603.57373046875,0.0,686.0673217773438,1895.4371337890625,0.0,298.4576721191406,0.6893935203552246,1.0,0.0,3.0,1.0,0.0
17654580,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.7650436758995056,0.130523070693016,0.1174101307988166,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.551204264163971,0.050000000745058,0.0482335984706878,296.9302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.551204264163971,0.050000000745058,0.0356251709163188,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.551204264163971,0.050000000745058,0.0482335984706878,296.8177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.551204264163971,0.050000000745058,0.228799432516098,284.9198913574219,284.95001220703125,299.9480895996094,295.558349609375,298.3471069335937,297.1182556152344,284.9242248535156,1.0,0.156991571187973,1.0,1.0,0.7880852222442627,1.0,-0.5739840865135193,0.2490803748369217,0.3249036967754364,0.1131884828209877,0.8782626390457153,0.8782626390457153,0.0,24.31754875183105,25.0,13767.603515625,0.0,34.48629379272461,1.0,283.1499938964844,284.3463439941406,298.56268310546875,299.6389465332031,293.1499938964844,293.1499938964844,283.1499938964844,26453.84765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4134111702442169,1.0,0.0,0.0,2.746668815612793,2.746682643890381,5.033915613239515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.09375,0.0,659.3377075195312,1895.4371337890625,0.0,299.9179077148437,0.6825229525566101,1.0,0.0,3.0,1.0,0.0
17654640,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.7655598521232605,0.1307895183563232,0.1176413223147392,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.551217257976532,0.050000000745058,0.0482335016131401,296.9315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.551217257976532,0.050000000745058,0.0356251001358032,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.551217257976532,0.050000000745058,0.0482335016131401,296.81884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.551217257976532,0.050000000745058,0.228798970580101,284.9215087890625,284.95001220703125,299.95172119140625,295.56036376953125,298.34942626953125,297.119384765625,284.9258728027344,1.0,0.1570181399583816,1.0,1.0,0.7878044247627258,1.0,-0.5742606520652771,0.2492167651653289,0.3250438570976257,0.1132959648966789,0.8777956366539001,0.8777956366539001,0.0,24.31778907775879,25.0,13774.033203125,0.0,34.51350021362305,1.0,283.1499938964844,284.3480529785156,298.5647888183594,299.6414794921875,293.1499938964844,293.1499938964844,283.1499938964844,26449.724609375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4134918749332428,1.0,0.0,0.0,2.744048357009888,2.744062185287476,5.024315328228113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.7431640625,0.0,657.659423828125,1895.4371337890625,0.0,300.0682067871094,0.6789429783821106,1.0,0.0,3.0,1.0,0.0
17654700,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341735839844,0.7689315676689148,0.1325161457061767,0.1191441416740417,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.5513173341751099,0.050000000745058,0.0482327677309513,296.9406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.5513173341751099,0.050000000745058,0.0356245599687099,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.5513173341751099,0.050000000745058,0.0482327677309513,296.8267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.5513173341751099,0.050000000745058,0.2287954837083816,284.9333190917969,284.95001220703125,299.97369384765625,295.5723571777344,298.3639831542969,297.1270446777344,284.9389343261719,1.0,0.1571849584579467,1.0,1.0,0.7860496044158936,1.0,-0.5760575532913208,0.2500974833965301,0.3259600400924682,0.1139933690428733,0.8783974051475525,0.8783974051475525,0.0,24.316499710083008,25.0,13800.51171875,0.0,34.68780899047852,1.0,283.1499938964844,284.3648681640625,298.5770263671875,299.6554870605469,293.1499938964844,293.1499938964844,283.1499938964844,25967.99609375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4139757752418518,1.0,0.0,0.0,2.7100930213928223,2.710106611251831,4.900741146229848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5612.583984375,0.0,633.8008422851562,1895.4371337890625,0.0,300.970947265625,0.6733691096305847,1.0,0.0,3.0,1.0,0.0
17654760,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.7725249528884888,0.1343375891447067,0.1207367479801178,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.5514453649520874,0.050000000745058,0.0482318326830863,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.5514453649520874,0.050000000745058,0.0356238670647144,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.5514453649520874,0.050000000745058,0.0482318326830863,296.8358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.5514453649520874,0.050000000745058,0.2287910431623459,284.9458312988281,284.95001220703125,299.994384765625,295.5833740234375,298.37847900390625,297.1356506347656,284.9508361816406,1.0,0.1573537141084671,1.0,1.0,0.784315288066864,1.0,-0.5779603719711304,0.2510205209255218,0.3269398510456085,0.1147297993302345,0.8838016986846924,0.8838016986846924,0.0,24.311220169067383,25.0,13850.154296875,0.0,34.86922836303711,1.0,283.1499938964844,284.3764343261719,298.5890197753906,299.6706237792969,293.1499938964844,293.1499938964844,283.1499938964844,25506.58984375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4145945608615875,1.0,0.0,0.0,2.695608615875244,2.695621967315674,4.848495791520691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5617.2158203125,0.0,622.3783569335938,1895.4371337890625,0.0,302.1282958984375,0.6666417717933655,1.0,0.0,3.0,1.0,0.0
17654820,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704895019531,0.7802343368530273,0.1382156461477279,0.1241432353854179,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.551764726638794,0.050000000745058,0.0482295043766498,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.551764726638794,0.050000000745058,0.0356221497058868,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.551764726638794,0.050000000745058,0.0482295043766498,296.8565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.551764726638794,0.050000000745058,0.2287800014019012,284.9696960449219,284.95001220703125,300.0320129394531,295.6026916503906,298.4069519042969,297.1549377441406,284.9740295410156,1.0,0.1576990485191345,1.0,1.0,0.7808465957641602,1.0,-0.5820275545120239,0.2529746294021606,0.3290529549121856,0.1163116097450256,0.905735969543457,0.905735969543457,0.0,24.29207992553711,25.0,13944.08984375,0.0,35.25149917602539,1.0,283.1499938964844,284.4001770019531,298.6104431152344,299.6985778808594,293.1499938964844,293.1499938964844,283.1499938964844,24048.30078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4161389470100403,1.0,0.0,0.0,2.6635525226593018,2.663565158843994,4.733865068828891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.4072265625,0.0,595.1221923828125,1895.4371337890625,0.0,305.03173828125,0.6632747054100037,1.0,0.0,3.0,1.0,0.0
17654880,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704895019531,0.7802343368530273,0.1382156461477279,0.1241432353854179,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.551764726638794,0.050000000745058,0.0482295043766498,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.551764726638794,0.050000000745058,0.0356221497058868,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.551764726638794,0.050000000745058,0.0482295043766498,296.8565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.551764726638794,0.050000000745058,0.2287800014019012,284.9696960449219,284.95001220703125,300.0320129394531,295.6026916503906,298.4069519042969,297.1549377441406,284.9740295410156,1.0,0.1576990485191345,1.0,1.0,0.7808465957641602,1.0,-0.5820275545120239,0.2529746294021606,0.3290529549121856,0.1163116097450256,0.905735969543457,0.905735969543457,0.0,24.29207992553711,25.0,13944.08984375,0.0,35.25149917602539,1.0,283.1499938964844,284.4001770019531,298.6104431152344,299.6985778808594,293.1499938964844,293.1499938964844,283.1499938964844,24048.30078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4161389470100403,1.0,0.0,0.0,2.6635525226593018,2.663565158843994,4.733865068828891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.4072265625,0.0,595.1221923828125,1895.4371337890625,0.0,305.03173828125,0.6632747054100037,1.0,0.0,3.0,1.0,0.0
17654940,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.7885064482688904,0.1423644423484802,0.1278089433908462,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.5521488785743713,0.050000000745058,0.0482267178595066,296.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.5521488785743713,0.050000000745058,0.0356200896203517,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.5521488785743713,0.050000000745058,0.0482267178595066,296.8802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.5521488785743713,0.050000000745058,0.2287667840719223,284.9784851074219,284.95001220703125,300.0649719238281,295.6185607910156,298.4345397949219,297.1763916015625,284.9791259765625,1.0,0.1580583155155182,1.0,1.0,0.7773779630661011,1.0,-0.5864017605781555,0.2550552785396576,0.3313465118408203,0.1180324628949165,0.9289427399635316,0.9289427399635316,0.0,24.26490592956543,25.0,14085.1416015625,0.0,35.65940475463867,1.0,283.1499938964844,284.39453125,298.63018798828125,299.7284240722656,293.1499938964844,293.1499938964844,283.1499938964844,23652.8203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4185454249382019,1.0,0.0,0.0,2.705909252166748,2.705922365188598,4.885621365247061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5636.24609375,0.0,618.386962890625,1895.4371337890625,0.0,309.5993347167969,0.6727632284164429,1.0,0.0,3.0,1.0,0.0
17655000,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.7885064482688904,0.1423644423484802,0.1278089433908462,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.5521488785743713,0.050000000745058,0.0482267178595066,296.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.5521488785743713,0.050000000745058,0.0356200896203517,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.5521488785743713,0.050000000745058,0.0482267178595066,296.8802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.5521488785743713,0.050000000745058,0.2287667840719223,284.9784851074219,284.95001220703125,300.0649719238281,295.6185607910156,298.4345397949219,297.1763916015625,284.9791259765625,1.0,0.1580583155155182,1.0,1.0,0.7773779630661011,1.0,-0.5864017605781555,0.2550552785396576,0.3313465118408203,0.1180324628949165,0.9289427399635316,0.9289427399635316,0.0,24.26490592956543,25.0,14085.1416015625,0.0,35.65940475463867,1.0,283.1499938964844,284.39453125,298.63018798828125,299.7284240722656,293.1499938964844,293.1499938964844,283.1499938964844,23652.8203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4185454249382019,1.0,0.0,0.0,2.705909252166748,2.705922365188598,4.885621365247061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5636.24609375,0.0,618.386962890625,1895.4371337890625,0.0,309.5993347167969,0.6727632284164429,1.0,0.0,3.0,1.0,0.0
