time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17655060,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.7971373200416565,0.146727979183197,0.1316751837730407,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.5525749921798706,0.050000000745058,0.04822364076972,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.5525749921798706,0.050000000745058,0.0356178171932697,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.5525749921798706,0.050000000745058,0.04822364076972,296.906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.5525749921798706,0.050000000745058,0.2287521958351135,284.9751281738281,284.95001220703125,300.0935974121094,295.6312561035156,298.46099853515625,297.1993408203125,284.97412109375,1.0,0.1584331542253494,1.0,1.0,0.7739558219909668,1.0,-0.5910142064094543,0.2572284340858459,0.3337858021259308,0.1198748275637626,0.9448097348213196,0.9448097348213196,0.0,24.23347854614257,25.0,14231.021484375,0.0,36.090423583984375,1.0,283.1499938964844,284.3769836425781,298.64520263671875,299.75390625,293.1499938964844,293.1499938964844,283.1499938964844,23972.423828125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4214187860488891,1.0,0.0,0.0,2.7743706703186035,2.7743842601776123,5.1359677399887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.14697265625,0.0,662.9033203125,1895.4371337890625,0.0,315.12432861328125,0.6889837980270386,1.0,0.0,3.0,1.0,0.0
17655120,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.7971373200416565,0.146727979183197,0.1316751837730407,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.5525749921798706,0.050000000745058,0.04822364076972,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.5525749921798706,0.050000000745058,0.0356178171932697,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.5525749921798706,0.050000000745058,0.04822364076972,296.906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.5525749921798706,0.050000000745058,0.2287521958351135,284.9751281738281,284.95001220703125,300.0935974121094,295.6312561035156,298.46099853515625,297.1993408203125,284.97412109375,1.0,0.1584331542253494,1.0,1.0,0.7739558219909668,1.0,-0.5910142064094543,0.2572284340858459,0.3337858021259308,0.1198748275637626,0.9448097348213196,0.9448097348213196,0.0,24.23347854614257,25.0,14231.021484375,0.0,36.090423583984375,1.0,283.1499938964844,284.3769836425781,298.64520263671875,299.75390625,293.1499938964844,293.1499938964844,283.1499938964844,23972.423828125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4214187860488891,1.0,0.0,0.0,2.7743706703186035,2.7743842601776123,5.1359677399887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.14697265625,0.0,662.9033203125,1895.4371337890625,0.0,315.12432861328125,0.6889837980270386,1.0,0.0,3.0,1.0,0.0
17655180,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665832519531,0.8060123920440674,0.1512885689735412,0.135720208287239,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674987792969,0.5530346632003784,0.050000000745058,0.0482203364372253,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674987792969,0.5530346632003784,0.050000000745058,0.0356153771281242,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674987792969,0.5530346632003784,0.050000000745058,0.0482203364372253,296.9335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674987792969,0.5530346632003784,0.050000000745058,0.2287365198135376,284.9668884277344,284.95001220703125,300.1181640625,295.6410522460937,298.4862670898437,297.2234191894531,284.96539306640625,1.0,0.158824548125267,1.0,1.0,0.7705337405204773,1.0,-0.5958390831947327,0.2594861090183258,0.3363529741764068,0.1218425631523132,0.953160285949707,0.953160285949707,0.0,24.199291229248047,25.0,14378.6044921875,0.0,36.54401779174805,1.0,283.1499938964844,284.3553771972656,298.65545654296875,299.7743225097656,293.1499938964844,293.1499938964844,283.1499938964844,24736.6640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4243540167808532,1.0,0.0,0.0,2.8536415100097656,2.853655815124512,5.433656724562752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5655.16748046875,0.0,719.4028930664062,1895.4371337890625,0.0,320.8511047363281,0.7081466317176819,1.0,0.0,3.0,1.0,0.0
17655240,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665832519531,0.8060123920440674,0.1512885689735412,0.135720208287239,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674987792969,0.5530346632003784,0.050000000745058,0.0482203364372253,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674987792969,0.5530346632003784,0.050000000745058,0.0356153771281242,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674987792969,0.5530346632003784,0.050000000745058,0.0482203364372253,296.9335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674987792969,0.5530346632003784,0.050000000745058,0.2287365198135376,284.9668884277344,284.95001220703125,300.1181640625,295.6410522460937,298.4862670898437,297.2234191894531,284.96539306640625,1.0,0.158824548125267,1.0,1.0,0.7705337405204773,1.0,-0.5958390831947327,0.2594861090183258,0.3363529741764068,0.1218425631523132,0.953160285949707,0.953160285949707,0.0,24.199291229248047,25.0,14378.6044921875,0.0,36.54401779174805,1.0,283.1499938964844,284.3553771972656,298.65545654296875,299.7743225097656,293.1499938964844,293.1499938964844,283.1499938964844,24736.6640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4243540167808532,1.0,0.0,0.0,2.8536415100097656,2.853655815124512,5.433656724562752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5655.16748046875,0.0,719.4028930664062,1895.4371337890625,0.0,320.8511047363281,0.7081466317176819,1.0,0.0,3.0,1.0,0.0
17655300,297.4056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.8104249238967896,0.1536414474248886,0.1378079950809478,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.5532760620117188,0.050000000745058,0.0482186079025268,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.5532760620117188,0.050000000745058,0.0356140993535518,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.5532760620117188,0.050000000745058,0.0482186079025268,296.9477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.5532760620117188,0.050000000745058,0.2287283241748809,284.9622802734375,284.95001220703125,300.12908935546875,295.6449279785156,298.4984741210937,297.23583984375,284.96014404296875,1.0,0.1590267568826675,1.0,1.0,0.7688227295875549,1.0,-0.5983288884162903,0.2606454491615295,0.3376834392547607,0.1228747814893722,0.9548586010932922,0.9548586010932922,0.0,24.18138313293457,25.0,14460.9697265625,0.0,36.77946090698242,1.0,283.1499938964844,284.3423156738281,298.6593322753906,299.78350830078125,293.1499938964844,293.1499938964844,283.1499938964844,25338.166015625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4257948994636535,1.0,0.0,0.0,2.902411460876465,2.902426242828369,5.620970568998018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5660.1435546875,0.0,756.452392578125,1895.4371337890625,0.0,323.69390869140625,0.7172690033912659,1.0,0.0,3.0,1.0,0.0
17655360,297.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.814761221408844,0.1560456901788711,0.1399419158697128,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.5535253882408142,0.050000000745058,0.0482168309390544,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.5535253882408142,0.050000000745058,0.0356127843260765,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.5535253882408142,0.050000000745058,0.0482168309390544,296.96246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.5535253882408142,0.050000000745058,0.228719875216484,284.9579772949219,284.95001220703125,300.1390991210937,295.6481628417969,298.5104064941406,297.24853515625,284.9565734863281,1.0,0.1592338234186172,1.0,1.0,0.7671384215354919,1.0,-0.6008739471435547,0.2618233561515808,0.3390505909919739,0.1239396929740905,0.9551144242286682,0.9551144242286682,0.0,24.162988662719727,25.0,14526.345703125,0.0,37.02116012573242,1.0,283.1499938964844,284.33428955078125,298.6620483398437,299.7904968261719,293.1499938964844,293.1499938964844,283.1499938964844,25766.1875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4271527528762817,1.0,0.0,0.0,2.9340336322784424,2.934048652648926,5.744119562223204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.52734375,0.0,781.342041015625,1895.4371337890625,0.0,326.392333984375,0.7278290390968323,1.0,0.0,3.0,1.0,0.0
17655420,297.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8233322501182556,0.1609929203987121,0.1443344056606292,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5540462136268616,0.050000000745058,0.0482131280004978,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5540462136268616,0.050000000745058,0.0356100499629974,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5540462136268616,0.050000000745058,0.0482131280004978,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5540462136268616,0.050000000745058,0.2287023067474365,284.9502868652344,284.95001220703125,300.1566772460937,295.6528625488281,298.53350830078125,297.2745666503906,284.94927978515625,1.0,0.1596615016460418,1.0,1.0,0.763769805431366,1.0,-0.6061120629310608,0.2642329335212707,0.34187912940979,0.1261763870716095,0.9523968696594238,0.9523968696594238,0.0,24.12499618530273,25.0,14674.474609375,0.0,37.52216720581055,1.0,283.1499938964844,284.315673828125,298.6661376953125,299.8038330078125,293.1499938964844,293.1499938964844,283.1499938964844,26950.05859375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4298154711723327,1.0,0.0,0.0,3.0107579231262207,3.0107736587524414,6.048462068974914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5671.48681640625,0.0,844.7708129882812,1895.4371337890625,0.0,331.7397766113281,0.7468087673187256,1.0,0.0,3.0,1.0,0.0
17655480,297.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8233322501182556,0.1609929203987121,0.1443344056606292,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5540462136268616,0.050000000745058,0.0482131280004978,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5540462136268616,0.050000000745058,0.0356100499629974,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5540462136268616,0.050000000745058,0.0482131280004978,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5540462136268616,0.050000000745058,0.2287023067474365,284.9502868652344,284.95001220703125,300.1566772460937,295.6528625488281,298.53350830078125,297.2745666503906,284.94927978515625,1.0,0.1596615016460418,1.0,1.0,0.763769805431366,1.0,-0.6061120629310608,0.2642329335212707,0.34187912940979,0.1261763870716095,0.9523968696594238,0.9523968696594238,0.0,24.12499618530273,25.0,14674.474609375,0.0,37.52216720581055,1.0,283.1499938964844,284.315673828125,298.6661376953125,299.8038330078125,293.1499938964844,293.1499938964844,283.1499938964844,26950.05859375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4298154711723327,1.0,0.0,0.0,3.0107579231262207,3.0107736587524414,6.048462068974914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5671.48681640625,0.0,844.7708129882812,1895.4371337890625,0.0,331.7397766113281,0.7468087673187256,1.0,0.0,3.0,1.0,0.0
17655540,297.4450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.8319739699363708,0.166127935051918,0.1488953083753585,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.5545991659164429,0.050000000745058,0.0482092164456844,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.5545991659164429,0.050000000745058,0.0356071628630161,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.5545991659164429,0.050000000745058,0.0482092164456844,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.5545991659164429,0.050000000745058,0.2286837697029113,284.9447631835937,284.95001220703125,300.1712646484375,295.6554260253906,298.5556945800781,297.30157470703125,284.9442443847656,1.0,0.1601082235574722,1.0,1.0,0.7604012489318848,1.0,-0.6115508675575256,0.2667023837566376,0.3448485136032104,0.1285935044288635,0.9468034505844116,0.9468034505844116,0.0,24.085634231567383,25.0,14823.2412109375,0.0,38.04770278930664,1.0,283.1499938964844,284.3003234863281,298.66827392578125,299.8150329589844,293.1499938964844,293.1499938964844,283.1499938964844,28207.810546875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.432394415140152,1.0,0.0,0.0,3.081217050552368,3.0812337398529053,6.334873319246981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.19677734375,0.0,906.8582153320312,1895.4371337890625,0.0,336.9913330078125,0.7644110321998596,1.0,0.0,3.0,1.0,0.0
17655600,297.4450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.8319739699363708,0.166127935051918,0.1488953083753585,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.5545991659164429,0.050000000745058,0.0482092164456844,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.5545991659164429,0.050000000745058,0.0356071628630161,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.5545991659164429,0.050000000745058,0.0482092164456844,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.5545991659164429,0.050000000745058,0.2286837697029113,284.9447631835937,284.95001220703125,300.1712646484375,295.6554260253906,298.5556945800781,297.30157470703125,284.9442443847656,1.0,0.1601082235574722,1.0,1.0,0.7604012489318848,1.0,-0.6115508675575256,0.2667023837566376,0.3448485136032104,0.1285935044288635,0.9468034505844116,0.9468034505844116,0.0,24.085634231567383,25.0,14823.2412109375,0.0,38.04770278930664,1.0,283.1499938964844,284.3003234863281,298.66827392578125,299.8150329589844,293.1499938964844,293.1499938964844,283.1499938964844,28207.810546875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.432394415140152,1.0,0.0,0.0,3.081217050552368,3.0812337398529053,6.334873319246981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.19677734375,0.0,906.8582153320312,1895.4371337890625,0.0,336.9913330078125,0.7644110321998596,1.0,0.0,3.0,1.0,0.0
17655660,297.45367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425354003906,0.8368533849716187,0.1690520793199539,0.1514930874109268,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.5549201965332031,0.050000000745058,0.0482069551944732,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.5549201965332031,0.050000000745058,0.0356054939329624,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.5549201965332031,0.050000000745058,0.0482069551944732,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.5549201965332031,0.050000000745058,0.228673055768013,284.9427185058594,284.95001220703125,300.1781616210937,295.656005859375,298.567626953125,297.3169860839844,284.94195556640625,1.0,0.160364031791687,1.0,1.0,0.7585566639900208,1.0,-0.6146480441093445,0.2680865526199341,0.346561461687088,0.1300234794616699,0.9430913329124452,0.9430913329124452,0.0,24.063371658325195,25.0,14912.74609375,0.0,38.34956741333008,1.0,283.1499938964844,284.2914428710937,298.6688842773437,299.8210144042969,293.1499938964844,293.1499938964844,283.1499938964844,29019.04296875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4338174760341644,1.0,0.0,0.0,3.12443470954895,3.124451875686645,6.513826633636199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5683.9658203125,0.0,946.552001953125,1895.4371337890625,0.0,339.92041015625,0.7724178433418274,1.0,0.0,3.0,1.0,0.0
17655720,297.4606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.8408623337745667,0.171456441283226,0.153629258275032,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.555188000202179,0.050000000745058,0.0482050776481628,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.555188000202179,0.050000000745058,0.035604104399681,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.555188000202179,0.050000000745058,0.0482050776481628,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.555188000202179,0.050000000745058,0.2286641299724578,284.94189453125,284.95001220703125,300.18316650390625,295.6560974121094,298.5770568847656,297.3296203613281,284.9418334960937,1.0,0.1605752408504486,1.0,1.0,0.7570684552192688,1.0,-0.6171949505805969,0.2692109644412994,0.3479839861392975,0.1312362402677536,0.9401848316192628,0.9401848316192628,0.0,24.04517364501953,25.0,14973.0908203125,0.0,38.59922790527344,1.0,283.1499938964844,284.2885131835937,298.668701171875,299.82452392578125,293.1499938964844,293.1499938964844,283.1499938964844,29460.0,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4349283874034881,1.0,0.0,0.0,3.1441025733947754,3.14411997795105,6.596092134714127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5686.75732421875,0.0,965.4269409179688,1895.4371337890625,0.0,342.2227783203125,0.7802633047103882,1.0,0.0,3.0,1.0,0.0
17655780,297.47607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.8500814437866211,0.1769689619541168,0.158528059720993,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.5558167695999146,0.050000000745058,0.0482006855309009,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.5558167695999146,0.050000000745058,0.0356008633971214,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.5558167695999146,0.050000000745058,0.0482006855309009,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.5558167695999146,0.050000000745058,0.2286432981491089,284.9408874511719,284.95001220703125,300.1927490234375,295.6551208496094,298.5975952148437,297.3586120605469,284.9411926269531,1.0,0.1610621809959411,1.0,1.0,0.7537357211112976,1.0,-0.6230344772338867,0.2717400789260864,0.3512943685054779,0.1341544687747955,0.933646023273468,0.933646023273468,0.0,24.00377655029297,25.0,15124.90625,0.0,39.17656326293945,1.0,283.1499938964844,284.2791442871094,298.66778564453125,299.8327331542969,293.1499938964844,293.1499938964844,283.1499938964844,30692.19140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4374755024909973,1.0,0.0,0.0,3.20198392868042,3.202002048492432,6.84118901972397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.25634765625,0.0,1021.85595703125,1895.4371337890625,0.0,347.5545654296875,0.7949352264404297,1.0,0.0,3.0,1.0,0.0
17655840,297.47607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.8500814437866211,0.1769689619541168,0.158528059720993,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.5558167695999146,0.050000000745058,0.0482006855309009,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.5558167695999146,0.050000000745058,0.0356008633971214,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.5558167695999146,0.050000000745058,0.0482006855309009,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.5558167695999146,0.050000000745058,0.2286432981491089,284.9408874511719,284.95001220703125,300.1927490234375,295.6551208496094,298.5975952148437,297.3586120605469,284.9411926269531,1.0,0.1610621809959411,1.0,1.0,0.7537357211112976,1.0,-0.6230344772338867,0.2717400789260864,0.3512943685054779,0.1341544687747955,0.933646023273468,0.933646023273468,0.0,24.00377655029297,25.0,15124.90625,0.0,39.17656326293945,1.0,283.1499938964844,284.2791442871094,298.66778564453125,299.8327331542969,293.1499938964844,293.1499938964844,283.1499938964844,30692.19140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4374755024909973,1.0,0.0,0.0,3.20198392868042,3.202002048492432,6.84118901972397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.25634765625,0.0,1021.85595703125,1895.4371337890625,0.0,347.5545654296875,0.7949352264404297,1.0,0.0,3.0,1.0,0.0
17655900,297.4837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.8548240065574646,0.1797904372215271,0.1610356718301773,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.5561471581459045,0.050000000745058,0.0481983907520771,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.5561471581459045,0.050000000745058,0.0355991646647453,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.5561471581459045,0.050000000745058,0.0481983907520771,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.5561471581459045,0.050000000745058,0.2286324054002761,284.9409484863281,284.95001220703125,300.19677734375,295.6540832519531,298.6075744628906,297.3734436035156,284.940673828125,1.0,0.161312848329544,1.0,1.0,0.7520692944526672,1.0,-0.6260233521461487,0.2730060219764709,0.3530173301696777,0.13572858273983,0.9306938648223876,0.9306938648223876,0.0,23.982755661010746,25.0,15208.634765625,0.0,39.474700927734375,1.0,283.1499938964844,284.2728881835937,298.6670227050781,299.8370361328125,293.1499938964844,293.1499938964844,283.1499938964844,31423.513671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4387789070606231,1.0,0.0,0.0,3.238025665283203,3.238044261932373,6.996065735620505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5698.52490234375,0.0,1057.7457275390625,1895.4371337890625,0.0,350.3119506835937,0.8012241125106812,1.0,0.0,3.0,1.0,0.0
17655960,297.491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.8596744537353516,0.1826660186052322,0.1635913699865341,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412841796875,0.5564894080162048,0.050000000745058,0.0481960177421569,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412841796875,0.5564894080162048,0.050000000745058,0.035597413778305,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412841796875,0.5564894080162048,0.050000000745058,0.0481960177421569,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412841796875,0.5564894080162048,0.050000000745058,0.2286211550235748,284.9413757324219,284.95001220703125,300.2003479003906,295.6527404785156,298.617431640625,297.3885498046875,284.9419250488281,1.0,0.1615695506334304,1.0,1.0,0.750424325466156,1.0,-0.6290695071220398,0.2742730677127838,0.354796439409256,0.1373855620622635,0.9280223846435548,0.9280223846435548,0.0,23.96156120300293,25.0,15279.4384765625,0.0,39.780521392822266,1.0,283.1499938964844,284.27154541015625,298.66552734375,299.8397521972656,293.1499938964844,293.1499938964844,283.1499938964844,31878.408203125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4400473535060882,1.0,0.0,0.0,3.256303310394287,3.256322145462036,7.075270218592777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.75732421875,0.0,1076.7987060546875,1895.4371337890625,0.0,353.0146789550781,0.8087331652641296,1.0,0.0,3.0,1.0,0.0
17656020,297.5068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.8696569204330444,0.1885590702295303,0.1688270419836044,297.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.5572097897529602,0.050000000745058,0.0481910556554794,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.5572097897529602,0.050000000745058,0.0355937480926513,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.5572097897529602,0.050000000745058,0.0481910556554794,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.5572097897529602,0.050000000745058,0.2285976260900497,284.9430236816406,284.95001220703125,300.2062683105469,295.64923095703125,298.6368408203125,297.4197082519531,284.9437255859375,1.0,0.1620981991291046,1.0,1.0,0.7471344470977783,1.0,-0.6353082060813904,0.2768097519874573,0.3584984242916107,0.1409447193145752,0.9239382147789,0.9239382147789,0.0,23.918426513671875,25.0,15437.8984375,0.0,40.4127082824707,1.0,283.1499938964844,284.26519775390625,298.6621398925781,299.8458251953125,293.1499938964844,293.1499938964844,283.1499938964844,32997.13671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4426417946815491,1.0,0.0,0.0,3.308741331100464,3.308760643005371,7.304978453248623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5709.34912109375,0.0,1131.3309326171875,1895.4371337890625,0.0,358.60272216796875,0.8220213055610657,1.0,0.0,3.0,1.0,0.0
17656080,297.5068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.8696569204330444,0.1885590702295303,0.1688270419836044,297.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.5572097897529602,0.050000000745058,0.0481910556554794,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.5572097897529602,0.050000000745058,0.0355937480926513,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.5572097897529602,0.050000000745058,0.0481910556554794,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.5572097897529602,0.050000000745058,0.2285976260900497,284.9430236816406,284.95001220703125,300.2062683105469,295.64923095703125,298.6368408203125,297.4197082519531,284.9437255859375,1.0,0.1620981991291046,1.0,1.0,0.7471344470977783,1.0,-0.6353082060813904,0.2768097519874573,0.3584984242916107,0.1409447193145752,0.9239382147789,0.9239382147789,0.0,23.918426513671875,25.0,15437.8984375,0.0,40.4127082824707,1.0,283.1499938964844,284.26519775390625,298.6621398925781,299.8458251953125,293.1499938964844,293.1499938964844,283.1499938964844,32997.13671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4426417946815491,1.0,0.0,0.0,3.308741331100464,3.308760643005371,7.304978453248623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5709.34912109375,0.0,1131.3309326171875,1895.4371337890625,0.0,358.60272216796875,0.8220213055610657,1.0,0.0,3.0,1.0,0.0
17656140,297.5178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.8769981265068054,0.1928804963827133,0.1726651340723037,297.46588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442443847656,0.5577551126480103,0.050000000745058,0.0481873229146003,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442443847656,0.5577551126480103,0.050000000745058,0.0355909913778305,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442443847656,0.5577551126480103,0.050000000745058,0.0481873229146003,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442443847656,0.5577551126480103,0.050000000745058,0.2285799086093902,284.9443664550781,284.95001220703125,300.20965576171875,295.64617919921875,298.65057373046875,297.4427185058594,284.9447631835937,1.0,0.1624877154827118,1.0,1.0,0.7447928786277771,1.0,-0.6398810744285583,0.2786237299442291,0.3612573444843292,0.1436838954687118,0.921927571296692,0.921927571296692,0.0,23.88681983947754,25.0,15557.6259765625,0.0,40.88083267211914,1.0,283.1499938964844,284.2596435546875,298.6593322753906,299.85015869140625,293.1499938964844,293.1499938964844,283.1499938964844,33849.00390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.444524198770523,1.0,0.0,0.0,3.3514907360076904,3.351510524749756,7.494960527765215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.1875,0.0,1176.60107421875,1895.4371337890625,0.0,362.7085571289063,0.8298677206039429,1.0,0.0,3.0,1.0,0.0
17656200,297.5223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8800259232521057,0.1946613639593124,0.1742480546236038,297.4781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.5579835176467896,0.050000000745058,0.0481857657432556,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.5579835176467896,0.050000000745058,0.0355898402631282,297.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.5579835176467896,0.050000000745058,0.0481857657432556,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.5579835176467896,0.050000000745058,0.2285725176334381,284.9452819824219,284.95001220703125,300.2108764648437,295.6448669433594,298.6561279296875,297.4522399902344,284.946044921875,1.0,0.1626489907503128,1.0,1.0,0.7438445091247559,1.0,-0.6417669653892517,0.2793627083301544,0.3624042570590973,0.1448404341936111,0.9216216802597046,0.9216216802597046,0.0,23.873855590820312,25.0,15601.595703125,0.0,41.07514190673828,1.0,283.1499938964844,284.2593078613281,298.65789794921875,299.851318359375,293.1499938964844,293.1499938964844,283.04998779296875,34052.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.445270299911499,1.0,0.0,0.0,3.361579179763794,3.3615992069244385,7.540150477325369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5790.75146484375,0.0,1187.4644775390625,1895.4371337890625,0.0,364.3481140136719,0.8343181610107422,1.0,0.0,3.0,1.0,0.0
17656260,297.5353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.8898142576217651,0.2003774642944336,0.1793864518404007,297.5180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.5587241649627686,0.050000000745058,0.0481807366013526,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.5587241649627686,0.050000000745058,0.035586129873991,297.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.5587241649627686,0.050000000745058,0.0481807366013526,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.5587241649627686,0.050000000745058,0.2285486757755279,284.8869323730469,284.95001220703125,300.2142639160156,295.6401672363281,298.6737060546875,297.4830627441406,284.8786926269531,1.0,0.1631805449724197,1.0,1.0,0.7408195734024048,1.0,-0.6478884816169739,0.2817210555076599,0.3661673963069916,0.148719772696495,0.8653758764266968,0.8653758764266968,0.0,23.83485412597656,25.0,15852.80859375,0.0,41.71407318115234,1.0,283.05352783203125,284.1844482421875,298.6756896972656,299.8998107910156,293.1499938964844,293.1499938964844,283.04998779296875,37134.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4532806575298309,1.0,0.0,0.0,3.348354816436768,3.3483753204345703,7.480941235371574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.34912109375,0.0,1196.2249755859375,1895.4371337890625,0.0,382.4012451171875,0.8316085934638977,1.0,0.0,3.0,1.0,0.0
17656320,297.5361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.8904994130134583,0.200781911611557,0.1797487139701843,297.5209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.558775007724762,0.050000000745058,0.0481803938746452,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.558775007724762,0.050000000745058,0.0355858728289604,297.4609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.558775007724762,0.050000000745058,0.0481803938746452,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.558775007724762,0.050000000745058,0.2285470515489578,284.8842468261719,284.95001220703125,300.2144775390625,295.63983154296875,298.6749572753906,297.4852294921875,284.87847900390625,1.0,0.163219004869461,1.0,1.0,0.7406039834022522,1.0,-0.6483201384544373,0.2818852663040161,0.3664348721504211,0.1490025818347931,0.8606870174407959,0.8606870174407959,0.0,23.8325309753418,25.0,15852.5810546875,0.0,41.75988006591797,1.0,283.0528869628906,284.1862487792969,298.6732788085937,299.896484375,293.1499938964844,293.1499938964844,283.1499938964844,37449.2265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.453519731760025,1.0,0.0,0.0,3.339578151702881,3.339598655700684,7.441774414473912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5651.37841796875,0.0,1190.1470947265625,1895.4371337890625,0.0,382.95306396484375,0.8279279470443726,1.0,0.0,3.0,1.0,0.0
17656380,297.5509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708557128906,0.901077687740326,0.2071739733219146,0.1853560805320739,297.5647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.5595958828926086,0.050000000745058,0.0481748692691326,297.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.5595958828926086,0.050000000745058,0.0355817936360836,297.5035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.5595958828926086,0.050000000745058,0.0481748692691326,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.5595958828926086,0.050000000745058,0.2285208255052566,284.9669494628906,284.95001220703125,300.21746826171875,295.6344299316406,298.6939697265625,297.519287109375,284.9800109863281,1.0,0.1638074964284896,1.0,1.0,0.7373633980751038,1.0,-0.6550002098083496,0.2844198048114776,0.3705803751945495,0.1533993780612945,0.8924515843391418,0.8924515843391418,0.0,23.792205810546875,25.0,15862.0107421875,0.0,42.46866226196289,1.0,283.1465148925781,284.2990417480469,298.619384765625,299.817138671875,293.1499938964844,293.1499938964844,283.1499938964844,35364.8515625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4486232995986938,1.0,0.0,0.0,3.2852203845977783,3.285240173339844,7.201489893304824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5720.80517578125,0.0,1125.9913330078125,1895.4371337890625,0.0,371.8033142089844,0.8141348958015442,1.0,0.0,3.0,1.0,0.0
17656440,297.5509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708557128906,0.901077687740326,0.2071739733219146,0.1853560805320739,297.5647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.5595958828926086,0.050000000745058,0.0481748692691326,297.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.5595958828926086,0.050000000745058,0.0355817936360836,297.5035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.5595958828926086,0.050000000745058,0.0481748692691326,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.5595958828926086,0.050000000745058,0.2285208255052566,284.9669494628906,284.95001220703125,300.21746826171875,295.6344299316406,298.6939697265625,297.519287109375,284.9800109863281,1.0,0.1638074964284896,1.0,1.0,0.7373633980751038,1.0,-0.6550002098083496,0.2844198048114776,0.3705803751945495,0.1533993780612945,0.8924515843391418,0.8924515843391418,0.0,23.792205810546875,25.0,15862.0107421875,0.0,42.46866226196289,1.0,283.1465148925781,284.2990417480469,298.619384765625,299.817138671875,293.1499938964844,293.1499938964844,283.1499938964844,35364.8515625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4486232995986938,1.0,0.0,0.0,3.2852203845977783,3.285240173339844,7.201489893304824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5720.80517578125,0.0,1125.9913330078125,1895.4371337890625,0.0,371.8033142089844,0.8141348958015442,1.0,0.0,3.0,1.0,0.0
17656500,297.5590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.906746506690979,0.2105054706335067,0.1883244663476944,297.58721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.5600584149360657,0.050000000745058,0.0481717772781848,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.5600584149360657,0.050000000745058,0.0355795100331306,297.5253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.5600584149360657,0.050000000745058,0.0481717772781848,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.5600584149360657,0.050000000745058,0.2285061627626419,284.9884948730469,284.95001220703125,300.21881103515625,295.63165283203125,298.703857421875,297.5371398925781,284.9924011230469,1.0,0.1641117334365844,1.0,1.0,0.7357431054115295,1.0,-0.6585350632667542,0.2857659161090851,0.372769147157669,0.1557042747735977,0.9170669317245485,0.9170669317245485,0.0,23.76666641235352,25.0,15960.05859375,0.0,42.8426628112793,1.0,283.1492614746094,284.3043212890625,298.6267395019531,299.83251953125,293.1499938964844,293.1499938964844,283.1499938964844,33673.3046875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4486505687236786,1.0,0.0,0.0,3.3019840717315674,3.3020036220550537,7.275172606568958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5730.18017578125,0.0,1129.763916015625,1895.4371337890625,0.0,371.8645324707031,0.8185209035873413,1.0,0.0,3.0,1.0,0.0
17656560,297.5663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9126811623573304,0.2138179689645767,0.1912988424301147,297.6098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.5605152249336243,0.050000000745058,0.048168733716011,297.46002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.5605152249336243,0.050000000745058,0.0355772636830806,297.5472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.5605152249336243,0.050000000745058,0.048168733716011,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.5605152249336243,0.050000000745058,0.2284917384386062,284.9949951171875,284.95001220703125,300.2201232910156,295.62890625,298.7138061523437,297.5550842285156,284.99615478515625,1.0,0.1644215285778045,1.0,1.0,0.7341320514678955,1.0,-0.6620774865150452,0.2871143519878387,0.374963104724884,0.158035472035408,0.9356040358543396,0.9356040358543396,0.0,23.743053436279297,25.0,16057.443359375,0.0,43.222198486328125,1.0,283.1498413085937,284.3023376464844,298.6346740722656,299.8482666015625,293.1499938964844,293.1499938964844,283.1499938964844,32990.92578125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4498297870159149,1.0,0.0,0.0,3.331068992614746,3.3310887813568115,7.403900781355333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.33154296875,0.0,1151.7576904296875,1895.4371337890625,0.0,374.521240234375,0.8273073434829712,1.0,0.0,3.0,1.0,0.0
17656620,297.57763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.9233731031417848,0.2196264863014221,0.1965158879756927,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.5612873435020447,0.050000000745058,0.0481636226177215,297.4984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.5612873435020447,0.050000000745058,0.035573486238718,297.586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.5612873435020447,0.050000000745058,0.0481636226177215,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.5612873435020447,0.050000000745058,0.2284674942493438,284.9935913085937,284.95001220703125,300.22247314453125,295.6241149902344,298.7315979003906,297.5870666503906,284.9927978515625,1.0,0.1649809330701828,1.0,1.0,0.731282114982605,1.0,-0.6682929992675781,0.2894895672798157,0.37880340218544,0.1621811687946319,0.9611355662345886,0.9611355662345886,0.0,23.708478927612305,25.0,16239.3349609375,0.0,43.90206527709961,1.0,283.1499938964844,284.2870483398437,298.6415405273437,299.8696594238281,293.1499938964844,293.1499938964844,283.1499938964844,33020.6015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4533325135707855,1.0,0.0,0.0,3.416018486022949,3.416038751602173,7.786346145621792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5748.38134765625,0.0,1232.2242431640625,1895.4371337890625,0.0,382.5208435058594,0.8438498377799988,1.0,0.0,3.0,1.0,0.0
17656680,297.5789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.9247663021087646,0.2203817814588546,0.1971932649612426,297.6552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.5613847374916077,0.050000000745058,0.0481629818677902,297.50347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.5613847374916077,0.050000000745058,0.0355730131268501,297.5912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.5613847374916077,0.050000000745058,0.0481629818677902,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.5613847374916077,0.050000000745058,0.2284644395112991,284.9931335449219,284.95001220703125,300.2228088378906,295.6235046386719,298.7339782714844,297.5912780761719,284.9924011230469,1.0,0.1650550663471222,1.0,1.0,0.7309099435806274,1.0,-0.6691005825996399,0.2898001074790954,0.3793004751205444,0.1627225279808044,0.9641230702400208,0.9641230702400208,0.0,23.704614639282227,25.0,16261.4375,0.0,43.99168395996094,1.0,283.1499938964844,284.28546142578125,298.6415405273437,299.871337890625,293.1499938964844,293.1499938964844,283.04998779296875,33031.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4538207054138183,1.0,0.0,0.0,3.4254069328308105,3.4254274368286133,7.829204946574464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5825.556640625,0.0,1241.4063720703125,1895.4371337890625,0.0,383.6488342285156,0.8479722738265991,1.0,0.0,3.0,1.0,0.0
17656740,297.5859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.9332075715065002,0.2249433845281601,0.201328307390213,297.687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.5619661211967468,0.1455806344747543,0.048159159719944,297.5341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.5619661211967468,0.050000000745058,0.0355701893568038,297.6225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.5619661211967468,0.050000000745058,0.048159159719944,297.4080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.5619661211967468,0.050000000745058,0.2284463196992874,284.9421691894531,284.95001220703125,300.22491455078125,295.6198425292969,298.74884033203125,297.6175842285156,284.9244384765625,1.0,0.16551373898983,1.0,1.0,0.7286166548728943,1.0,-0.6740286350250244,0.2917076051235199,0.3823210597038269,0.1660404056310653,0.9417933821678162,0.9417933821678162,0.0,23.683801651000977,25.0,16554.720703125,0.0,44.54489135742188,1.0,283.0577087402344,284.1990051269531,298.6663818359375,299.93536376953125,293.1499938964844,293.1499938964844,283.04998779296875,34388.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4617078304290771,1.0,0.0,0.0,3.4779961109161377,3.4780173301696777,8.071448860391683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5766.90380859375,0.0,1302.955810546875,1895.4371337890625,0.0,402.330322265625,0.8587269186973572,1.0,0.0,3.0,1.0,0.0
17656800,297.5886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301452636719,0.9761027097702026,0.2267986834049224,0.2028218656778335,297.6803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93023681640625,0.7723935842514038,0.1468391716480255,0.107609175145626,297.5470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.5887899398803711,0.050000000745058,0.0354556292295455,297.6356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.5887899398803711,0.050000000745058,0.0480040535330772,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.5887899398803711,0.050000000745058,0.22771055996418,284.9289855957031,284.95001220703125,300.2258605957031,295.61846923828125,298.7582092285156,297.6259155273437,284.9495849609375,1.0,0.1667036265134811,1.0,1.0,0.7276878356933594,1.0,-0.7459128499031067,0.3244808912277221,0.4214319586753845,0.184237003326416,0.9294453263282776,0.9294453263282776,0.0,20.46143913269043,43.0,17723.80078125,0.0,49.52946472167969,1.0,283.0528259277344,284.2537536621094,298.66094970703125,299.9389038085937,293.1499938964844,293.1499938964844,282.75,35362.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4638605117797851,1.0,0.0,0.0,3.4738528728485107,3.47387433052063,8.052230100474844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.37841796875,0.0,1305.7396240234375,1895.4371337890625,0.0,407.5834045410156,0.858619213104248,1.0,0.0,3.0,1.0,0.0
17656860,297.595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.9633016586303712,0.2331043779850006,0.2086393535137176,297.5530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8151129484176636,0.1406136900186538,0.1351227015256881,297.5898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.5733261704444885,0.050000000745058,0.0355180948972702,297.6796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.5733261704444885,0.050000000745058,0.0480886287987232,297.4545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.5733261704444885,0.050000000745058,0.2281117439270019,284.8818664550781,284.95001220703125,300.2295837402344,295.6140441894531,298.7492980957031,297.6029052734375,284.8674011230469,1.0,0.1768949627876281,1.0,1.0,0.7252205014228821,1.0,-0.7866234183311462,0.3426231443881988,0.4440002739429474,0.1974323242902755,0.8873938322067261,0.8873938322067261,0.0,23.07275581359864,31.0,19417.87109375,0.0,58.50731658935547,1.0,282.7584533691406,284.0986633300781,298.7579650878906,300.2062683105469,293.1499938964844,293.1499938964844,282.45001220703125,37190.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4972618222236633,1.0,0.0,0.0,3.4673571586608887,3.467378854751587,8.022144015740196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6162.59130859375,0.0,1312.225830078125,1895.4371337890625,0.0,498.5943908691406,0.8580222129821777,1.0,0.0,3.0,1.0,0.0
