time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17656920,297.595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.9633016586303712,0.2331043779850006,0.2086393535137176,297.5530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8151129484176636,0.1406136900186538,0.1351227015256881,297.5898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.5733261704444885,0.050000000745058,0.0355180948972702,297.6796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.5733261704444885,0.050000000745058,0.0480886287987232,297.4545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.5733261704444885,0.050000000745058,0.2281117439270019,284.8818664550781,284.95001220703125,300.2295837402344,295.6140441894531,298.7492980957031,297.6029052734375,284.8674011230469,1.0,0.1768949627876281,1.0,1.0,0.7252205014228821,1.0,-0.7866234183311462,0.3426231443881988,0.4440002739429474,0.1974323242902755,0.8873938322067261,0.8873938322067261,0.0,23.07275581359864,31.0,19417.87109375,0.0,58.50731658935547,1.0,282.7584533691406,284.0986633300781,298.7579650878906,300.2062683105469,293.1499938964844,293.1499938964844,282.45001220703125,37190.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4972618222236633,1.0,0.0,0.0,3.4673571586608887,3.467378854751587,8.022144015740196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6162.59130859375,0.0,1312.225830078125,1895.4371337890625,0.0,498.5943908691406,0.8580222129821777,1.0,0.0,3.0,1.0,0.0
17656980,297.6436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211975097656,0.997298300266266,0.2434743642807006,0.2153448760509491,297.48468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.818603515625,0.8317492008209229,0.1387445628643036,0.1321395933628082,297.63018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116455078125,0.5928061604499817,0.050000000745058,0.0354399494826793,297.5873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188171386719,0.8393588066101074,0.1417063921689987,0.1360452622175216,297.4831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116455078125,0.5928061604499817,0.050000000745058,0.2276098579168319,284.81805419921875,284.95001220703125,300.2343444824219,295.6105041503906,298.75018310546875,297.5894470214844,284.8363342285156,1.0,0.1818664968013763,1.0,1.0,0.7227531671524048,1.0,-0.8663914799690247,0.3800273835659027,0.4863640964031219,0.2181501537561416,0.7609116435050964,0.7609116435050964,0.0,21.26214408874512,25.0,21124.849609375,0.0,70.58147430419922,1.0,282.46148681640625,284.0835266113281,298.7413330078125,300.3016357421875,293.1499938964844,293.1499938964844,282.75,45702.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5272756814956665,1.0,0.0,0.0,3.0973265171051025,3.097346305847168,6.401286896107194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5743.3251953125,0.0,1030.692626953125,1895.4371337890625,0.0,598.0794677734375,0.7849223613739014,1.0,0.0,3.0,1.0,0.0
17657040,297.6436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211975097656,0.997298300266266,0.2434743642807006,0.2153448760509491,297.48468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.818603515625,0.8317492008209229,0.1387445628643036,0.1321395933628082,297.63018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116455078125,0.5928061604499817,0.050000000745058,0.0354399494826793,297.5873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188171386719,0.8393588066101074,0.1417063921689987,0.1360452622175216,297.4831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116455078125,0.5928061604499817,0.050000000745058,0.2276098579168319,284.81805419921875,284.95001220703125,300.2343444824219,295.6105041503906,298.75018310546875,297.5894470214844,284.8363342285156,1.0,0.1818664968013763,1.0,1.0,0.7227531671524048,1.0,-0.8663914799690247,0.3800273835659027,0.4863640964031219,0.2181501537561416,0.7609116435050964,0.7609116435050964,0.0,21.26214408874512,25.0,21124.849609375,0.0,70.58147430419922,1.0,282.46148681640625,284.0835266113281,298.7413330078125,300.3016357421875,293.1499938964844,293.1499938964844,282.75,45702.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5272756814956665,1.0,0.0,0.0,3.0973265171051025,3.097346305847168,6.401286896107194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5743.3251953125,0.0,1030.692626953125,1895.4371337890625,0.0,598.0794677734375,0.7849223613739014,1.0,0.0,3.0,1.0,0.0
17657100,297.64971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.989891529083252,0.2472003698348999,0.2066195756196975,297.4658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.8346385359764099,0.1390114873647689,0.132015511393547,297.6501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.5954687595367432,0.050000000745058,0.0354301035404205,297.5311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.837281346321106,0.1389483362436294,0.1333566904067993,297.4967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.5954687595367432,0.050000000745058,0.2275466024875641,284.9779968261719,284.95001220703125,300.2372131347656,295.609130859375,298.75701904296875,297.5958557128906,285.03369140625,1.0,0.1832610219717025,1.0,1.0,0.7215195298194885,1.0,-0.8820251226425171,0.386870801448822,0.495154321193695,0.2242652773857116,0.8454455137252808,0.8454455137252808,0.0,21.139129638671875,25.0,21080.2421875,0.0,70.66683959960938,1.0,282.6855163574219,284.3028564453125,298.6247863769531,300.08624267578125,293.1499938964844,293.1499938964844,282.75,38321.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5229074358940125,1.0,0.0,0.0,3.0718462467193604,3.071864604949951,6.296399419625232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5900.0537109375,0.0,963.1814575195312,1895.4371337890625,0.0,582.4271240234375,0.7760295271873474,1.0,0.0,3.0,1.0,0.0
17657160,297.65704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885314941406,0.990704357624054,0.2510829269886017,0.2088348716497421,297.45428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.087158203125,0.8337440490722656,0.1398728042840957,0.132562831044197,297.6705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.5937988758087158,0.050000000745058,0.0354361943900585,297.4922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871276855469,0.8315099477767944,0.1375287175178527,0.1314254850149154,297.5107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.5937988758087158,0.050000000745058,0.2275857478380203,285.0868835449219,284.95001220703125,300.240478515625,295.6080627441406,298.7748107910156,297.6252746582031,285.0904846191406,1.0,0.183740422129631,1.0,1.0,0.7208098769187927,1.0,-0.883078932762146,0.3872082829475403,0.4958706498146057,0.2255503088235855,0.9508881568908693,0.9508881568908693,0.0,21.377370834350582,25.0,21305.966796875,0.0,71.2021713256836,1.0,282.7368469238281,284.31219482421875,298.6009521484375,300.1036376953125,293.1499938964844,293.1499938964844,282.45001220703125,31425.912109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5204063653945923,1.0,0.0,0.0,3.2373476028442383,3.237366199493408,6.993136025812419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6217.44921875,0.0,1057.170654296875,1895.4371337890625,0.0,573.6530151367188,0.8036257028579712,1.0,0.0,3.0,1.0,0.0
17657220,297.6754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.9823618531227112,0.2560521364212036,0.1896795183420181,297.4465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.853143572807312,0.1410258710384369,0.133456751704216,297.6640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8003760576248169,0.1450978368520736,0.0807471275329589,297.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.8469510078430176,0.137075126171112,0.1304725855588913,297.5245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.6080740690231323,0.050000000745058,0.2272639125585556,284.99053955078125,284.95001220703125,300.244140625,295.6073608398437,298.7843933105469,297.63629150390625,284.9520568847656,1.0,0.1850375235080719,1.0,1.0,0.7201063632965088,1.0,-0.9139851331710817,0.4018105268478393,0.5121746063232422,0.2336491048336029,0.921965718269348,0.921965718269348,0.0,20.017417907714844,25.0,22372.017578125,0.0,74.46158599853516,1.0,282.5081481933594,284.137451171875,298.6787109375,300.31134033203125,293.1499938964844,293.1499938964844,282.45001220703125,32186.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5314042568206787,1.0,0.0,0.0,3.3203723430633545,3.320391893386841,7.356426294791163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6097.72314453125,0.0,1136.4451904296875,1895.4371337890625,0.0,613.2640380859375,0.8210092186927795,1.0,0.0,3.0,1.0,0.0
17657280,297.7211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.9791839122772216,0.2639071047306061,0.1838412433862686,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.8611725568771362,0.1422688364982605,0.1345721036195755,297.5779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.8606226444244385,0.1399205923080444,0.0992023199796676,297.4465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.8521444797515869,0.1372026652097702,0.1303044557571411,297.5376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.6123610138893127,0.050000000745058,0.227172240614891,284.9180908203125,284.95001220703125,300.2483215332031,295.60699462890625,298.7753601074219,297.6140441894531,284.9144287109375,1.0,0.1864033043384552,1.0,1.0,0.7193906903266907,1.0,-0.9301812648773192,0.4093508720397949,0.5208303928375244,0.2385758608579635,0.8710794448852539,0.8710794448852539,0.0,19.734113693237305,28.0,22650.509765625,0.0,76.90666198730469,1.0,282.46112060546875,284.1064453125,298.6869201660156,300.3154296875,293.1499938964844,293.1499938964844,282.75,35848.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5404089689254761,1.0,0.0,0.0,3.292649745941162,3.2926695346832275,7.234098120534327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5813.96240234375,0.0,1135.987060546875,1895.4371337890625,0.0,647.7424926757812,0.8181026577949524,1.0,0.0,3.0,1.0,0.0
17657340,297.7714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274719238281,0.9846293926239014,0.2762860059738159,0.1942421495914459,297.4375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1256408691406,0.8570806980133057,0.1456754654645919,0.1375024765729904,297.4610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1252136230469,0.837144672870636,0.1333790421485901,0.0943575873970985,297.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1253967285156,0.8459708094596863,0.1397690027952194,0.132062628865242,297.5636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081237792969,0.604702353477478,0.050000000745058,0.2273359596729278,285.1254577636719,284.95001220703125,300.2582092285156,295.6075744628906,298.7517395019531,297.561767578125,285.1341247558594,1.0,0.1899328678846359,1.0,1.0,0.7179714441299438,1.0,-0.9426717758178712,0.4151988923549652,0.5274729132652283,0.2431233674287796,1.0,1.0,0.0,20.7793025970459,31.0,22793.197265625,0.0,80.86659240722656,1.0,282.7398986816406,284.3275451660156,298.5968017578125,300.1722717285156,293.1499938964844,293.1499938964844,282.45001220703125,31542.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5336111783981323,1.0,0.0,0.0,3.4287045001983643,3.428724765777588,7.844286074032425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.0830078125,0.0,1234.15185546875,1895.4371337890625,0.0,621.5397338867188,0.8458768129348755,1.0,0.0,3.0,1.0,0.0
17657400,297.7714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274719238281,0.9846293926239014,0.2762860059738159,0.1942421495914459,297.4375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1256408691406,0.8570806980133057,0.1456754654645919,0.1375024765729904,297.4610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1252136230469,0.837144672870636,0.1333790421485901,0.0943575873970985,297.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1253967285156,0.8459708094596863,0.1397690027952194,0.132062628865242,297.5636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081237792969,0.604702353477478,0.050000000745058,0.2273359596729278,285.1254577636719,284.95001220703125,300.2582092285156,295.6075744628906,298.7517395019531,297.561767578125,285.1341247558594,1.0,0.1899328678846359,1.0,1.0,0.7179714441299438,1.0,-0.9426717758178712,0.4151988923549652,0.5274729132652283,0.2431233674287796,1.0,1.0,0.0,20.7793025970459,31.0,22793.197265625,0.0,80.86659240722656,1.0,282.7398986816406,284.3275451660156,298.5968017578125,300.1722717285156,293.1499938964844,293.1499938964844,282.45001220703125,31542.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5336111783981323,1.0,0.0,0.0,3.4287045001983643,3.428724765777588,7.844286074032425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.0830078125,0.0,1234.15185546875,1895.4371337890625,0.0,621.5397338867188,0.8458768129348755,1.0,0.0,3.0,1.0,0.0
17657460,297.7782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.9889666438102722,0.2848879992961883,0.2042141705751419,297.4407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9279479980469,0.8550875782966614,0.1496454924345016,0.1412735283374786,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287414550781,0.8254506587982178,0.1330207288265228,0.0933255702257156,297.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.8433849811553955,0.1432633846998214,0.1353465616703033,297.5876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.5972739458084106,0.050000000745058,0.2275025099515915,284.92822265625,284.95001220703125,300.2704772949219,295.6099853515625,298.77313232421875,297.5860900878906,284.9185485839844,1.0,0.1943729966878891,1.0,1.0,0.7159506678581238,1.0,-0.9620675444602966,0.4246702492237091,0.5373972654342651,0.2491005510091781,0.9464929103851318,0.9464929103851318,0.0,21.91495132446289,34.0,23811.3203125,0.0,86.40564727783203,1.0,282.45819091796875,284.081787109375,298.6955871582031,300.398193359375,293.1499938964844,293.1499938964844,282.1499938964844,34468.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5556261539459229,1.0,0.0,0.0,3.509502410888672,3.509523868560791,8.218345328714349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.830078125,0.0,1335.4146728515625,1895.4371337890625,0.0,710.4525146484375,0.8656133413314819,1.0,0.0,3.0,1.0,0.0
17657520,297.7782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.9889666438102722,0.2848879992961883,0.2042141705751419,297.4407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9279479980469,0.8550875782966614,0.1496454924345016,0.1412735283374786,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287414550781,0.8254506587982178,0.1330207288265228,0.0933255702257156,297.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.8433849811553955,0.1432633846998214,0.1353465616703033,297.5876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.5972739458084106,0.050000000745058,0.2275025099515915,284.92822265625,284.95001220703125,300.2704772949219,295.6099853515625,298.77313232421875,297.5860900878906,284.9185485839844,1.0,0.1943729966878891,1.0,1.0,0.7159506678581238,1.0,-0.9620675444602966,0.4246702492237091,0.5373972654342651,0.2491005510091781,0.9464929103851318,0.9464929103851318,0.0,21.91495132446289,34.0,23811.3203125,0.0,86.40564727783203,1.0,282.45819091796875,284.081787109375,298.6955871582031,300.398193359375,293.1499938964844,293.1499938964844,282.1499938964844,34468.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5556261539459229,1.0,0.0,0.0,3.509502410888672,3.509523868560791,8.218345328714349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.830078125,0.0,1335.4146728515625,1895.4371337890625,0.0,710.4525146484375,0.8656133413314819,1.0,0.0,3.0,1.0,0.0
17657580,297.9367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8795921802520752,0.3085514605045318,0.0921011865139007,297.4771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8795921802520752,0.1568953990936279,0.0969869196414947,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.9736350774765016,0.1378210186958313,0.0949842482805252,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8795921802520752,0.15001080930233,0.0969868451356887,297.5445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9650236964225768,0.1331515312194824,0.5936631560325623,284.8969421386719,284.95001220703125,300.2854309082031,295.6145324707031,298.7756652832031,297.5497741699219,284.900390625,1.0,0.2032870501279831,1.0,1.0,0.7139299511909485,1.0,-1.1067986488342283,0.4973437488079071,0.6094549298286438,0.2780915200710296,0.8741633892059326,0.8741633892059326,0.0,15.444310188293455,54.0,26925.1171875,0.0,112.05437469482422,1.0,282.15997314453125,284.0299072265625,298.7226867675781,300.5700988769531,293.1499938964844,293.1499938964844,282.45001220703125,38363.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5797908306121826,1.0,0.0,0.0,3.3803484439849854,3.3803696632385254,7.624586260135402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.9326171875,0.0,1235.083984375,1895.4371337890625,0.0,822.423828125,0.8412634134292603,1.0,0.0,3.0,1.0,0.0
17657640,297.9367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8795921802520752,0.3085514605045318,0.0921011865139007,297.4771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8795921802520752,0.1568953990936279,0.0969869196414947,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.9736350774765016,0.1378210186958313,0.0949842482805252,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8795921802520752,0.15001080930233,0.0969868451356887,297.5445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9650236964225768,0.1331515312194824,0.5936631560325623,284.8969421386719,284.95001220703125,300.2854309082031,295.6145324707031,298.7756652832031,297.5497741699219,284.900390625,1.0,0.2032870501279831,1.0,1.0,0.7139299511909485,1.0,-1.1067986488342283,0.4973437488079071,0.6094549298286438,0.2780915200710296,0.8741633892059326,0.8741633892059326,0.0,15.444310188293455,54.0,26925.1171875,0.0,112.05437469482422,1.0,282.15997314453125,284.0299072265625,298.7226867675781,300.5700988769531,293.1499938964844,293.1499938964844,282.45001220703125,38363.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5797908306121826,1.0,0.0,0.0,3.3803484439849854,3.3803696632385254,7.624586260135402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.9326171875,0.0,1235.083984375,1895.4371337890625,0.0,822.423828125,0.8412634134292603,1.0,0.0,3.0,1.0,0.0
17657700,298.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946350097656,0.8799663186073303,0.324889063835144,0.0923429951071739,297.5246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946350097656,0.8799663186073303,0.163623422384262,0.0972416177392005,297.4518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029052734375,0.957837700843811,0.1413899958133697,0.0905840545892715,297.5109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946350097656,0.8799663186073303,0.1564021855592727,0.0972416177392005,297.48492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10565185546875,0.9633508920669556,0.1297949999570846,0.5914497375488281,285.1145935058594,284.95001220703125,300.2940368652344,295.61767578125,298.9453430175781,297.823974609375,285.1718444824219,1.0,0.2112218141555786,1.0,1.0,0.7129195928573608,1.0,-1.1621464490890503,0.5248172879219055,0.6373291611671448,0.2910985052585602,1.0,1.0,0.0,16.183565139770508,54.0,27766.650390625,0.0,121.1289291381836,1.0,282.3940124511719,284.29302978515625,298.6528625488281,300.4477233886719,293.1499938964844,293.1499938964844,282.45001220703125,33199.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5792548656463623,1.0,0.0,0.0,3.4488768577575684,3.44889760017395,7.936859560686571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.0625,0.0,1265.5615234375,1895.4371337890625,0.0,819.7657470703125,0.8539372682571411,1.0,0.0,3.0,1.0,0.0
17657760,298.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2822265625,0.9006714224815369,0.3349037766456604,0.1067056059837341,297.555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2822265625,0.9006714224815369,0.1690346449613571,0.112366147339344,297.4331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.28546142578125,0.962765634059906,0.1414846181869506,0.0992550626397132,297.5352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2822265625,0.9006714224815369,0.161083236336708,0.112366147339344,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2835693359375,0.9291127324104308,0.1277106702327728,0.5792702436447144,285.2880249023437,284.95001220703125,300.303466796875,295.6214294433594,298.96728515625,297.85418701171875,285.3103942871094,1.0,0.2210978120565414,1.0,1.0,0.7129889130592346,1.0,-1.2154496908187866,0.5520262122154236,0.663423478603363,0.3006337583065033,1.0,1.0,0.0,17.73414421081543,74.0,28924.271484375,0.0,138.18267822265625,1.0,282.4404602050781,284.390625,298.673828125,300.56658935546875,293.1499938964844,293.1499938964844,282.1499938964844,32970.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5848782658576965,1.0,0.0,0.0,3.5230190753936768,3.523040533065796,8.281772352347616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6733.47021484375,0.0,1338.4468994140625,1895.4371337890625,0.0,848.0657958984375,0.8681040406227112,1.0,0.0,3.0,1.0,0.0
17657820,298.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.28594970703125,0.9410964846611024,0.3439326882362366,0.1381050050258636,297.5320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2873229980469,0.9798717498779296,0.1719559580087661,0.1635547429323196,297.3894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2854309082031,0.9106603860855104,0.1406174153089523,0.0986279472708702,297.4940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2864685058594,0.960704743862152,0.1618762165307998,0.1538611352443695,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2846069335937,0.878084123134613,0.126385897397995,0.5701702237129211,285.2879333496094,284.95001220703125,300.3248596191406,295.6309509277344,298.9662475585937,297.8049621582031,285.3039245605469,1.0,0.2467317581176757,1.0,1.0,0.7131276726722717,1.0,-1.359103441238403,0.6258410215377808,0.7332624197006226,0.3256351351737976,1.0,1.0,0.0,21.668365478515625,94.0,32611.01953125,0.0,191.18687438964844,1.0,282.1569519042969,284.3175964355469,298.7997741699219,300.9656677246094,293.1499938964844,293.1499938964844,281.8500061035156,34113.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6233283281326294,1.0,0.0,0.0,3.593947649002075,3.5939700603485107,8.618601441412466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.4873046875,0.0,1420.9630126953125,1895.4371337890625,0.0,1066.2578125,0.8850525617599487,1.0,0.0,3.0,1.0,0.0
17657880,298.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.28594970703125,0.9410964846611024,0.3439326882362366,0.1381050050258636,297.5320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2873229980469,0.9798717498779296,0.1719559580087661,0.1635547429323196,297.3894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2854309082031,0.9106603860855104,0.1406174153089523,0.0986279472708702,297.4940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2864685058594,0.960704743862152,0.1618762165307998,0.1538611352443695,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2846069335937,0.878084123134613,0.126385897397995,0.5701702237129211,285.2879333496094,284.95001220703125,300.3248596191406,295.6309509277344,298.9662475585937,297.8049621582031,285.3039245605469,1.0,0.2467317581176757,1.0,1.0,0.7131276726722717,1.0,-1.359103441238403,0.6258410215377808,0.7332624197006226,0.3256351351737976,1.0,1.0,0.0,21.668365478515625,94.0,32611.01953125,0.0,191.18687438964844,1.0,282.1569519042969,284.3175964355469,298.7997741699219,300.9656677246094,293.1499938964844,293.1499938964844,281.8500061035156,34113.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6233283281326294,1.0,0.0,0.0,3.593947649002075,3.5939700603485107,8.618601441412466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.4873046875,0.0,1420.9630126953125,1895.4371337890625,0.0,1066.2578125,0.8850525617599487,1.0,0.0,3.0,1.0,0.0
17657940,297.8497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2348937988281,0.998763918876648,0.3338426351547241,0.2429805099964141,297.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2333068847656,0.8559499979019165,0.1704480051994323,0.1621781140565872,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.23248291015625,0.8060292601585388,0.1412986367940902,0.0991583466529846,297.45294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23309326171875,0.8417255282402039,0.1620432436466217,0.153934434056282,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2319641113281,0.7758165001869202,0.1259100586175918,0.5695641040802002,285.2342529296875,284.95001220703125,300.3500061035156,295.643310546875,298.91973876953125,297.6791381835937,285.2435302734375,1.0,0.2767432034015655,1.0,1.0,0.7132663726806641,1.0,-1.473606824874878,0.6840866208076477,0.7895202040672302,0.3482941091060638,1.0,1.0,0.0,32.726348876953125,112.0,35678.73046875,0.0,263.65289306640625,1.0,281.857421875,284.19677734375,298.8155517578125,301.20819091796875,293.1499938964844,293.1499938964844,281.54998779296875,34831.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6619910597801208,1.0,0.0,0.0,3.6380019187927246,3.6380248069763184,8.831187869873247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7289.4482421875,0.0,1473.8603515625,1895.4371337890625,0.0,1324.68359375,0.8955579996109009,1.0,0.0,3.0,1.0,0.0
17658000,297.8497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2348937988281,0.998763918876648,0.3338426351547241,0.2429805099964141,297.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2333068847656,0.8559499979019165,0.1704480051994323,0.1621781140565872,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.23248291015625,0.8060292601585388,0.1412986367940902,0.0991583466529846,297.45294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23309326171875,0.8417255282402039,0.1620432436466217,0.153934434056282,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2319641113281,0.7758165001869202,0.1259100586175918,0.5695641040802002,285.2342529296875,284.95001220703125,300.3500061035156,295.643310546875,298.91973876953125,297.6791381835937,285.2435302734375,1.0,0.2767432034015655,1.0,1.0,0.7132663726806641,1.0,-1.473606824874878,0.6840866208076477,0.7895202040672302,0.3482941091060638,1.0,1.0,0.0,32.726348876953125,112.0,35678.73046875,0.0,263.65289306640625,1.0,281.857421875,284.19677734375,298.8155517578125,301.20819091796875,293.1499938964844,293.1499938964844,281.54998779296875,34831.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6619910597801208,1.0,0.0,0.0,3.6380019187927246,3.6380248069763184,8.831187869873247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7289.4482421875,0.0,1473.8603515625,1895.4371337890625,0.0,1324.68359375,0.8955579996109009,1.0,0.0,3.0,1.0,0.0
17658060,297.5768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11688232421875,0.9385935068130492,0.314958244562149,0.2876390218734741,297.4324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11962890625,0.7605925798416138,0.1706960201263427,0.1629488468170166,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205444335937,0.7184757590293884,0.1423372477293014,0.1004547849297523,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1198425292969,0.7491493821144104,0.1629487872123718,0.1555122584104538,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.12127685546875,0.6878112554550171,0.1246911659836769,0.5689230561256409,285.1182556152344,284.95001220703125,300.3780517578125,295.6579895019531,298.8383483886719,297.497802734375,285.10699462890625,1.0,0.306530237197876,1.0,1.0,0.7154020667076111,1.0,-1.525044083595276,0.7090803384780884,0.8159637451171875,0.3595683574676513,1.0,1.0,0.0,52.56727981567383,100.0,37553.19921875,0.0,338.9893493652344,1.0,281.5583190917969,284.014404296875,298.7864685058594,301.3422241210937,293.1499938964844,293.1499938964844,281.25,35279.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.690775454044342,1.0,0.0,0.0,3.665183544158936,3.665206670761109,8.963647246673645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7452.6328125,0.0,1507.1441650390625,1895.4371337890625,0.0,1538.7288818359375,0.9020385146141052,1.0,0.0,3.0,1.0,0.0
17658120,297.5768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11688232421875,0.9385935068130492,0.314958244562149,0.2876390218734741,297.4324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11962890625,0.7605925798416138,0.1706960201263427,0.1629488468170166,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205444335937,0.7184757590293884,0.1423372477293014,0.1004547849297523,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1198425292969,0.7491493821144104,0.1629487872123718,0.1555122584104538,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.12127685546875,0.6878112554550171,0.1246911659836769,0.5689230561256409,285.1182556152344,284.95001220703125,300.3780517578125,295.6579895019531,298.8383483886719,297.497802734375,285.10699462890625,1.0,0.306530237197876,1.0,1.0,0.7154020667076111,1.0,-1.525044083595276,0.7090803384780884,0.8159637451171875,0.3595683574676513,1.0,1.0,0.0,52.56727981567383,100.0,37553.19921875,0.0,338.9893493652344,1.0,281.5583190917969,284.014404296875,298.7864685058594,301.3422241210937,293.1499938964844,293.1499938964844,281.25,35279.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.690775454044342,1.0,0.0,0.0,3.665183544158936,3.665206670761109,8.963647246673645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7452.6328125,0.0,1507.1441650390625,1895.4371337890625,0.0,1538.7288818359375,0.9020385146141052,1.0,0.0,3.0,1.0,0.0
17658180,297.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.8714776039123535,0.3084026873111725,0.2796548008918762,297.3994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.7203469276428223,0.1709299832582473,0.163811057806015,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.6773617267608643,0.1428471654653549,0.101361945271492,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.7099686861038208,0.1634533852338791,0.1566995233297348,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.6446710824966431,0.1226489394903183,0.5633006691932678,284.8586730957031,284.95001220703125,300.4078674316406,295.6742858886719,298.80767822265625,297.41705322265625,284.8575439453125,1.0,0.3217347860336303,1.0,1.0,0.7175377607345581,1.0,-1.5180363655090332,0.704735279083252,0.8133010864257812,0.3575104475021362,0.905801236629486,0.905801236629486,0.0,68.10546112060547,88.0,37952.3046875,0.0,374.4645690917969,1.0,281.25750732421875,283.7684936523437,298.7327575683594,301.3241577148437,293.1499938964844,293.1499938964844,280.95001220703125,38649.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052954435348511,1.0,0.0,0.0,3.609710216522217,3.6097335815429688,8.694367465977848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7449.42529296875,0.0,1471.413330078125,1895.4371337890625,0.0,1652.7919921875,0.8910505175590515,1.0,0.0,3.0,1.0,0.0
17658240,297.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.8714776039123535,0.3084026873111725,0.2796548008918762,297.3994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.7203469276428223,0.1709299832582473,0.163811057806015,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.6773617267608643,0.1428471654653549,0.101361945271492,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.7099686861038208,0.1634533852338791,0.1566995233297348,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.6446710824966431,0.1226489394903183,0.5633006691932678,284.8586730957031,284.95001220703125,300.4078674316406,295.6742858886719,298.80767822265625,297.41705322265625,284.8575439453125,1.0,0.3217347860336303,1.0,1.0,0.7175377607345581,1.0,-1.5180363655090332,0.704735279083252,0.8133010864257812,0.3575104475021362,0.905801236629486,0.905801236629486,0.0,68.10546112060547,88.0,37952.3046875,0.0,374.4645690917969,1.0,281.25750732421875,283.7684936523437,298.7327575683594,301.3241577148437,293.1499938964844,293.1499938964844,280.95001220703125,38649.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052954435348511,1.0,0.0,0.0,3.609710216522217,3.6097335815429688,8.694367465977848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7449.42529296875,0.0,1471.413330078125,1895.4371337890625,0.0,1652.7919921875,0.8910505175590515,1.0,0.0,3.0,1.0,0.0
17658300,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7520446777344,0.8583477139472961,0.3075080513954162,0.2785088717937469,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.75701904296875,0.7111018300056458,0.1710862070322036,0.1641111224889755,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7593994140625,0.668104887008667,0.1429974734783172,0.1016115546226501,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.757568359375,0.7002590298652649,0.1636595577001571,0.1570721566677093,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7618713378906,0.634726881980896,0.1215843185782432,0.5593277812004089,284.7543029785156,284.95001220703125,300.42340087890625,295.6829833984375,298.80206298828125,297.394775390625,284.7410583496094,1.0,0.3256479799747467,1.0,1.0,0.7186055779457092,1.0,-1.5129975080490112,0.701883852481842,0.8111136555671692,0.3558583259582519,0.7920435667037964,0.7920435667037964,0.0,72.54629516601562,88.0,38170.08203125,0.0,383.344482421875,1.0,281.003173828125,283.6537170410156,298.73321533203125,301.39166259765625,293.1499938964844,293.1499938964844,280.95001220703125,44244.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098367214202881,1.0,0.0,0.0,3.4452459812164307,3.4452686309814453,7.920156690488511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7129.390625,0.0,1339.990234375,1895.4371337890625,0.0,1689.23046875,0.856404721736908,1.0,0.0,3.0,1.0,0.0
17658360,297.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81671142578125,0.851487934589386,0.3073629140853882,0.2780951559543609,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8108825683594,0.7058277726173401,0.1713628768920898,0.1643962413072586,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80841064453125,0.6631615161895752,0.1431915014982223,0.1017917320132255,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.810302734375,0.6950184106826782,0.1639422923326492,0.1573847085237503,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8057861328125,0.6286779046058655,0.1206278279423713,0.5552017688751221,284.8139038085937,284.95001220703125,300.4393310546875,295.6920166015625,298.8003845214844,297.37811279296875,284.8359069824219,1.0,0.3276880383491516,1.0,1.0,0.7183921933174133,1.0,-1.5084803104400637,0.699700117111206,0.8087801933288574,0.3547549247741699,0.7698180675506592,0.7698180675506592,0.0,75.15864562988281,76.0,37446.52734375,0.0,387.73773193359375,1.0,280.9603271484375,283.79052734375,298.68524169921875,301.230712890625,293.1499938964844,293.1499938964844,281.25,47494.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7065044045448303,1.0,0.0,0.0,3.144080877304077,3.144101619720459,6.596001753678138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6667.75634765625,0.0,1081.6455078125,1895.4371337890625,0.0,1662.4581298828125,0.7985426783561707,1.0,0.0,3.0,1.0,0.0
17658420,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8517615795135498,0.309498131275177,0.2794418931007385,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.7066792249679565,0.1729084253311157,0.1655950099229812,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.6638104319572449,0.1443817764520645,0.1024725437164306,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.6958476901054382,0.1653863489627838,0.1585204452276229,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.6259149312973022,0.1196405664086341,0.5495464205741882,285.0162658691406,284.95001220703125,300.47235107421875,295.71112060546875,298.8084716796875,297.3639221191406,285.01287841796875,1.0,0.3276587724685669,1.0,1.0,0.7179654836654663,1.0,-1.5069222450256348,0.6991028785705566,0.8078193664550781,0.3544189035892486,0.9081052541732788,0.9081052541732788,0.0,75.58711242675781,64.0,37152.0703125,0.0,388.0354919433594,1.0,281.23828125,283.9515380859375,298.63592529296875,301.0638732910156,293.1499938964844,293.1499938964844,280.95001220703125,33680.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6858382225036621,1.0,0.0,0.0,3.275146961212158,3.275166273117065,7.157393611123553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7307.728515625,0.0,1105.60205078125,1895.4371337890625,0.0,1500.8336181640625,0.813226044178009,1.0,0.0,3.0,1.0,0.0
17658480,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8517615795135498,0.309498131275177,0.2794418931007385,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.7066792249679565,0.1729084253311157,0.1655950099229812,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.6638104319572449,0.1443817764520645,0.1024725437164306,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.6958476901054382,0.1653863489627838,0.1585204452276229,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.6259149312973022,0.1196405664086341,0.5495464205741882,285.0162658691406,284.95001220703125,300.47235107421875,295.71112060546875,298.8084716796875,297.3639221191406,285.01287841796875,1.0,0.3276587724685669,1.0,1.0,0.7179654836654663,1.0,-1.5069222450256348,0.6991028785705566,0.8078193664550781,0.3544189035892486,0.9081052541732788,0.9081052541732788,0.0,75.58711242675781,64.0,37152.0703125,0.0,388.0354919433594,1.0,281.23828125,283.9515380859375,298.63592529296875,301.0638732910156,293.1499938964844,293.1499938964844,280.95001220703125,33680.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6858382225036621,1.0,0.0,0.0,3.275146961212158,3.275166273117065,7.157393611123553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7307.728515625,0.0,1105.60205078125,1895.4371337890625,0.0,1500.8336181640625,0.813226044178009,1.0,0.0,3.0,1.0,0.0
17658540,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8622267246246338,0.311064213514328,0.2809609174728393,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.7163941860198975,0.174499899148941,0.1670136451721191,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.6728746891021729,0.1454589813947677,0.1031844094395637,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.7057517170906067,0.1668201237916946,0.1597988754510879,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.6308411955833435,0.1189710795879364,0.5458027124404907,284.87451171875,284.95001220703125,300.5067749023437,295.7314453125,298.8177795410156,297.35064697265625,284.8869934082031,1.0,0.3236918151378631,1.0,1.0,0.7175387144088745,1.0,-1.5083454847335815,0.6999644041061401,0.8083810210227966,0.3548822700977325,0.7900506258010864,0.7900506258010864,0.0,71.90442657470703,52.0,37342.12890625,0.0,379.3153991699219,1.0,280.9610595703125,283.8401794433594,298.74285888671875,301.2524108886719,293.1499938964844,293.1499938964844,281.25,41672.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6929033398628235,1.0,0.0,0.0,3.0881128311157227,3.088131904602051,6.363259217323503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6679.35595703125,0.0,997.53662109375,1895.4371337890625,0.0,1555.2037353515625,0.7792394161224365,1.0,0.0,3.0,1.0,0.0
17658600,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8622267246246338,0.311064213514328,0.2809609174728393,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.7163941860198975,0.174499899148941,0.1670136451721191,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.6728746891021729,0.1454589813947677,0.1031844094395637,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.7057517170906067,0.1668201237916946,0.1597988754510879,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.6308411955833435,0.1189710795879364,0.5458027124404907,284.87451171875,284.95001220703125,300.5067749023437,295.7314453125,298.8177795410156,297.35064697265625,284.8869934082031,1.0,0.3236918151378631,1.0,1.0,0.7175387144088745,1.0,-1.5083454847335815,0.6999644041061401,0.8083810210227966,0.3548822700977325,0.7900506258010864,0.7900506258010864,0.0,71.90442657470703,52.0,37342.12890625,0.0,379.3153991699219,1.0,280.9610595703125,283.8401794433594,298.74285888671875,301.2524108886719,293.1499938964844,293.1499938964844,281.25,41672.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6929033398628235,1.0,0.0,0.0,3.0881128311157227,3.088131904602051,6.363259217323503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6679.35595703125,0.0,997.53662109375,1895.4371337890625,0.0,1555.2037353515625,0.7792394161224365,1.0,0.0,3.0,1.0,0.0
17658660,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.8819752335548401,0.3136373460292816,0.2826948463916778,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.7323227524757385,0.1766182333230972,0.1685768514871597,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.6894100904464722,0.1469718068838119,0.1039316579699516,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.7222274541854858,0.1687280833721161,0.161176860332489,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.6421974897384644,0.1188378036022186,0.5431683659553528,285.0444030761719,284.95001220703125,300.5424499511719,295.7528991699219,298.83258056640625,297.34539794921875,285.0393981933594,1.0,0.3170070350170135,1.0,1.0,0.7165442705154419,1.0,-1.5116889476776123,0.701977550983429,0.8097113966941833,0.3559803664684295,0.9320699572563172,0.9320699572563172,0.0,65.4831314086914,40.0,37222.1015625,0.0,364.5033874511719,1.0,281.2377319335937,283.9751892089844,298.7127990722656,301.1423645019531,293.1499938964844,293.1499938964844,280.95001220703125,31935.392578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6804600358009338,1.0,0.0,0.0,3.254611730575561,3.2546305656433105,7.067920932968264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7325.79150390625,0.0,1075.6878662109375,1895.4371337890625,0.0,1460.091796875,0.8070691823959351,1.0,0.0,3.0,1.0,0.0
17658720,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.8819752335548401,0.3136373460292816,0.2826948463916778,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.7323227524757385,0.1766182333230972,0.1685768514871597,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.6894100904464722,0.1469718068838119,0.1039316579699516,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.7222274541854858,0.1687280833721161,0.161176860332489,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.6421974897384644,0.1188378036022186,0.5431683659553528,285.0444030761719,284.95001220703125,300.5424499511719,295.7528991699219,298.83258056640625,297.34539794921875,285.0393981933594,1.0,0.3170070350170135,1.0,1.0,0.7165442705154419,1.0,-1.5116889476776123,0.701977550983429,0.8097113966941833,0.3559803664684295,0.9320699572563172,0.9320699572563172,0.0,65.4831314086914,40.0,37222.1015625,0.0,364.5033874511719,1.0,281.2377319335937,283.9751892089844,298.7127990722656,301.1423645019531,293.1499938964844,293.1499938964844,280.95001220703125,31935.392578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6804600358009338,1.0,0.0,0.0,3.254611730575561,3.2546305656433105,7.067920932968264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7325.79150390625,0.0,1075.6878662109375,1895.4371337890625,0.0,1460.091796875,0.8070691823959351,1.0,0.0,3.0,1.0,0.0
