time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17658780,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.911451518535614,0.3152838945388794,0.2841885089874267,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.7555138468742371,0.178550511598587,0.1701965630054474,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.7131896018981934,0.1482605338096618,0.1046830937266349,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.7445303201675415,0.1704421490430832,0.1625896990299224,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.6608778834342957,0.1187311932444572,0.5414335131645203,284.8711242675781,284.95001220703125,300.57928466796875,295.7753601074219,298.8463134765625,297.3371276855469,284.8809814453125,1.0,0.3084809780120849,1.0,1.0,0.7155497670173645,1.0,-1.515944480895996,0.7044352293014526,0.8115092515945435,0.357374906539917,0.8029122948646545,0.8029122948646545,0.0,57.41486358642578,28.0,37618.07421875,0.0,345.8216247558594,1.0,280.9609069824219,283.8238830566406,298.8095703125,301.33990478515625,293.1499938964844,293.1499938964844,281.25,40359.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6921166777610779,1.0,0.0,0.0,3.129837274551392,3.12985634803772,6.53637300729315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6707.05224609375,0.0,1023.6944580078124,1895.4371337890625,0.0,1549.1031494140625,0.7865839600563049,1.0,0.0,3.0,1.0,0.0
17658840,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.911451518535614,0.3152838945388794,0.2841885089874267,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.7555138468742371,0.178550511598587,0.1701965630054474,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.7131896018981934,0.1482605338096618,0.1046830937266349,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.7445303201675415,0.1704421490430832,0.1625896990299224,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.6608778834342957,0.1187311932444572,0.5414335131645203,284.8711242675781,284.95001220703125,300.57928466796875,295.7753601074219,298.8463134765625,297.3371276855469,284.8809814453125,1.0,0.3084809780120849,1.0,1.0,0.7155497670173645,1.0,-1.515944480895996,0.7044352293014526,0.8115092515945435,0.357374906539917,0.8029122948646545,0.8029122948646545,0.0,57.41486358642578,28.0,37618.07421875,0.0,345.8216247558594,1.0,280.9609069824219,283.8238830566406,298.8095703125,301.33990478515625,293.1499938964844,293.1499938964844,281.25,40359.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6921166777610779,1.0,0.0,0.0,3.129837274551392,3.12985634803772,6.53637300729315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6707.05224609375,0.0,1023.6944580078124,1895.4371337890625,0.0,1549.1031494140625,0.7865839600563049,1.0,0.0,3.0,1.0,0.0
17658900,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.9322451949119568,0.3164186477661133,0.2847859561443329,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.7708659172058105,0.1796306371688842,0.1709369271993637,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.7267629504203796,0.1490107923746109,0.1050029098987579,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.7591166496276855,0.1714021414518356,0.1632230132818222,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.6735500693321228,0.1187714710831642,0.5404105186462402,285.0182800292969,284.95001220703125,300.5980834960937,295.78692626953125,298.85430908203125,297.3346862792969,285.0378112792969,1.0,0.3036459982395172,1.0,1.0,0.7150524854660034,1.0,-1.5174648761749268,0.7053694128990173,0.8120955228805542,0.3579068779945373,0.8963906764984131,0.8963906764984131,0.0,52.99819564819336,28.0,37234.2734375,0.0,335.1595764160156,1.0,281.1881408691406,283.98419189453125,298.74908447265625,301.150634765625,293.1499938964844,293.1499938964844,281.25,34730.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6845545768737793,1.0,0.0,0.0,3.167556047439575,3.167574644088745,6.694866669931798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6913.9541015625,0.0,1019.034912109375,1895.4371337890625,0.0,1491.0579833984375,0.7926775217056274,1.0,0.0,3.0,1.0,0.0
17658960,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.9582157731056212,0.317864328622818,0.2858100831508636,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.7908933758735657,0.1808822602033615,0.1718660145998001,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.7436708211898804,0.1499247103929519,0.1054563596844673,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.7783764004707336,0.1725244224071502,0.1640335619449615,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.690330982208252,0.1189655736088752,0.5400854349136353,285.0444030761719,284.95001220703125,300.6171569824219,295.7987060546875,298.8638916015625,297.3349609375,285.0399780273437,1.0,0.2985636293888092,1.0,1.0,0.7146500945091248,1.0,-1.5209354162216189,0.7072407603263855,0.8136946558952332,0.358891874551773,0.9448136687278748,0.9448136687278748,0.0,48.20629119873047,25.0,37500.54296875,0.0,324.4329833984375,1.0,281.2380676269531,283.9674987792969,298.7673645019531,301.2161865234375,293.1499938964844,293.1499938964844,280.95001220703125,31838.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6813117265701294,1.0,0.0,0.0,3.2880921363830566,3.2881112098693848,7.214085826490191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7362.20166015625,0.0,1104.8228759765625,1895.4371337890625,0.0,1466.5054931640625,0.8145458698272705,1.0,0.0,3.0,1.0,0.0
17659020,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.9982906579971312,0.3195287585258484,0.2873427867889404,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.8289164900779724,0.1829682439565658,0.1736741662025451,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.7789108157157898,0.1513394117355346,0.1063227429986,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.8166880011558533,0.1743631511926651,0.1656052619218826,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.7222336530685425,0.1191255524754524,0.5397839546203613,284.8678283691406,284.95001220703125,300.6558837890625,295.82281494140625,298.8798828125,297.32916259765625,284.8768310546875,1.0,0.2909696996212005,1.0,1.0,0.7138451933860779,1.0,-1.5274466276168823,0.7107517719268799,0.8166948556900024,0.3608131408691406,0.8132666945457458,0.8132666945457458,0.0,40.78429412841797,25.0,38003.0234375,0.0,308.2618103027344,1.0,280.9604797363281,283.8079833984375,298.8602294921875,301.4139709472656,293.1499938964844,293.1499938964844,281.25,40003.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6934627294540405,1.0,0.0,0.0,3.1797521114349365,3.179771661758423,6.746520284650614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6739.51025390625,0.0,1063.72607421875,1895.4371337890625,0.0,1559.549072265625,0.7970804572105408,1.0,0.0,3.0,1.0,0.0
17659080,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.9982906579971312,0.3195287585258484,0.2873427867889404,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.8289164900779724,0.1829682439565658,0.1736741662025451,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.7789108157157898,0.1513394117355346,0.1063227429986,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.8166880011558533,0.1743631511926651,0.1656052619218826,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.7222336530685425,0.1191255524754524,0.5397839546203613,284.8678283691406,284.95001220703125,300.6558837890625,295.82281494140625,298.8798828125,297.32916259765625,284.8768310546875,1.0,0.2909696996212005,1.0,1.0,0.7138451933860779,1.0,-1.5274466276168823,0.7107517719268799,0.8166948556900024,0.3608131408691406,0.8132666945457458,0.8132666945457458,0.0,40.78429412841797,25.0,38003.0234375,0.0,308.2618103027344,1.0,280.9604797363281,283.8079833984375,298.8602294921875,301.4139709472656,293.1499938964844,293.1499938964844,281.25,40003.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6934627294540405,1.0,0.0,0.0,3.1797521114349365,3.179771661758423,6.746520284650614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6739.51025390625,0.0,1063.72607421875,1895.4371337890625,0.0,1559.549072265625,0.7970804572105408,1.0,0.0,3.0,1.0,0.0
17659140,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.9990000128746032,0.3247804045677185,0.2700968384742737,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.8501982092857361,0.1853259354829788,0.1756412237882614,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.8000949621200562,0.1530127674341201,0.1073031648993492,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.8371989727020264,0.176446795463562,0.1673228144645691,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.7380618453025818,0.119490660727024,0.5402945876121521,285.0263977050781,284.95001220703125,300.6954040527344,295.8475952148437,298.90142822265625,297.3355407714844,285.0198059082031,1.0,0.2850202620029449,1.0,1.0,0.713040292263031,1.0,-1.5122939348220823,0.7034854888916016,0.8088085055351257,0.3574504554271698,0.9388671517372132,0.9388671517372132,0.0,37.31531524658203,25.0,37442.96484375,0.0,292.4476318359375,1.0,281.23883056640625,283.9435119628906,298.8128356933594,301.2694396972656,293.1499938964844,293.1499938964844,280.95001220703125,32411.103515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6821660995483398,1.0,0.0,0.0,3.314492702484131,3.314512252807617,7.330396556426422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7369.6494140625,0.0,1132.5972900390625,1895.4371337890625,0.0,1472.954345703125,0.8208327293395996,1.0,0.0,3.0,1.0,0.0
17659200,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.9990000128746032,0.3247804045677185,0.2700968384742737,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.8501982092857361,0.1853259354829788,0.1756412237882614,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.8000949621200562,0.1530127674341201,0.1073031648993492,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.8371989727020264,0.176446795463562,0.1673228144645691,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.7380618453025818,0.119490660727024,0.5402945876121521,285.0263977050781,284.95001220703125,300.6954040527344,295.8475952148437,298.90142822265625,297.3355407714844,285.0198059082031,1.0,0.2850202620029449,1.0,1.0,0.713040292263031,1.0,-1.5122939348220823,0.7034854888916016,0.8088085055351257,0.3574504554271698,0.9388671517372132,0.9388671517372132,0.0,37.31531524658203,25.0,37442.96484375,0.0,292.4476318359375,1.0,281.23883056640625,283.9435119628906,298.8128356933594,301.2694396972656,293.1499938964844,293.1499938964844,280.95001220703125,32411.103515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6821660995483398,1.0,0.0,0.0,3.314492702484131,3.314512252807617,7.330396556426422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7369.6494140625,0.0,1132.5972900390625,1895.4371337890625,0.0,1472.954345703125,0.8208327293395996,1.0,0.0,3.0,1.0,0.0
17659260,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507995605469,0.9990000128746032,0.3326079845428467,0.253850370645523,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.848876953125,0.8705567121505737,0.1873555183410644,0.1776053011417389,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478088378906,0.8187421560287476,0.1543624848127365,0.1082770824432373,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.8563852906227112,0.1782071888446808,0.1690295338630676,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463134765625,0.7529526352882385,0.1198254451155662,0.5416014194488525,284.8497619628906,284.95001220703125,300.7355651855469,295.8729248046875,298.9281616210937,297.3508605957031,284.8615417480469,1.0,0.2803587913513183,1.0,1.0,0.7121061682701111,1.0,-1.5006721019744873,0.697994589805603,0.802677571773529,0.3550895750522613,0.7906601428985596,0.7906601428985596,0.0,34.647518157958984,28.0,37376.46875,0.0,280.2618103027344,1.0,280.96124267578125,283.8049011230469,298.893798828125,301.4189147949219,293.1499938964844,293.1499938964844,281.25,42064.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6911588311195374,1.0,0.0,0.0,3.1287314891815186,3.128751039505005,6.531755616379087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6697.701171875,0.0,1033.70849609375,1895.4371337890625,0.0,1541.6907958984375,0.787912905216217,1.0,0.0,3.0,1.0,0.0
17659320,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507995605469,0.9990000128746032,0.3326079845428467,0.253850370645523,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.848876953125,0.8705567121505737,0.1873555183410644,0.1776053011417389,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478088378906,0.8187421560287476,0.1543624848127365,0.1082770824432373,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.8563852906227112,0.1782071888446808,0.1690295338630676,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463134765625,0.7529526352882385,0.1198254451155662,0.5416014194488525,284.8497619628906,284.95001220703125,300.7355651855469,295.8729248046875,298.9281616210937,297.3508605957031,284.8615417480469,1.0,0.2803587913513183,1.0,1.0,0.7121061682701111,1.0,-1.5006721019744873,0.697994589805603,0.802677571773529,0.3550895750522613,0.7906601428985596,0.7906601428985596,0.0,34.647518157958984,28.0,37376.46875,0.0,280.2618103027344,1.0,280.96124267578125,283.8049011230469,298.893798828125,301.4189147949219,293.1499938964844,293.1499938964844,281.25,42064.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6911588311195374,1.0,0.0,0.0,3.1287314891815186,3.128751039505005,6.531755616379087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6697.701171875,0.0,1033.70849609375,1895.4371337890625,0.0,1541.6907958984375,0.787912905216217,1.0,0.0,3.0,1.0,0.0
17659380,297.48681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.9987105131149292,0.341877669095993,0.2425367534160614,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.8863559365272522,0.1897816359996795,0.1796698868274688,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.831868588924408,0.1560974866151809,0.1093249917030334,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.8712804317474365,0.180331751704216,0.1708200573921203,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.7643035650253296,0.1205605268478393,0.54389888048172,285.0281066894531,284.95001220703125,300.7762145996094,295.898681640625,298.9599914550781,297.3742980957031,285.023193359375,1.0,0.2779304683208465,1.0,1.0,0.7111719846725464,1.0,-1.4957282543182373,0.6958452463150024,0.7998829483985901,0.3543035387992859,0.9249309301376344,0.9249309301376344,0.0,33.0432014465332,31.0,37076.5234375,0.0,273.9978332519531,1.0,281.2380065917969,283.9543151855469,298.8519287109375,301.2776794433594,293.1499938964844,293.1499938964844,280.95001220703125,32467.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6769976615905762,1.0,0.0,0.0,3.2665586471557617,3.26657772064209,7.119905944819038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7336.41259765625,0.0,1089.813232421875,1895.4371337890625,0.0,1434.1678466796875,0.8101964592933655,1.0,0.0,3.0,1.0,0.0
17659440,297.48681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.9987105131149292,0.341877669095993,0.2425367534160614,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.8863559365272522,0.1897816359996795,0.1796698868274688,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.831868588924408,0.1560974866151809,0.1093249917030334,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.8712804317474365,0.180331751704216,0.1708200573921203,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.7643035650253296,0.1205605268478393,0.54389888048172,285.0281066894531,284.95001220703125,300.7762145996094,295.898681640625,298.9599914550781,297.3742980957031,285.023193359375,1.0,0.2779304683208465,1.0,1.0,0.7111719846725464,1.0,-1.4957282543182373,0.6958452463150024,0.7998829483985901,0.3543035387992859,0.9249309301376344,0.9249309301376344,0.0,33.0432014465332,31.0,37076.5234375,0.0,273.9978332519531,1.0,281.2380065917969,283.9543151855469,298.8519287109375,301.2776794433594,293.1499938964844,293.1499938964844,280.95001220703125,32467.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6769976615905762,1.0,0.0,0.0,3.2665586471557617,3.26657772064209,7.119905944819038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7336.41259765625,0.0,1089.813232421875,1895.4371337890625,0.0,1434.1678466796875,0.8101964592933655,1.0,0.0,3.0,1.0,0.0
17659500,297.50897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.9981462955474854,0.346191257238388,0.2383827865123748,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8928508758544922,0.1909328699111938,0.1808223277330398,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8371973037719727,0.1569027602672577,0.1099337041378021,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8774202466011047,0.1813323348760604,0.171827420592308,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.7689844369888306,0.1209506392478942,0.545742392539978,284.8905334472656,284.95001220703125,300.7967224121094,295.9117126464844,298.97528076171875,297.3843994140625,284.8670349121094,1.0,0.277439683675766,1.0,1.0,0.7107048630714417,1.0,-1.496277093887329,0.6962800621986389,0.799997091293335,0.3546278178691864,0.8409297466278076,0.8409297466278076,0.0,32.53589630126953,31.0,37733.90625,0.0,272.9463195800781,1.0,281.0068359375,283.7830505371094,298.9417419433594,301.5072021484375,293.1499938964844,293.1499938964844,280.95001220703125,35864.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6839799284934998,1.0,0.0,0.0,3.2688980102539062,3.2689175605773926,7.13010649633361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7141.6318359375,0.0,1114.6529541015625,1895.4371337890625,0.0,1486.692138671875,0.8113730549812317,1.0,0.0,3.0,1.0,0.0
17659560,297.5242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.9977596402168274,0.3499616086483001,0.2359316051006317,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.8971844911575317,0.1919207274913787,0.1817968636751175,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.8406498432159424,0.1575507074594497,0.1104152202606201,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.8814786672592163,0.1821732223033905,0.1726629137992859,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.7718994617462158,0.121230699121952,0.5471250414848328,284.8692626953125,284.95001220703125,300.8172607421875,295.9247741699219,298.9888000488281,297.3907775878906,284.8809814453125,1.0,0.2773529589176178,1.0,1.0,0.7101413011550903,1.0,-1.4977445602416992,0.6972087025642395,0.8005357980728149,0.3551986813545227,0.7971137166023254,0.7971137166023254,0.0,32.26578140258789,34.0,37399.7421875,0.0,272.8993225097656,1.0,280.9615173339844,283.8236999511719,298.94976806640625,301.46533203125,293.1499938964844,293.1499938964844,281.25,40972.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6867584586143494,1.0,0.0,0.0,3.1115105152130127,3.111529588699341,6.460049348788743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6709.7900390625,0.0,1012.3622436523438,1895.4371337890625,0.0,1507.8612060546875,0.7834250926971436,1.0,0.0,3.0,1.0,0.0
17659620,297.5526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.9973536729812622,0.3575902283191681,0.2335959821939468,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.903468906879425,0.1944321990013122,0.1839991211891174,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.8456137776374817,0.1593612432479858,0.1115589067339897,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.8872842192649841,0.1843549311161041,0.1745644956827163,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.7757176756858826,0.1221276223659515,0.5505994558334351,285.05029296875,284.95001220703125,300.85858154296875,295.9510498046875,299.0174560546875,297.4054260253906,285.0458679199219,1.0,0.2782847285270691,1.0,1.0,0.7090141177177429,1.0,-1.5054073333740234,0.7014530897140503,0.8039541840553284,0.3574213981628418,0.9457572102546692,0.9457572102546692,0.0,32.12065887451172,37.0,37421.29296875,0.0,275.8916320800781,1.0,281.2381591796875,283.9693908691406,298.91748046875,301.3578796386719,293.1499938964844,293.1499938964844,280.95001220703125,31679.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6754817366600037,1.0,0.0,0.0,3.279118061065674,3.279136896133423,7.174760412453907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7378.6025390625,0.0,1095.7161865234375,1895.4371337890625,0.0,1422.8941650390625,0.8124160766601562,1.0,0.0,3.0,1.0,0.0
17659680,297.5526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.9973536729812622,0.3575902283191681,0.2335959821939468,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.903468906879425,0.1944321990013122,0.1839991211891174,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.8456137776374817,0.1593612432479858,0.1115589067339897,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.8872842192649841,0.1843549311161041,0.1745644956827163,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.7757176756858826,0.1221276223659515,0.5505994558334351,285.05029296875,284.95001220703125,300.85858154296875,295.9510498046875,299.0174560546875,297.4054260253906,285.0458679199219,1.0,0.2782847285270691,1.0,1.0,0.7090141177177429,1.0,-1.5054073333740234,0.7014530897140503,0.8039541840553284,0.3574213981628418,0.9457572102546692,0.9457572102546692,0.0,32.12065887451172,37.0,37421.29296875,0.0,275.8916320800781,1.0,281.2381591796875,283.9693908691406,298.91748046875,301.3578796386719,293.1499938964844,293.1499938964844,280.95001220703125,31679.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6754817366600037,1.0,0.0,0.0,3.279118061065674,3.279136896133423,7.174760412453907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7378.6025390625,0.0,1095.7161865234375,1895.4371337890625,0.0,1422.8941650390625,0.8124160766601562,1.0,0.0,3.0,1.0,0.0
17659740,297.5596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.997632622718811,0.3634237051010132,0.2351771295070648,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9054913520812988,0.1965968161821365,0.1862125098705291,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.8468682169914246,0.1608303338289261,0.1127060055732727,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8888854384422302,0.1861969381570816,0.1764689832925796,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.7759411334991455,0.1227813586592674,0.5541549921035767,284.87530517578125,284.95001220703125,300.8999938964844,295.9774169921875,299.0409851074219,297.4097900390625,284.8844299316406,1.0,0.2804995477199554,1.0,1.0,0.7078869342803955,1.0,-1.5178931951522827,0.7081161737442017,0.809777021408081,0.3608071506023407,0.8199902772903442,0.8199902772903442,0.0,32.52066421508789,40.0,38111.28515625,0.0,282.4670104980469,1.0,280.9604797363281,283.80792236328125,299.0187072753906,301.57489013671875,293.1499938964844,293.1499938964844,281.25,39459.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6884637475013733,1.0,0.0,0.0,3.189277172088623,3.1892967224121094,6.786999620089773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6768.45263671875,0.0,1068.38427734375,1895.4371337890625,0.0,1520.927490234375,0.7987130284309387,1.0,0.0,3.0,1.0,0.0
17659800,297.5596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.997632622718811,0.3634237051010132,0.2351771295070648,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9054913520812988,0.1965968161821365,0.1862125098705291,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.8468682169914246,0.1608303338289261,0.1127060055732727,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8888854384422302,0.1861969381570816,0.1764689832925796,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.7759411334991455,0.1227813586592674,0.5541549921035767,284.87530517578125,284.95001220703125,300.8999938964844,295.9774169921875,299.0409851074219,297.4097900390625,284.8844299316406,1.0,0.2804995477199554,1.0,1.0,0.7078869342803955,1.0,-1.5178931951522827,0.7081161737442017,0.809777021408081,0.3608071506023407,0.8199902772903442,0.8199902772903442,0.0,32.52066421508789,40.0,38111.28515625,0.0,282.4670104980469,1.0,280.9604797363281,283.80792236328125,299.0187072753906,301.57489013671875,293.1499938964844,293.1499938964844,281.25,39459.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6884637475013733,1.0,0.0,0.0,3.189277172088623,3.1892967224121094,6.786999620089773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6768.45263671875,0.0,1068.38427734375,1895.4371337890625,0.0,1520.927490234375,0.7987130284309387,1.0,0.0,3.0,1.0,0.0
17659860,297.5585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.9984012246131896,0.3685029745101928,0.2401555478572845,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.903599977493286,0.1990777552127838,0.1884194612503051,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.844799280166626,0.1625993996858596,0.1138462871313095,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.8867220878601074,0.1883237957954406,0.1783529818058014,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.7727190852165222,0.1235161125659942,0.557176947593689,285.065185546875,284.95001220703125,300.9414367675781,296.0037536621094,299.06280517578125,297.4108581542969,285.0617980957031,1.0,0.2837278544902801,1.0,1.0,0.707216739654541,1.0,-1.5337752103805542,0.7163148522377014,0.817460298538208,0.3648776710033417,0.9795262813568116,0.9795262813568116,0.0,33.40046691894531,43.0,38230.23828125,0.0,291.940673828125,1.0,281.23907470703125,283.9661560058594,298.981689453125,301.4704895019531,293.1499938964844,293.1499938964844,280.95001220703125,31444.912109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6795200705528259,1.0,0.0,0.0,3.354572534561157,3.354592084884644,7.508750741180847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7468.8564453125,0.0,1162.9530029296875,1895.4371337890625,0.0,1453.030029296875,0.8292217254638672,1.0,0.0,3.0,1.0,0.0
17659920,297.5585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.9984012246131896,0.3685029745101928,0.2401555478572845,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.903599977493286,0.1990777552127838,0.1884194612503051,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.844799280166626,0.1625993996858596,0.1138462871313095,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.8867220878601074,0.1883237957954406,0.1783529818058014,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.7727190852165222,0.1235161125659942,0.557176947593689,285.065185546875,284.95001220703125,300.9414367675781,296.0037536621094,299.06280517578125,297.4108581542969,285.0617980957031,1.0,0.2837278544902801,1.0,1.0,0.707216739654541,1.0,-1.5337752103805542,0.7163148522377014,0.817460298538208,0.3648776710033417,0.9795262813568116,0.9795262813568116,0.0,33.40046691894531,43.0,38230.23828125,0.0,291.940673828125,1.0,281.23907470703125,283.9661560058594,298.981689453125,301.4704895019531,293.1499938964844,293.1499938964844,280.95001220703125,31444.912109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6795200705528259,1.0,0.0,0.0,3.354572534561157,3.354592084884644,7.508750741180847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7468.8564453125,0.0,1162.9530029296875,1895.4371337890625,0.0,1453.030029296875,0.8292217254638672,1.0,0.0,3.0,1.0,0.0
17659980,297.5393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.9990000128746032,0.3717646598815918,0.2477038651704788,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.898752748966217,0.2011969536542892,0.1906355172395706,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.8401687741279602,0.164012536406517,0.1149875521659851,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.881641685962677,0.1900974810123443,0.1802375018596649,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.7669391632080078,0.1239446923136711,0.5599588751792908,284.8769226074219,284.95001220703125,300.98272705078125,296.02996826171875,299.0795593261719,297.4024353027344,284.8830871582031,1.0,0.2878001630306244,1.0,1.0,0.7065465450286865,1.0,-1.5524693727493286,0.7258931398391724,0.8265762329101562,0.3697390854358673,0.8531492948532104,0.8531492948532104,0.0,34.70632553100586,46.0,39179.53125,0.0,304.0355834960937,1.0,280.9594421386719,283.77801513671875,299.0799865722656,301.7005310058594,293.1499938964844,293.1499938964844,281.25,38193.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6941519379615784,1.0,0.0,0.0,3.3151278495788574,3.31514835357666,7.333206326620711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6851.451171875,0.0,1172.4720458984375,1895.4371337890625,0.0,1564.9102783203125,0.8252109289169312,1.0,0.0,3.0,1.0,0.0
17660040,297.5393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.9990000128746032,0.3717646598815918,0.2477038651704788,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.898752748966217,0.2011969536542892,0.1906355172395706,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.8401687741279602,0.164012536406517,0.1149875521659851,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.881641685962677,0.1900974810123443,0.1802375018596649,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.7669391632080078,0.1239446923136711,0.5599588751792908,284.8769226074219,284.95001220703125,300.98272705078125,296.02996826171875,299.0795593261719,297.4024353027344,284.8830871582031,1.0,0.2878001630306244,1.0,1.0,0.7065465450286865,1.0,-1.5524693727493286,0.7258931398391724,0.8265762329101562,0.3697390854358673,0.8531492948532104,0.8531492948532104,0.0,34.70632553100586,46.0,39179.53125,0.0,304.0355834960937,1.0,280.9594421386719,283.77801513671875,299.0799865722656,301.7005310058594,293.1499938964844,293.1499938964844,281.25,38193.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6941519379615784,1.0,0.0,0.0,3.3151278495788574,3.31514835357666,7.333206326620711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6851.451171875,0.0,1172.4720458984375,1895.4371337890625,0.0,1564.9102783203125,0.8252109289169312,1.0,0.0,3.0,1.0,0.0
17660100,297.52716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.9990000128746032,0.3730283081531524,0.2526108920574188,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.89476078748703,0.2023037821054458,0.1916112601757049,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8365015387535095,0.1647631675004959,0.1154635176062583,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.877581775188446,0.1910219639539718,0.1810484826564788,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.7626736164093018,0.1241204366087913,0.5606825947761536,285.02801513671875,284.95001220703125,301.0032958984375,296.0429992675781,299.0870666503906,297.3965148925781,285.0502319335937,1.0,0.2900640666484833,1.0,1.0,0.7062114477157593,1.0,-1.5619447231292725,0.7307422161102295,0.831202507019043,0.3722354173660278,0.9505629539489746,0.9505629539489746,0.0,35.55049133300781,46.0,38848.703125,0.0,310.7530822753906,1.0,281.19354248046875,283.9508361816406,299.0204162597656,301.5155944824219,293.1499938964844,293.1499938964844,281.25,34233.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6880937814712524,1.0,0.0,0.0,3.348361730575561,3.348381757736206,7.480972499251948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.1767578125,0.0,1176.31591796875,1895.4371337890625,0.0,1518.0880126953125,0.8321622610092163,1.0,0.0,3.0,1.0,0.0
17660160,297.5165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07476806640625,0.9990000128746032,0.3743714690208435,0.2573207020759582,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.8912743330001831,0.2035999149084091,0.1927935779094696,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749816894531,0.8333317041397095,0.1656925976276397,0.1160846799612045,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.8740251660346985,0.1921238750219345,0.1820520758628845,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749816894531,0.7588236331939697,0.1244041696190834,0.5618981122970581,285.0748596191406,284.95001220703125,301.0237731933594,296.0559387207031,299.0953674316406,297.39239501953125,285.0735778808594,1.0,0.2924795150756836,1.0,1.0,0.7060560584068298,1.0,-1.5724278688430786,0.7360244393348694,0.8364033699035645,0.3749461472034454,1.0,1.0,0.0,36.41862869262695,49.0,39243.59765625,0.0,318.09619140625,1.0,281.2401123046875,283.9539794921875,299.0391845703125,301.5909423828125,293.1499938964844,293.1499938964844,280.95001220703125,31968.884765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6862911581993103,1.0,0.0,0.0,3.4577126502990723,3.457733154296875,7.977578206919134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.888671875,0.0,1265.5645751953125,1895.4371337890625,0.0,1504.2906494140625,0.8527691960334778,1.0,0.0,3.0,1.0,0.0
17660220,297.4803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.9990000128746032,0.3753716349601745,0.2680644690990448,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.8824955224990845,0.2056643962860107,0.1949865072965622,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8254261612892151,0.1670396625995636,0.1172006651759147,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8652226328849792,0.1938207298517227,0.1838919818401336,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.7497604489326477,0.1245846599340438,0.5636734962463379,284.8854064941406,284.95001220703125,301.0644226074219,296.0815124511719,299.1072082519531,297.3756103515625,284.8885192871094,1.0,0.2976452708244324,1.0,1.0,0.7057453393936157,1.0,-1.5936391353607178,0.7466864585876465,0.8469526171684265,0.3805105090141296,0.8937505483627319,0.8937505483627319,0.0,38.45952987670898,52.0,40359.29296875,0.0,334.00079345703125,1.0,280.9594421386719,283.7525634765625,299.1329040527344,301.8247985839844,293.1499938964844,293.1499938964844,280.6499938964844,37140.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7011879086494446,1.0,0.0,0.0,3.450361728668213,3.450383186340332,7.943694413370395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7708.6611328125,0.0,1294.8980712890625,1895.4371337890625,0.0,1620.140380859375,0.8544521927833557,1.0,0.0,3.0,1.0,0.0
17660280,297.4803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.9990000128746032,0.3753716349601745,0.2680644690990448,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.8824955224990845,0.2056643962860107,0.1949865072965622,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8254261612892151,0.1670396625995636,0.1172006651759147,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8652226328849792,0.1938207298517227,0.1838919818401336,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.7497604489326477,0.1245846599340438,0.5636734962463379,284.8854064941406,284.95001220703125,301.0644226074219,296.0815124511719,299.1072082519531,297.3756103515625,284.8885192871094,1.0,0.2976452708244324,1.0,1.0,0.7057453393936157,1.0,-1.5936391353607178,0.7466864585876465,0.8469526171684265,0.3805105090141296,0.8937505483627319,0.8937505483627319,0.0,38.45952987670898,52.0,40359.29296875,0.0,334.00079345703125,1.0,280.9594421386719,283.7525634765625,299.1329040527344,301.8247985839844,293.1499938964844,293.1499938964844,280.6499938964844,37140.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7011879086494446,1.0,0.0,0.0,3.450361728668213,3.450383186340332,7.943694413370395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7708.6611328125,0.0,1294.8980712890625,1895.4371337890625,0.0,1620.140380859375,0.8544521927833557,1.0,0.0,3.0,1.0,0.0
17660340,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.9990000128746032,0.3746359944343567,0.2809678614139557,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534240722656,0.8711450695991516,0.2073880434036255,0.1967124789953231,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.8150413632392883,0.1680609434843063,0.1179857030510902,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.8540413975715637,0.1951754987239837,0.185274064540863,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471069335937,0.7386086583137512,0.124375507235527,0.5633814334869385,284.8547668457031,284.95001220703125,301.1045837402344,296.10662841796875,299.114990234375,297.3515930175781,284.8728332519531,1.0,0.3030562102794647,1.0,1.0,0.7054345607757568,1.0,-1.6134538650512695,0.7566583156585693,0.856795608997345,0.385748416185379,0.7947515249252319,0.7947515249252319,0.0,40.933502197265625,55.0,40765.7890625,0.0,350.7708740234375,1.0,280.66082763671875,283.7489013671875,299.1378479003906,301.8677978515625,293.1499938964844,293.1499938964844,280.95001220703125,43485.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108818888664246,1.0,0.0,0.0,3.142521858215332,3.142541885375977,6.589461918338202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.3955078125,0.0,1054.4781494140625,1895.4371337890625,0.0,1697.6663818359375,0.7941303253173828,1.0,0.0,3.0,1.0,0.0
17660400,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.9990000128746032,0.3746359944343567,0.2809678614139557,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534240722656,0.8711450695991516,0.2073880434036255,0.1967124789953231,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.8150413632392883,0.1680609434843063,0.1179857030510902,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.8540413975715637,0.1951754987239837,0.185274064540863,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471069335937,0.7386086583137512,0.124375507235527,0.5633814334869385,284.8547668457031,284.95001220703125,301.1045837402344,296.10662841796875,299.114990234375,297.3515930175781,284.8728332519531,1.0,0.3030562102794647,1.0,1.0,0.7054345607757568,1.0,-1.6134538650512695,0.7566583156585693,0.856795608997345,0.385748416185379,0.7947515249252319,0.7947515249252319,0.0,40.933502197265625,55.0,40765.7890625,0.0,350.7708740234375,1.0,280.66082763671875,283.7489013671875,299.1378479003906,301.8677978515625,293.1499938964844,293.1499938964844,280.95001220703125,43485.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108818888664246,1.0,0.0,0.0,3.142521858215332,3.142541885375977,6.589461918338202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.3955078125,0.0,1054.4781494140625,1895.4371337890625,0.0,1697.6663818359375,0.7941303253173828,1.0,0.0,3.0,1.0,0.0
17660460,297.39361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.9990000128746032,0.3743325471878052,0.2933496832847595,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.8618499040603638,0.2097954303026199,0.1988822668790817,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.8060204386711121,0.1697265654802322,0.1190808340907096,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.8448801636695862,0.1971648335456848,0.1870612949132919,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.7290281653404236,0.124519258737564,0.5638724565505981,285.0473327636719,284.95001220703125,301.14410400390625,296.13116455078125,299.1269836425781,297.3361511230469,285.0447082519531,1.0,0.3086832463741302,1.0,1.0,0.7053430080413818,1.0,-1.6349726915359497,0.7674012184143066,0.8675715327262878,0.3913580775260925,0.9483326077461244,0.9483326077461244,0.0,43.454132080078125,58.0,41028.03125,0.0,368.9554138183594,1.0,280.9386291503906,283.89599609375,299.0989685058594,301.75653076171875,293.1499938964844,293.1499938964844,280.6499938964844,32234.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6993998885154724,1.0,0.0,0.0,3.31868314743042,3.318702459335327,7.348942858698138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7729.4765625,0.0,1135.22412109375,1895.4371337890625,0.0,1606.0205078125,0.8217688798904419,1.0,0.0,3.0,1.0,0.0
17660520,297.39361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.9990000128746032,0.3743325471878052,0.2933496832847595,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.8618499040603638,0.2097954303026199,0.1988822668790817,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.8060204386711121,0.1697265654802322,0.1190808340907096,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.8448801636695862,0.1971648335456848,0.1870612949132919,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.7290281653404236,0.124519258737564,0.5638724565505981,285.0473327636719,284.95001220703125,301.14410400390625,296.13116455078125,299.1269836425781,297.3361511230469,285.0447082519531,1.0,0.3086832463741302,1.0,1.0,0.7053430080413818,1.0,-1.6349726915359497,0.7674012184143066,0.8675715327262878,0.3913580775260925,0.9483326077461244,0.9483326077461244,0.0,43.454132080078125,58.0,41028.03125,0.0,368.9554138183594,1.0,280.9386291503906,283.89599609375,299.0989685058594,301.75653076171875,293.1499938964844,293.1499938964844,280.6499938964844,32234.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6993998885154724,1.0,0.0,0.0,3.31868314743042,3.318702459335327,7.348942858698138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7729.4765625,0.0,1135.22412109375,1895.4371337890625,0.0,1606.0205078125,0.8217688798904419,1.0,0.0,3.0,1.0,0.0
17660580,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.9990000128746032,0.3724619150161743,0.3060945868492126,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.852932870388031,0.211803063750267,0.2010372728109359,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.7968145608901978,0.1709991246461868,0.1201565563678741,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8361027240753174,0.1987713277339935,0.1888312399387359,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.7196681499481201,0.1244249939918518,0.5644225478172302,284.89141845703125,284.95001220703125,301.182861328125,296.15496826171875,299.1361999511719,297.3162536621094,284.8998107910156,1.0,0.3144824802875519,1.0,1.0,0.7052515149116516,1.0,-1.6569392681121826,0.7783592939376831,0.8785799145698547,0.397139310836792,0.8386296033859253,0.8386296033859253,0.0,46.14834213256836,46.0,41939.05078125,0.0,388.316650390625,1.0,280.6600952148437,283.7431945800781,299.1955871582031,301.9825744628906,293.1499938964844,293.1499938964844,280.95001220703125,38775.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120882272720337,1.0,0.0,0.0,3.2437524795532227,3.243772506713867,7.020834686954913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.80712890625,0.0,1111.6336669921875,1895.4371337890625,0.0,1707.4259033203125,0.810387134552002,1.0,0.0,3.0,1.0,0.0
