time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17660640,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.9990000128746032,0.3724619150161743,0.3060945868492126,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.852932870388031,0.211803063750267,0.2010372728109359,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.7968145608901978,0.1709991246461868,0.1201565563678741,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8361027240753174,0.1987713277339935,0.1888312399387359,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.7196681499481201,0.1244249939918518,0.5644225478172302,284.89141845703125,284.95001220703125,301.182861328125,296.15496826171875,299.1361999511719,297.3162536621094,284.8998107910156,1.0,0.3144824802875519,1.0,1.0,0.7052515149116516,1.0,-1.6569392681121826,0.7783592939376831,0.8785799145698547,0.397139310836792,0.8386296033859253,0.8386296033859253,0.0,46.14834213256836,46.0,41939.05078125,0.0,388.316650390625,1.0,280.6600952148437,283.7431945800781,299.1955871582031,301.9825744628906,293.1499938964844,293.1499938964844,280.95001220703125,38775.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120882272720337,1.0,0.0,0.0,3.2437524795532227,3.243772506713867,7.020834686954913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.80712890625,0.0,1111.6336669921875,1895.4371337890625,0.0,1707.4259033203125,0.810387134552002,1.0,0.0,3.0,1.0,0.0
17660700,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.9990000128746032,0.3717447221279144,0.3076560497283935,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.8527984619140625,0.2128767967224121,0.2019646614789962,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.7963986396789551,0.1716996878385543,0.120585910975933,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.8357888460159302,0.1996331959962844,0.1895667910575866,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.7183568477630615,0.1243820637464523,0.5640508532524109,285.03521728515625,284.95001220703125,301.201904296875,296.16656494140625,299.1415405273437,297.30865478515625,285.05133056640625,1.0,0.315017819404602,1.0,1.0,0.7052057385444641,1.0,-1.660889983177185,0.7803232669830322,0.8805667161941528,0.3982614278793335,0.9363394379615784,0.9363394379615784,0.0,46.51279830932617,46.0,41574.08984375,0.0,391.5072021484375,1.0,280.891845703125,283.89654541015625,299.1417541503906,301.8047180175781,293.1499938964844,293.1499938964844,280.95001220703125,33997.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7061570286750793,1.0,0.0,0.0,3.293408155441284,3.2934274673461914,7.237430281747947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7326.22021484375,0.0,1124.17529296875,1895.4371337890625,0.0,1659.677978515625,0.8196325898170471,1.0,0.0,3.0,1.0,0.0
17660760,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.9990000128746032,0.3721853792667389,0.3050040304660797,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.8567013740539551,0.2140967696905136,0.2030508518218994,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.7999897003173828,0.1725373417139053,0.1211244985461235,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534362792969,0.8392795324325562,0.2006313502788543,0.1904471516609192,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.7203360795974731,0.1244475543498992,0.5640668869018555,285.0529479980469,284.95001220703125,301.220703125,296.1779479980469,299.1495361328125,297.3069152832031,285.04791259765625,1.0,0.3143195807933807,1.0,1.0,0.7052133083343506,1.0,-1.6607367992401123,0.780243992805481,0.8804928064346313,0.3982245624065399,0.9831377267837524,0.9831377267837524,0.0,46.028541564941406,34.0,41774.80859375,0.0,390.05322265625,1.0,280.9395751953125,283.8788452148437,299.1600646972656,301.87451171875,293.1499938964844,293.1499938964844,280.6499938964844,31906.431640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7043506503105164,1.0,0.0,0.0,3.401949405670166,3.4019694328308105,7.722341024418711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7823.38427734375,0.0,1210.8983154296875,1895.4371337890625,0.0,1645.2554931640625,0.8401485681533813,1.0,0.0,3.0,1.0,0.0
17660820,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.9990000128746032,0.3749551773071289,0.2915940880775451,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.8721960783004761,0.2159389853477478,0.2048847526311874,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.8140020370483398,0.1736463606357574,0.1219608411192894,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.853463351726532,0.2020572125911712,0.1918808966875076,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482666015625,0.7301806807518005,0.1242929026484489,0.5633785724639893,284.849853515625,284.95001220703125,301.2575378417969,296.20001220703125,299.16534423828125,297.3053283691406,284.85601806640625,1.0,0.309650182723999,1.0,1.0,0.7052284479141235,1.0,-1.648747205734253,0.77427738904953,0.8744698166847229,0.395071804523468,0.8300022482872009,0.8300022482872009,0.0,43.42135238647461,37.0,41955.55078125,0.0,376.2021179199219,1.0,280.65936279296875,283.693603515625,299.23455810546875,302.0448608398437,293.1499938964844,293.1499938964844,280.95001220703125,40110.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7159364223480225,1.0,0.0,0.0,3.29661512374878,3.296635866165161,7.251533133967314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.12890625,0.0,1168.395751953125,1895.4371337890625,0.0,1738.7181396484375,0.8226323127746582,1.0,0.0,3.0,1.0,0.0
17660880,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.9990000128746032,0.3749551773071289,0.2915940880775451,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.8721960783004761,0.2159389853477478,0.2048847526311874,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.8140020370483398,0.1736463606357574,0.1219608411192894,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.853463351726532,0.2020572125911712,0.1918808966875076,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482666015625,0.7301806807518005,0.1242929026484489,0.5633785724639893,284.849853515625,284.95001220703125,301.2575378417969,296.20001220703125,299.16534423828125,297.3053283691406,284.85601806640625,1.0,0.309650182723999,1.0,1.0,0.7052284479141235,1.0,-1.648747205734253,0.77427738904953,0.8744698166847229,0.395071804523468,0.8300022482872009,0.8300022482872009,0.0,43.42135238647461,37.0,41955.55078125,0.0,376.2021179199219,1.0,280.65936279296875,283.693603515625,299.23455810546875,302.0448608398437,293.1499938964844,293.1499938964844,280.95001220703125,40110.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7159364223480225,1.0,0.0,0.0,3.29661512374878,3.296635866165161,7.251533133967314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.12890625,0.0,1168.395751953125,1895.4371337890625,0.0,1738.7181396484375,0.8226323127746582,1.0,0.0,3.0,1.0,0.0
17660940,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.9990000128746032,0.3812516331672668,0.2825838625431061,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8842574954032898,0.218184694647789,0.2067516297101974,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.8239200711250305,0.1751416623592376,0.1228249743580818,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8644492030143738,0.2038460671901703,0.1933313012123108,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.7372387647628784,0.124492697417736,0.5632454752922058,285.02362060546875,284.95001220703125,301.2932434082031,296.2210388183594,299.1885681152344,297.3178405761719,285.0193786621094,1.0,0.3073738515377044,1.0,1.0,0.7052435278892517,1.0,-1.6427782773971558,0.7713518142700195,0.871426522731781,0.3933355808258056,0.9576148390769958,0.9576148390769958,0.0,41.76597595214844,40.0,41423.89453125,0.0,368.380615234375,1.0,280.9398803710937,283.8544006347656,299.1832580566406,301.88055419921875,293.1499938964844,293.1499938964844,280.6499938964844,32939.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7037351727485657,1.0,0.0,0.0,3.400703430175781,3.400723695755005,7.716685672676249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7792.42138671875,0.0,1216.9078369140625,1895.4371337890625,0.0,1640.35400390625,0.8406725525856018,1.0,0.0,3.0,1.0,0.0
17661000,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.9990000128746032,0.3812516331672668,0.2825838625431061,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8842574954032898,0.218184694647789,0.2067516297101974,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.8239200711250305,0.1751416623592376,0.1228249743580818,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8644492030143738,0.2038460671901703,0.1933313012123108,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.7372387647628784,0.124492697417736,0.5632454752922058,285.02362060546875,284.95001220703125,301.2932434082031,296.2210388183594,299.1885681152344,297.3178405761719,285.0193786621094,1.0,0.3073738515377044,1.0,1.0,0.7052435278892517,1.0,-1.6427782773971558,0.7713518142700195,0.871426522731781,0.3933355808258056,0.9576148390769958,0.9576148390769958,0.0,41.76597595214844,40.0,41423.89453125,0.0,368.380615234375,1.0,280.9398803710937,283.8544006347656,299.1832580566406,301.88055419921875,293.1499938964844,293.1499938964844,280.6499938964844,32939.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7037351727485657,1.0,0.0,0.0,3.400703430175781,3.400723695755005,7.716685672676249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7792.42138671875,0.0,1216.9078369140625,1895.4371337890625,0.0,1640.35400390625,0.8406725525856018,1.0,0.0,3.0,1.0,0.0
17661060,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.9990000128746032,0.3866778314113617,0.2782830595970154,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.8918015956878662,0.2201372385025024,0.2087182253599167,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.861083984375,0.8298056721687317,0.1763566434383392,0.1237584501504898,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.8712015151977539,0.2053513526916504,0.1948702931404113,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.7411841154098511,0.1246763244271278,0.5642597079277039,284.8626403808594,284.95001220703125,301.32763671875,296.24090576171875,299.210205078125,297.3266296386719,284.87274169921875,1.0,0.3068921566009521,1.0,1.0,0.7045364379882812,1.0,-1.6441601514816284,0.7723368406295776,0.8718233704566956,0.3938917517662048,0.823945939540863,0.823945939540863,0.0,41.07575988769531,43.0,41764.21484375,0.0,367.18359375,1.0,280.6596069335937,283.7142944335937,299.2640075683594,302.0516357421875,293.1499938964844,293.1499938964844,280.95001220703125,40666.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128658890724182,1.0,0.0,0.0,3.2575955390930176,3.2576160430908203,7.080886916810414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.560546875,0.0,1136.6239013671875,1895.4371337890625,0.0,1713.7301025390625,0.815093994140625,1.0,0.0,3.0,1.0,0.0
17661120,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.9990000128746032,0.3866778314113617,0.2782830595970154,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.8918015956878662,0.2201372385025024,0.2087182253599167,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.861083984375,0.8298056721687317,0.1763566434383392,0.1237584501504898,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.8712015151977539,0.2053513526916504,0.1948702931404113,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.7411841154098511,0.1246763244271278,0.5642597079277039,284.8626403808594,284.95001220703125,301.32763671875,296.24090576171875,299.210205078125,297.3266296386719,284.87274169921875,1.0,0.3068921566009521,1.0,1.0,0.7045364379882812,1.0,-1.6441601514816284,0.7723368406295776,0.8718233704566956,0.3938917517662048,0.823945939540863,0.823945939540863,0.0,41.07575988769531,43.0,41764.21484375,0.0,367.18359375,1.0,280.6596069335937,283.7142944335937,299.2640075683594,302.0516357421875,293.1499938964844,293.1499938964844,280.95001220703125,40666.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128658890724182,1.0,0.0,0.0,3.2575955390930176,3.2576160430908203,7.080886916810414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.560546875,0.0,1136.6239013671875,1895.4371337890625,0.0,1713.7301025390625,0.815093994140625,1.0,0.0,3.0,1.0,0.0
17661180,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.9990000128746032,0.391961008310318,0.2775015532970428,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455322265625,0.8957173228263855,0.2225524634122848,0.2108044326305389,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.8326453566551208,0.1780032068490982,0.1247739940881729,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.8744902610778809,0.2072741836309433,0.1965067237615585,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.7424755692481995,0.1251587718725204,0.5658100247383118,285.0453796386719,284.95001220703125,301.36065673828125,296.2594909667969,299.2323608398437,297.3367919921875,285.0417785644531,1.0,0.3078461289405823,1.0,1.0,0.703829288482666,1.0,-1.6507676839828491,0.7759343981742859,0.874833345413208,0.3958202004432678,0.9706751108169556,0.9706751108169556,0.0,41.07390594482422,46.0,41614.0625,0.0,370.6964721679688,1.0,280.9397277832031,283.8712463378906,299.2269287109375,301.92791748046875,293.1499938964844,293.1499938964844,280.6499938964844,32373.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.701838493347168,1.0,0.0,0.0,3.3963372707366943,3.396357297897339,7.696883130847709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.658203125,0.0,1208.7833251953125,1895.4371337890625,0.0,1625.2923583984375,0.8392953872680664,1.0,0.0,3.0,1.0,0.0
17661240,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.9990000128746032,0.391961008310318,0.2775015532970428,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455322265625,0.8957173228263855,0.2225524634122848,0.2108044326305389,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.8326453566551208,0.1780032068490982,0.1247739940881729,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.8744902610778809,0.2072741836309433,0.1965067237615585,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.7424755692481995,0.1251587718725204,0.5658100247383118,285.0453796386719,284.95001220703125,301.36065673828125,296.2594909667969,299.2323608398437,297.3367919921875,285.0417785644531,1.0,0.3078461289405823,1.0,1.0,0.703829288482666,1.0,-1.6507676839828491,0.7759343981742859,0.874833345413208,0.3958202004432678,0.9706751108169556,0.9706751108169556,0.0,41.07390594482422,46.0,41614.0625,0.0,370.6964721679688,1.0,280.9397277832031,283.8712463378906,299.2269287109375,301.92791748046875,293.1499938964844,293.1499938964844,280.6499938964844,32373.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.701838493347168,1.0,0.0,0.0,3.3963372707366943,3.396357297897339,7.696883130847709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.658203125,0.0,1208.7833251953125,1895.4371337890625,0.0,1625.2923583984375,0.8392953872680664,1.0,0.0,3.0,1.0,0.0
17661300,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9990000128746032,0.3940463066101074,0.2780246138572693,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8968364000320435,0.2236721366643905,0.211970642209053,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8333832621574402,0.1787396818399429,0.1253651678562164,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8753331899642944,0.2081519216299057,0.1974388211965561,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.7425572276115417,0.1253776252269745,0.5670751929283142,284.90435791015625,284.95001220703125,301.3765869140625,296.2682800292969,299.24188232421875,297.3392639160156,284.8832702636719,1.0,0.3087990581989288,1.0,1.0,0.7034757137298584,1.0,-1.6561431884765625,0.7787599563598633,0.8773831725120544,0.3973478376865387,0.8895291686058044,0.8895291686058044,0.0,41.26514434814453,46.0,42474.984375,0.0,374.1150512695313,1.0,280.7032470703125,283.6938171386719,299.3092346191406,302.166748046875,293.1499938964844,293.1499938964844,280.6499938964844,35012.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7097959518432617,1.0,0.0,0.0,3.4151906967163086,3.4152114391326904,7.782572879477812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7608.123046875,0.0,1245.3682861328125,1895.4371337890625,0.0,1688.9017333984375,0.8438988924026489,1.0,0.0,3.0,1.0,0.0
17661360,297.4148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.9990000128746032,0.3954688310623169,0.2798280715942383,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.896216094493866,0.2245876491069793,0.2129164934158325,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8326082825660706,0.1792829185724258,0.1258021146059036,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.8745023608207703,0.2088334709405899,0.1981623321771621,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.7413212060928345,0.1254530698060989,0.5677279233932495,284.8741760253906,284.95001220703125,301.39215087890625,296.2767028808594,299.24884033203125,297.33746337890625,284.88189697265625,1.0,0.3099933564662933,1.0,1.0,0.7033008933067322,1.0,-1.6616206169128418,0.7815674543380737,0.8800531625747681,0.3988411128520965,0.8438524603843689,0.8438524603843689,0.0,41.67097473144531,49.0,42304.5859375,0.0,378.2155151367188,1.0,280.65966796875,283.70831298828125,299.3121032714844,302.12957763671875,293.1499938964844,293.1499938964844,280.95001220703125,39277.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7135101556777954,1.0,0.0,0.0,3.308545589447021,3.308566331863404,7.304114433281939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7125.7734375,0.0,1173.7476806640625,1895.4371337890625,0.0,1718.960205078125,0.8249170780181885,1.0,0.0,3.0,1.0,0.0
17661420,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.9990000128746032,0.3985693156719208,0.2847258746623993,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.893955647945404,0.227014273405075,0.215056374669075,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.8302563428878784,0.1809223890304565,0.1268451660871505,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.8718569278717041,0.210741326212883,0.1998279988765716,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.7380039691925049,0.1258976608514785,0.569414496421814,285.060302734375,284.95001220703125,301.4219665527344,296.2924194335937,299.2644958496094,297.3379211425781,285.057373046875,1.0,0.3130428791046142,1.0,1.0,0.7029513120651245,1.0,-1.675344467163086,0.7885563373565674,0.8867881298065186,0.4025416970252991,0.999677300453186,0.999677300453186,0.0,42.76214599609375,52.0,42258.98828125,0.0,388.8098449707031,1.0,280.9403076171875,283.8713073730469,299.2703552246094,302.010498046875,293.1499938964844,293.1499938964844,280.6499938964844,32116.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7047070264816284,1.0,0.0,0.0,3.449291706085205,3.449312210083008,7.938768362691917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7892.201171875,0.0,1258.312255859375,1895.4371337890625,0.0,1648.09619140625,0.8510569930076599,1.0,0.0,3.0,1.0,0.0
17661480,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.9990000128746032,0.3985693156719208,0.2847258746623993,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.893955647945404,0.227014273405075,0.215056374669075,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.8302563428878784,0.1809223890304565,0.1268451660871505,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.8718569278717041,0.210741326212883,0.1998279988765716,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.7380039691925049,0.1258976608514785,0.569414496421814,285.060302734375,284.95001220703125,301.4219665527344,296.2924194335937,299.2644958496094,297.3379211425781,285.057373046875,1.0,0.3130428791046142,1.0,1.0,0.7029513120651245,1.0,-1.675344467163086,0.7885563373565674,0.8867881298065186,0.4025416970252991,0.999677300453186,0.999677300453186,0.0,42.76214599609375,52.0,42258.98828125,0.0,388.8098449707031,1.0,280.9403076171875,283.8713073730469,299.2703552246094,302.010498046875,293.1499938964844,293.1499938964844,280.6499938964844,32116.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7047070264816284,1.0,0.0,0.0,3.449291706085205,3.449312210083008,7.938768362691917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7892.201171875,0.0,1258.312255859375,1895.4371337890625,0.0,1648.09619140625,0.8510569930076599,1.0,0.0,3.0,1.0,0.0
17661540,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.9990000128746032,0.3998951315879822,0.2916853427886963,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.8896039724349976,0.2290349751710891,0.2172023952007293,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.826145350933075,0.1821702420711517,0.1278855353593826,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.8672351241111755,0.2122627943754196,0.2014940679073333,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.7331749796867371,0.1260831803083419,0.5710875391960144,284.8765869140625,284.95001220703125,301.45001220703125,296.3065185546875,299.2747497558594,297.32958984375,284.88214111328125,1.0,0.316838264465332,1.0,1.0,0.7026016712188721,1.0,-1.6915347576141355,0.7967641949653625,0.894770622253418,0.4069493412971496,0.8722720742225647,0.8722720742225647,0.0,44.276981353759766,55.0,43180.43359375,0.0,402.16693115234375,1.0,280.6586608886719,283.6859741210937,299.35009765625,302.22100830078125,293.1499938964844,293.1499938964844,280.95001220703125,38188.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717924952507019,1.0,0.0,0.0,3.40317964553833,3.40320086479187,7.72792816405854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7198.56103515625,0.0,1255.904541015625,1895.4371337890625,0.0,1754.982421875,0.8449188470840454,1.0,0.0,3.0,1.0,0.0
17661600,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.9990000128746032,0.3998951315879822,0.2916853427886963,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.8896039724349976,0.2290349751710891,0.2172023952007293,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.826145350933075,0.1821702420711517,0.1278855353593826,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.8672351241111755,0.2122627943754196,0.2014940679073333,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.7331749796867371,0.1260831803083419,0.5710875391960144,284.8765869140625,284.95001220703125,301.45001220703125,296.3065185546875,299.2747497558594,297.32958984375,284.88214111328125,1.0,0.316838264465332,1.0,1.0,0.7026016712188721,1.0,-1.6915347576141355,0.7967641949653625,0.894770622253418,0.4069493412971496,0.8722720742225647,0.8722720742225647,0.0,44.276981353759766,55.0,43180.43359375,0.0,402.16693115234375,1.0,280.6586608886719,283.6859741210937,299.35009765625,302.22100830078125,293.1499938964844,293.1499938964844,280.95001220703125,38188.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717924952507019,1.0,0.0,0.0,3.40317964553833,3.40320086479187,7.72792816405854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7198.56103515625,0.0,1255.904541015625,1895.4371337890625,0.0,1754.982421875,0.8449188470840454,1.0,0.0,3.0,1.0,0.0
17661660,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.9990000128746032,0.4008732140064239,0.300354540348053,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.8836622834205627,0.2314152866601944,0.2193207144737243,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.8206608891487122,0.1837457865476608,0.1289012134075164,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.8611303567886353,0.2141010761260986,0.2031173110008239,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.7270175218582153,0.1263631135225296,0.5721903443336487,285.0704040527344,284.95001220703125,301.47442626953125,296.3198547363281,299.2837829589844,297.32232666015625,285.0699157714844,1.0,0.3211540877819061,1.0,1.0,0.7025787234306335,1.0,-1.7089771032333374,0.8054690957069397,0.9035080075263976,0.4115626513957977,1.0,1.0,0.0,46.153411865234375,58.0,43069.5703125,0.0,417.5314025878906,1.0,280.94091796875,283.8653564453125,299.3023986816406,302.09429931640625,293.1499938964844,293.1499938964844,280.6499938964844,32900.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7100541591644287,1.0,0.0,0.0,3.520000457763672,3.520021677017212,8.267585940302524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7981.2470703125,0.0,1334.847412109375,1895.4371337890625,0.0,1690.9842529296875,0.8672924041748047,1.0,0.0,3.0,1.0,0.0
17661720,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.9990000128746032,0.4008732140064239,0.300354540348053,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.8836622834205627,0.2314152866601944,0.2193207144737243,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.8206608891487122,0.1837457865476608,0.1289012134075164,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.8611303567886353,0.2141010761260986,0.2031173110008239,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.7270175218582153,0.1263631135225296,0.5721903443336487,285.0704040527344,284.95001220703125,301.47442626953125,296.3198547363281,299.2837829589844,297.32232666015625,285.0699157714844,1.0,0.3211540877819061,1.0,1.0,0.7025787234306335,1.0,-1.7089771032333374,0.8054690957069397,0.9035080075263976,0.4115626513957977,1.0,1.0,0.0,46.153411865234375,58.0,43069.5703125,0.0,417.5314025878906,1.0,280.94091796875,283.8653564453125,299.3023986816406,302.09429931640625,293.1499938964844,293.1499938964844,280.6499938964844,32900.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7100541591644287,1.0,0.0,0.0,3.520000457763672,3.520021677017212,8.267585940302524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7981.2470703125,0.0,1334.847412109375,1895.4371337890625,0.0,1690.9842529296875,0.8672924041748047,1.0,0.0,3.0,1.0,0.0
17661780,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.9990000128746032,0.4002335369586944,0.3101029396057129,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8770319223403931,0.2334290593862533,0.2214832603931427,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.814480185508728,0.1849674582481384,0.1299400925636291,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.854435920715332,0.2155918180942535,0.2047766745090484,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.7202678918838501,0.1264074146747589,0.5733246207237244,284.886474609375,284.95001220703125,301.4936828613281,296.33331298828125,299.2871398925781,297.3090209960937,284.889892578125,1.0,0.3259046077728271,1.0,1.0,0.702555775642395,1.0,-1.7278802394866943,0.8148880004882812,0.9129922389984132,0.4166173636913299,0.9043651223182678,0.9043651223182678,0.0,48.30898666381836,61.0,44163.62109375,0.0,434.8672790527344,1.0,280.6579284667969,283.6697692871094,299.37860107421875,302.3089599609375,293.1499938964844,293.1499938964844,280.3500061035156,37326.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7233988642692566,1.0,0.0,0.0,3.5006966590881348,3.500718593597412,8.177155450539431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.1962890625,0.0,1346.960205078125,1895.4371337890625,0.0,1800.0765380859375,0.8660205006599426,1.0,0.0,3.0,1.0,0.0
17661840,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.9990000128746032,0.4002335369586944,0.3101029396057129,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8770319223403931,0.2334290593862533,0.2214832603931427,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.814480185508728,0.1849674582481384,0.1299400925636291,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.854435920715332,0.2155918180942535,0.2047766745090484,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.7202678918838501,0.1264074146747589,0.5733246207237244,284.886474609375,284.95001220703125,301.4936828613281,296.33331298828125,299.2871398925781,297.3090209960937,284.889892578125,1.0,0.3259046077728271,1.0,1.0,0.702555775642395,1.0,-1.7278802394866943,0.8148880004882812,0.9129922389984132,0.4166173636913299,0.9043651223182678,0.9043651223182678,0.0,48.30898666381836,61.0,44163.62109375,0.0,434.8672790527344,1.0,280.6579284667969,283.6697692871094,299.37860107421875,302.3089599609375,293.1499938964844,293.1499938964844,280.3500061035156,37326.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7233988642692566,1.0,0.0,0.0,3.5006966590881348,3.500718593597412,8.177155450539431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.1962890625,0.0,1346.960205078125,1895.4371337890625,0.0,1800.0765380859375,0.8660205006599426,1.0,0.0,3.0,1.0,0.0
17661900,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7968444824219,0.9990000128746032,0.399163156747818,0.3158286213874817,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7990417480469,0.8727749586105347,0.2342619597911834,0.2223502099514007,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8009948730469,0.8104133605957031,0.1854142099618911,0.130309984087944,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7996520996094,0.8502254486083984,0.2161666452884674,0.2054005414247512,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056640625,0.7159938216209412,0.126274362206459,0.5731233954429626,284.79840087890625,284.95001220703125,301.50152587890625,296.340087890625,299.28668212890625,297.2999572753906,284.7896423339844,1.0,0.3283621072769165,1.0,1.0,0.7025442719459534,1.0,-1.7367476224899292,0.8193077445030212,0.917439877986908,0.4189943671226501,0.8137648701667786,0.8137648701667786,0.0,49.55681991577149,61.0,44806.51171875,0.0,443.8195495605469,1.0,280.4051818847656,283.5593566894531,299.4042053222656,302.4457092285156,293.1499938964844,293.1499938964844,280.3500061035156,41301.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308353185653687,1.0,0.0,0.0,3.398784637451172,3.39880633354187,7.707980103077716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7820.70458984375,0.0,1273.32568359375,1895.4371337890625,0.0,1862.0731201171875,0.8444520831108093,1.0,0.0,3.0,1.0,0.0
17661960,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.9990000128746032,0.3977970480918884,0.3218756914138794,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.8682793378829956,0.2350989431142807,0.2231508642435073,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.8059647679328918,0.1858639568090438,0.130633994936943,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.845804750919342,0.2167390137910843,0.2059572488069534,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.7112906575202942,0.126102939248085,0.5725695490837097,284.8617248535156,284.95001220703125,301.5082092285156,296.3468933105469,299.2858581542969,297.2913818359375,284.8765563964844,1.0,0.3308524489402771,1.0,1.0,0.7026443481445312,1.0,-1.7453618049621582,0.8235577940940857,0.9218040108680724,0.4212620258331299,0.810881495475769,0.810881495475769,0.0,50.88118743896485,64.0,44552.62109375,0.0,452.9302978515625,1.0,280.3606262207031,283.6635437011719,299.3720397949219,302.3372497558594,293.1499938964844,293.1499938964844,280.6499938964844,42788.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.731636106967926,1.0,0.0,0.0,3.214087963104248,3.214108467102051,6.893009185660048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7328.0244140625,0.0,1111.9046630859375,1895.4371337890625,0.0,1868.798095703125,0.8091461658477783,1.0,0.0,3.0,1.0,0.0
17662020,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.9990000128746032,0.3958297073841095,0.3329494893550873,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.8613556027412415,0.2375402897596359,0.2253382951021194,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.7988646030426025,0.1874691843986511,0.1316808313131332,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.8389084339141846,0.2185912132263183,0.2076043784618377,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.7030282020568848,0.1261906623840332,0.5727759003639221,285.0440673828125,284.95001220703125,301.5183410644531,296.36053466796875,299.2900695800781,297.2881164550781,285.04168701171875,1.0,0.3359946608543396,1.0,1.0,0.7028444409370422,1.0,-1.764764666557312,0.8331382870674133,0.9316264390945436,0.4263765215873718,0.9582152962684632,0.9582152962684632,0.0,53.44318771362305,52.0,44728.66015625,0.0,472.4920349121094,1.0,280.63934326171875,283.8114013671875,299.33056640625,302.2183532714844,293.1499938964844,293.1499938964844,280.3500061035156,32595.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7208563685417175,1.0,0.0,0.0,3.372588396072388,3.372608184814453,7.589619031023176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8131.6640625,0.0,1187.7757568359375,1895.4371337890625,0.0,1779.0733642578125,0.834144115447998,1.0,0.0,3.0,1.0,0.0
17662080,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.9990000128746032,0.3958297073841095,0.3329494893550873,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.8613556027412415,0.2375402897596359,0.2253382951021194,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.7988646030426025,0.1874691843986511,0.1316808313131332,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.8389084339141846,0.2185912132263183,0.2076043784618377,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.7030282020568848,0.1261906623840332,0.5727759003639221,285.0440673828125,284.95001220703125,301.5183410644531,296.36053466796875,299.2900695800781,297.2881164550781,285.04168701171875,1.0,0.3359946608543396,1.0,1.0,0.7028444409370422,1.0,-1.764764666557312,0.8331382870674133,0.9316264390945436,0.4263765215873718,0.9582152962684632,0.9582152962684632,0.0,53.44318771362305,52.0,44728.66015625,0.0,472.4920349121094,1.0,280.63934326171875,283.8114013671875,299.33056640625,302.2183532714844,293.1499938964844,293.1499938964844,280.3500061035156,32595.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7208563685417175,1.0,0.0,0.0,3.372588396072388,3.372608184814453,7.589619031023176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8131.6640625,0.0,1187.7757568359375,1895.4371337890625,0.0,1779.0733642578125,0.834144115447998,1.0,0.0,3.0,1.0,0.0
17662140,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.9990000128746032,0.3932616710662842,0.3305540382862091,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.865986168384552,0.2394950836896896,0.2273603826761245,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8027553558349609,0.1886105090379715,0.1325998604297638,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8427162766456604,0.2199885994195938,0.2090901285409927,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.7048112750053406,0.126100555062294,0.5727525353431702,284.8814697265625,284.95001220703125,301.5244140625,296.37420654296875,299.2933044433594,297.288818359375,284.8883056640625,1.0,0.3353679180145263,1.0,1.0,0.703044593334198,1.0,-1.7671929597854614,0.8342281579971313,0.93296480178833,0.4270685613155365,0.8389145731925964,0.8389145731925964,0.0,53.02891540527344,40.0,45326.671875,0.0,472.75238037109375,1.0,280.35968017578125,283.65740966796875,299.4086608886719,302.416748046875,293.1499938964844,293.1499938964844,280.6499938964844,39331.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7323356866836548,1.0,0.0,0.0,3.278587102890014,3.2786073684692383,7.172436653490877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7400.2646484375,0.0,1146.6666259765625,1895.4371337890625,0.0,1874.6802978515625,0.8185136318206787,1.0,0.0,3.0,1.0,0.0
17662200,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.9990000128746032,0.3932616710662842,0.3305540382862091,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.865986168384552,0.2394950836896896,0.2273603826761245,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8027553558349609,0.1886105090379715,0.1325998604297638,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8427162766456604,0.2199885994195938,0.2090901285409927,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.7048112750053406,0.126100555062294,0.5727525353431702,284.8814697265625,284.95001220703125,301.5244140625,296.37420654296875,299.2933044433594,297.288818359375,284.8883056640625,1.0,0.3353679180145263,1.0,1.0,0.703044593334198,1.0,-1.7671929597854614,0.8342281579971313,0.93296480178833,0.4270685613155365,0.8389145731925964,0.8389145731925964,0.0,53.02891540527344,40.0,45326.671875,0.0,472.75238037109375,1.0,280.35968017578125,283.65740966796875,299.4086608886719,302.416748046875,293.1499938964844,293.1499938964844,280.6499938964844,39331.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7323356866836548,1.0,0.0,0.0,3.278587102890014,3.2786073684692383,7.172436653490877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7400.2646484375,0.0,1146.6666259765625,1895.4371337890625,0.0,1874.6802978515625,0.8185136318206787,1.0,0.0,3.0,1.0,0.0
17662260,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.9990000128746032,0.3954445123672485,0.3162760436534881,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8814570307731628,0.2417969107627868,0.2292611747980117,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.8162410855293274,0.1900702714920044,0.1334274560213089,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.8565469980239868,0.2216887176036834,0.2104389816522598,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.7153280973434448,0.1262267976999282,0.5722934007644653,285.0243530273437,284.95001220703125,301.52685546875,296.38787841796875,299.29443359375,297.2904052734375,285.0180969238281,1.0,0.3303824067115783,1.0,1.0,0.7032050490379333,1.0,-1.7543997764587402,0.8277928829193115,0.9266068935394288,0.4235443770885467,0.959173321723938,0.959173321723938,0.0,50.01786804199219,43.0,44751.09765625,0.0,455.844482421875,1.0,280.63995361328125,283.7870178222656,299.3618469238281,302.27001953125,293.1499938964844,293.1499938964844,280.3500061035156,32795.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7230266332626343,1.0,0.0,0.0,3.403959274291992,3.403979539871216,7.731468940619379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.78173828125,0.0,1219.0247802734375,1895.4371337890625,0.0,1796.995849609375,0.8411678671836853,1.0,0.0,3.0,1.0,0.0
17662320,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.9990000128746032,0.3954445123672485,0.3162760436534881,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8814570307731628,0.2417969107627868,0.2292611747980117,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.8162410855293274,0.1900702714920044,0.1334274560213089,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.8565469980239868,0.2216887176036834,0.2104389816522598,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.7153280973434448,0.1262267976999282,0.5722934007644653,285.0243530273437,284.95001220703125,301.52685546875,296.38787841796875,299.29443359375,297.2904052734375,285.0180969238281,1.0,0.3303824067115783,1.0,1.0,0.7032050490379333,1.0,-1.7543997764587402,0.8277928829193115,0.9266068935394288,0.4235443770885467,0.959173321723938,0.959173321723938,0.0,50.01786804199219,43.0,44751.09765625,0.0,455.844482421875,1.0,280.63995361328125,283.7870178222656,299.3618469238281,302.27001953125,293.1499938964844,293.1499938964844,280.3500061035156,32795.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7230266332626343,1.0,0.0,0.0,3.403959274291992,3.403979539871216,7.731468940619379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.78173828125,0.0,1219.0247802734375,1895.4371337890625,0.0,1796.995849609375,0.8411678671836853,1.0,0.0,3.0,1.0,0.0
17662380,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.9990000128746032,0.4003275632858276,0.3069527447223663,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.8929983973503113,0.2436614781618118,0.2311223298311233,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.8254764676094055,0.1911239922046661,0.1342289745807647,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.86683589220047,0.222977727651596,0.2117485702037811,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.7221845388412476,0.1262224018573761,0.5723264813423157,284.8619689941406,284.95001220703125,301.5260314941406,296.4015197753906,299.29205322265625,297.28741455078125,284.8721008300781,1.0,0.327948123216629,1.0,1.0,0.7033655047416687,1.0,-1.7480063438415527,0.8245788216590881,0.9234275221824646,0.4216254949569702,0.8200654983520508,0.8200654983520508,0.0,48.15547943115234,46.0,44785.265625,0.0,446.41937255859375,1.0,280.3597106933594,283.6532287597656,299.42120361328125,302.4035339355469,293.1499938964844,293.1499938964844,280.6499938964844,40972.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7314044237136841,1.0,0.0,0.0,3.2405664920806885,3.240586996078491,7.007050157881167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7352.29833984375,0.0,1123.39599609375,1895.4371337890625,0.0,1866.8515625,0.8118206262588501,1.0,0.0,3.0,1.0,0.0
17662440,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.9990000128746032,0.4003275632858276,0.3069527447223663,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.8929983973503113,0.2436614781618118,0.2311223298311233,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.8254764676094055,0.1911239922046661,0.1342289745807647,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.86683589220047,0.222977727651596,0.2117485702037811,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.7221845388412476,0.1262224018573761,0.5723264813423157,284.8619689941406,284.95001220703125,301.5260314941406,296.4015197753906,299.29205322265625,297.28741455078125,284.8721008300781,1.0,0.327948123216629,1.0,1.0,0.7033655047416687,1.0,-1.7480063438415527,0.8245788216590881,0.9234275221824646,0.4216254949569702,0.8200654983520508,0.8200654983520508,0.0,48.15547943115234,46.0,44785.265625,0.0,446.41937255859375,1.0,280.3597106933594,283.6532287597656,299.42120361328125,302.4035339355469,293.1499938964844,293.1499938964844,280.6499938964844,40972.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7314044237136841,1.0,0.0,0.0,3.2405664920806885,3.240586996078491,7.007050157881167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7352.29833984375,0.0,1123.39599609375,1895.4371337890625,0.0,1866.8515625,0.8118206262588501,1.0,0.0,3.0,1.0,0.0
