time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17662500,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.9990000128746032,0.4032662510871887,0.3044788241386413,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8966612219810486,0.2447679936885833,0.2320078164339065,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8282623887062073,0.1918104141950607,0.1345991939306259,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8700200319290161,0.2237733602523803,0.2123547792434692,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.7239832282066345,0.1263050287961959,0.5722642540931702,285.0103759765625,284.95001220703125,301.5245056152344,296.4083251953125,299.2923889160156,297.2894592285156,285.0243530273437,1.0,0.3274139165878296,1.0,1.0,0.7034457325935364,1.0,-1.7471940517425537,0.8241527676582336,0.9230412244796752,0.4213289618492126,0.9125248193740844,0.9125248193740844,0.0,47.68849182128906,46.0,44256.81640625,0.0,444.541748046875,1.0,280.59136962890625,283.80975341796875,299.3616638183594,302.1976928710937,293.1499938964844,293.1499938964844,280.6499938964844,35200.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723164975643158,1.0,0.0,0.0,3.274904489517212,3.2749240398406982,7.156334049795987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7593.10986328125,0.0,1115.5889892578125,1895.4371337890625,0.0,1798.140625,0.816771924495697,1.0,0.0,3.0,1.0,0.0
17662560,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.9990000128746032,0.4064899384975433,0.30251145362854,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.9001715779304504,0.2460439056158065,0.2331444472074508,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.8309667110443115,0.1926509588956833,0.1351399272680282,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8730724453926086,0.2247249484062194,0.2131899446249008,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.7256784439086914,0.1264945417642593,0.5728719830513,285.02276611328125,284.95001220703125,301.52227783203125,296.41510009765625,299.2946472167969,297.2950134277344,285.0187683105469,1.0,0.3273088932037353,1.0,1.0,0.7032269835472107,1.0,-1.7485759258270264,0.8249345421791077,0.9236413836479188,0.4217501878738403,0.9461875557899476,0.9461875557899476,0.0,47.36281967163086,49.0,44404.3671875,0.0,444.4044799804688,1.0,280.6393737792969,283.79315185546875,299.37860107421875,302.257568359375,293.1499938964844,293.1499938964844,280.3500061035156,32935.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196544408798218,1.0,0.0,0.0,3.36826753616333,3.3682873249053955,7.570184266114666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.2939453125,0.0,1186.055419921875,1895.4371337890625,0.0,1769.1790771484375,0.8333382606506348,1.0,0.0,3.0,1.0,0.0
17662620,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.9990000128746032,0.4109058976173401,0.3019374310970306,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9034358263015748,0.2480095773935318,0.2351642847061157,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8331875801086426,0.193784698843956,0.136045217514038,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.875617504119873,0.2260814607143402,0.2146263420581817,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.7264530062675476,0.1266089677810669,0.573760986328125,284.8773803710937,284.95001220703125,301.5159606933594,296.4285583496094,299.29473876953125,297.2992553710937,284.88720703125,1.0,0.3281400799751282,1.0,1.0,0.7027896046638489,1.0,-1.7541896104812622,0.8279227614402771,0.9262668490409852,0.4234165251255035,0.8254092931747437,0.8254092931747437,0.0,47.378543853759766,52.0,44778.60546875,0.0,447.8383483886719,1.0,280.3599548339844,283.6656188964844,299.4510192871094,302.424560546875,293.1499938964844,293.1499938964844,280.6499938964844,40218.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7285978198051453,1.0,0.0,0.0,3.229184150695801,3.2292041778564453,6.957911864446942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7358.45068359375,0.0,1108.2755126953125,1895.4371337890625,0.0,1843.33251953125,0.8087537288665771,1.0,0.0,3.0,1.0,0.0
17662680,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.9990000128746032,0.4109058976173401,0.3019374310970306,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9034358263015748,0.2480095773935318,0.2351642847061157,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8331875801086426,0.193784698843956,0.136045217514038,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.875617504119873,0.2260814607143402,0.2146263420581817,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.7264530062675476,0.1266089677810669,0.573760986328125,284.8773803710937,284.95001220703125,301.5159606933594,296.4285583496094,299.29473876953125,297.2992553710937,284.88720703125,1.0,0.3281400799751282,1.0,1.0,0.7027896046638489,1.0,-1.7541896104812622,0.8279227614402771,0.9262668490409852,0.4234165251255035,0.8254092931747437,0.8254092931747437,0.0,47.378543853759766,52.0,44778.60546875,0.0,447.8383483886719,1.0,280.3599548339844,283.6656188964844,299.4510192871094,302.424560546875,293.1499938964844,293.1499938964844,280.6499938964844,40218.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7285978198051453,1.0,0.0,0.0,3.229184150695801,3.2292041778564453,6.957911864446942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7358.45068359375,0.0,1108.2755126953125,1895.4371337890625,0.0,1843.33251953125,0.8087537288665771,1.0,0.0,3.0,1.0,0.0
17662740,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9990000128746032,0.4147014021873474,0.3041626811027527,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.9039742350578308,0.2504592835903168,0.2373035848140716,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.8331464529037476,0.1953538060188293,0.137026160955429,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.8755437135696411,0.2278632521629333,0.2161542773246765,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.7252808213233948,0.1269779205322265,0.5749800205230713,285.0409545898437,284.95001220703125,301.5074768066406,296.4418334960937,299.2950439453125,297.3052673339844,285.037109375,1.0,0.3301092684268951,1.0,1.0,0.7023521661758423,1.0,-1.7639025449752808,0.8329549431800842,0.9309475421905518,0.426186054944992,0.963460087776184,0.963460087776184,0.0,47.98495864868164,55.0,44684.421875,0.0,455.5646057128906,1.0,280.6395263671875,283.8046875,299.4142150878906,302.3049011230469,293.1499938964844,293.1499938964844,280.3500061035156,32338.708984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187806367874146,1.0,0.0,0.0,3.377693891525269,3.377713918685913,7.612615604557504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.38818359375,0.0,1190.822021484375,1895.4371337890625,0.0,1762.0006103515625,0.8350061178207397,1.0,0.0,3.0,1.0,0.0
17662800,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9990000128746032,0.4147014021873474,0.3041626811027527,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.9039742350578308,0.2504592835903168,0.2373035848140716,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.8331464529037476,0.1953538060188293,0.137026160955429,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.8755437135696411,0.2278632521629333,0.2161542773246765,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.7252808213233948,0.1269779205322265,0.5749800205230713,285.0409545898437,284.95001220703125,301.5074768066406,296.4418334960937,299.2950439453125,297.3052673339844,285.037109375,1.0,0.3301092684268951,1.0,1.0,0.7023521661758423,1.0,-1.7639025449752808,0.8329549431800842,0.9309475421905518,0.426186054944992,0.963460087776184,0.963460087776184,0.0,47.98495864868164,55.0,44684.421875,0.0,455.5646057128906,1.0,280.6395263671875,283.8046875,299.4142150878906,302.3049011230469,293.1499938964844,293.1499938964844,280.3500061035156,32338.708984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187806367874146,1.0,0.0,0.0,3.377693891525269,3.377713918685913,7.612615604557504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.38818359375,0.0,1190.822021484375,1895.4371337890625,0.0,1762.0006103515625,0.8350061178207397,1.0,0.0,3.0,1.0,0.0
17662860,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.9990000128746032,0.4163888394832611,0.3089613020420074,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.9018332362174988,0.2524408102035522,0.2393967062234878,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8308692574501038,0.196481317281723,0.1379691958427429,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8729384541511536,0.2292083650827407,0.2176362872123718,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.7222690582275391,0.1271132230758667,0.5762872695922852,284.8819274902344,284.95001220703125,301.4971923828125,296.4549560546875,299.2890930175781,297.3017272949219,284.8900451660156,1.0,0.3330035209655761,1.0,1.0,0.7023462057113647,1.0,-1.776658535003662,0.8393125534057617,0.9373459815979004,0.4296498894691467,0.8432367444038391,0.8432367444038391,0.0,49.13250732421875,58.0,45393.8984375,0.0,466.8890686035156,1.0,280.3596496582031,283.655029296875,299.4886779785156,302.49725341796875,293.1499938964844,293.1499938964844,280.6499938964844,39145.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72999107837677,1.0,0.0,0.0,3.285024642944336,3.2850451469421387,7.200631557680026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7415.2392578125,0.0,1151.2757568359375,1895.4371337890625,0.0,1854.993408203125,0.8198837637901306,1.0,0.0,3.0,1.0,0.0
17662920,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.9990000128746032,0.4163888394832611,0.3089613020420074,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.9018332362174988,0.2524408102035522,0.2393967062234878,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8308692574501038,0.196481317281723,0.1379691958427429,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8729384541511536,0.2292083650827407,0.2176362872123718,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.7222690582275391,0.1271132230758667,0.5762872695922852,284.8819274902344,284.95001220703125,301.4971923828125,296.4549560546875,299.2890930175781,297.3017272949219,284.8900451660156,1.0,0.3330035209655761,1.0,1.0,0.7023462057113647,1.0,-1.776658535003662,0.8393125534057617,0.9373459815979004,0.4296498894691467,0.8432367444038391,0.8432367444038391,0.0,49.13250732421875,58.0,45393.8984375,0.0,466.8890686035156,1.0,280.3596496582031,283.655029296875,299.4886779785156,302.49725341796875,293.1499938964844,293.1499938964844,280.6499938964844,39145.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72999107837677,1.0,0.0,0.0,3.285024642944336,3.2850451469421387,7.200631557680026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7415.2392578125,0.0,1151.2757568359375,1895.4371337890625,0.0,1854.993408203125,0.8198837637901306,1.0,0.0,3.0,1.0,0.0
17662980,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.9990000128746032,0.4177103340625763,0.3156248331069946,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0529479980469,0.8979991674423218,0.2548725008964538,0.2415466457605362,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.8271857500076294,0.1980100274085998,0.1389433294534683,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.8687217831611633,0.230944812297821,0.2191503643989563,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.7178454995155334,0.1274004727602005,0.5773708820343018,285.0528869628906,284.95001220703125,301.4854736328125,296.4678039550781,299.2835998535156,297.3000183105469,285.0497131347656,1.0,0.3365723490715027,1.0,1.0,0.7023401856422424,1.0,-1.7915271520614624,0.8467215895652771,0.9448055028915404,0.4336729347705841,0.9904665946960448,0.9904665946960448,0.0,50.68982696533203,61.0,45406.62109375,0.0,480.9474487304688,1.0,280.64013671875,283.80450439453125,299.4486999511719,302.3824768066406,293.1499938964844,293.1499938964844,280.3500061035156,32147.099609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219181060791016,1.0,0.0,0.0,3.4328396320343018,3.4328601360321045,7.863218343118206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.15234375,0.0,1242.423828125,1895.4371337890625,0.0,1787.832275390625,0.8473077416419983,1.0,0.0,3.0,1.0,0.0
17663040,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.9990000128746032,0.4177103340625763,0.3156248331069946,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0529479980469,0.8979991674423218,0.2548725008964538,0.2415466457605362,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.8271857500076294,0.1980100274085998,0.1389433294534683,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.8687217831611633,0.230944812297821,0.2191503643989563,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.7178454995155334,0.1274004727602005,0.5773708820343018,285.0528869628906,284.95001220703125,301.4854736328125,296.4678039550781,299.2835998535156,297.3000183105469,285.0497131347656,1.0,0.3365723490715027,1.0,1.0,0.7023401856422424,1.0,-1.7915271520614624,0.8467215895652771,0.9448055028915404,0.4336729347705841,0.9904665946960448,0.9904665946960448,0.0,50.68982696533203,61.0,45406.62109375,0.0,480.9474487304688,1.0,280.64013671875,283.80450439453125,299.4486999511719,302.3824768066406,293.1499938964844,293.1499938964844,280.3500061035156,32147.099609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219181060791016,1.0,0.0,0.0,3.4328396320343018,3.4328601360321045,7.863218343118206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.15234375,0.0,1242.423828125,1895.4371337890625,0.0,1787.832275390625,0.8473077416419983,1.0,0.0,3.0,1.0,0.0
17663100,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9990000128746032,0.4177427887916565,0.3193010985851288,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8959349393844604,0.255964070558548,0.2427290827035904,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8252406716346741,0.1986564248800277,0.1395005732774734,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8664920330047607,0.2316997647285461,0.2200052887201309,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.715499758720398,0.1274876892566681,0.5781935453414917,284.9096374511719,284.95001220703125,301.47918701171875,296.4741516113281,299.2797546386719,297.2974853515625,284.89111328125,1.0,0.3385854959487915,1.0,1.0,0.7023372054100037,1.0,-1.8000445365905762,0.8509613275527954,0.9490832090377808,0.436000257730484,0.9097676873207092,0.9097676873207092,0.0,51.56937789916992,61.0,46410.30859375,0.0,489.058349609375,1.0,280.4023132324219,283.6272277832031,299.5226135253906,302.6239013671875,293.1499938964844,293.1499938964844,280.3500061035156,34604.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303450703620911,1.0,0.0,0.0,3.458596706390381,3.458617687225342,7.981658427524962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8017.5361328125,0.0,1285.1219482421875,1895.4371337890625,0.0,1857.9608154296875,0.8534972667694092,1.0,0.0,3.0,1.0,0.0
17663160,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.9990000128746032,0.4168609976768493,0.3238523304462433,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.892758309841156,0.2568313181400299,0.243656113743782,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8223121166229248,0.1990912854671478,0.1398825645446777,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8632270097732544,0.2322397381067276,0.2206232249736786,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.7122507691383362,0.1274506747722625,0.5783984661102295,284.8818054199219,284.95001220703125,301.4726867675781,296.4804077148437,299.2741394042969,297.2920227050781,284.8881530761719,1.0,0.3406891226768493,1.0,1.0,0.7024831175804138,1.0,-1.808069467544556,0.8548950552940369,0.953174352645874,0.438137799501419,0.8682089447975159,0.8682089447975159,0.0,52.61491012573242,64.0,46383.5390625,0.0,497.4317321777344,1.0,280.35919189453125,283.63543701171875,299.5211181640625,302.58892822265625,293.1499938964844,293.1499938964844,280.6499938964844,38276.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7344346642494202,1.0,0.0,0.0,3.377439498901367,3.377460479736328,7.611468504364893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7502.63525390625,0.0,1231.6878662109375,1895.4371337890625,0.0,1892.3719482421875,0.8394180536270142,1.0,0.0,3.0,1.0,0.0
17663220,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.9990000128746032,0.4152089059352875,0.3329818546772003,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.8869591355323792,0.2592661380767822,0.2458080649375915,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.8168749213218689,0.2005475610494613,0.1408193707466125,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.8572150468826294,0.2338996678590774,0.2220829427242279,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.7058980464935303,0.1277468800544738,0.5794895887374878,285.0669860839844,284.95001220703125,301.4591979980469,296.4927062988281,299.2626647949219,297.281005859375,285.0660095214844,1.0,0.3451781868934631,1.0,1.0,0.7027750015258789,1.0,-1.8258010149002075,0.8635997176170349,0.9622012376785278,0.4428439438343048,1.0,1.0,0.0,54.78805541992188,67.0,46454.05859375,0.0,515.7509155273438,1.0,280.6407470703125,283.8077087402344,299.4795837402344,302.47662353515625,293.1499938964844,293.1499938964844,280.3500061035156,32689.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7275524139404297,1.0,0.0,0.0,3.506266117095948,3.506287336349488,8.203194852285378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8349.90234375,0.0,1319.3289794921875,1895.4371337890625,0.0,1834.6024169921875,0.8640531301498413,1.0,0.0,3.0,1.0,0.0
17663280,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.9990000128746032,0.4152089059352875,0.3329818546772003,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.8869591355323792,0.2592661380767822,0.2458080649375915,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.8168749213218689,0.2005475610494613,0.1408193707466125,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.8572150468826294,0.2338996678590774,0.2220829427242279,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.7058980464935303,0.1277468800544738,0.5794895887374878,285.0669860839844,284.95001220703125,301.4591979980469,296.4927062988281,299.2626647949219,297.281005859375,285.0660095214844,1.0,0.3451781868934631,1.0,1.0,0.7027750015258789,1.0,-1.8258010149002075,0.8635997176170349,0.9622012376785278,0.4428439438343048,1.0,1.0,0.0,54.78805541992188,67.0,46454.05859375,0.0,515.7509155273438,1.0,280.6407470703125,283.8077087402344,299.4795837402344,302.47662353515625,293.1499938964844,293.1499938964844,280.3500061035156,32689.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7275524139404297,1.0,0.0,0.0,3.506266117095948,3.506287336349488,8.203194852285378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8349.90234375,0.0,1319.3289794921875,1895.4371337890625,0.0,1834.6024169921875,0.8640531301498413,1.0,0.0,3.0,1.0,0.0
17663340,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9990000128746032,0.4116339683532715,0.3427892327308655,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8808783888816833,0.2612956762313843,0.2480015009641647,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8109719753265381,0.2015622854232788,0.1417316943407058,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.850941002368927,0.235125720500946,0.2235166877508163,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.6993014812469482,0.1278652846813202,0.5809134840965271,284.890625,284.95001220703125,301.44537353515625,296.5046691894531,299.250244140625,297.2684631347656,284.8942565917969,1.0,0.3499901890754699,1.0,1.0,0.7030668258666992,1.0,-1.844738841056824,0.8728968501091003,0.9718419909477234,0.4479269981384277,0.9036464691162108,0.9036464691162108,0.0,57.182010650634766,55.0,47649.390625,0.0,535.9063720703125,1.0,280.3589782714844,283.6220703125,299.5497741699219,302.6952209472656,293.1499938964844,293.1499938964844,280.04998779296875,37254.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408949732780457,1.0,0.0,0.0,3.48673939704895,3.4867610931396484,8.112081104627578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8512.259765625,0.0,1332.2313232421875,1895.4371337890625,0.0,1947.2120361328125,0.8629648089408875,1.0,0.0,3.0,1.0,0.0
17663400,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9990000128746032,0.4116339683532715,0.3427892327308655,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8808783888816833,0.2612956762313843,0.2480015009641647,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8109719753265381,0.2015622854232788,0.1417316943407058,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.850941002368927,0.235125720500946,0.2235166877508163,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.6993014812469482,0.1278652846813202,0.5809134840965271,284.890625,284.95001220703125,301.44537353515625,296.5046691894531,299.250244140625,297.2684631347656,284.8942565917969,1.0,0.3499901890754699,1.0,1.0,0.7030668258666992,1.0,-1.844738841056824,0.8728968501091003,0.9718419909477234,0.4479269981384277,0.9036464691162108,0.9036464691162108,0.0,57.182010650634766,55.0,47649.390625,0.0,535.9063720703125,1.0,280.3589782714844,283.6220703125,299.5497741699219,302.6952209472656,293.1499938964844,293.1499938964844,280.04998779296875,37254.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408949732780457,1.0,0.0,0.0,3.48673939704895,3.4867610931396484,8.112081104627578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8512.259765625,0.0,1332.2313232421875,1895.4371337890625,0.0,1947.2120361328125,0.8629648089408875,1.0,0.0,3.0,1.0,0.0
17663460,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.9990000128746032,0.4080316722393036,0.3405435979366302,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.8847663402557373,0.2629790306091308,0.249577522277832,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.8135558366775513,0.2022275179624557,0.1421914249658584,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.8537501692771912,0.2359807193279266,0.2243236154317855,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.7006027698516846,0.1276715248823166,0.5801434516906738,284.86004638671875,284.95001220703125,301.4316101074219,296.5162658691406,299.2375183105469,297.2575988769531,284.8724975585937,1.0,0.349010705947876,1.0,1.0,0.7035671472549438,1.0,-1.8445481061935425,0.8725469708442688,0.9720011949539183,0.4478038549423218,0.807044506072998,0.807044506072998,0.0,56.72837829589844,43.0,47644.59375,0.0,534.3475341796875,1.0,280.0603942871094,283.611328125,299.53759765625,302.70489501953125,293.1499938964844,293.1499938964844,280.3500061035156,42889.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7483891844749451,1.0,0.0,0.0,3.1991238594055176,3.199144124984741,6.828973369010782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.11865234375,0.0,1099.407958984375,1895.4371337890625,0.0,2011.531494140625,0.8058881759643555,1.0,0.0,3.0,1.0,0.0
17663520,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.9990000128746032,0.4080316722393036,0.3405435979366302,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.8847663402557373,0.2629790306091308,0.249577522277832,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.8135558366775513,0.2022275179624557,0.1421914249658584,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.8537501692771912,0.2359807193279266,0.2243236154317855,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.7006027698516846,0.1276715248823166,0.5801434516906738,284.86004638671875,284.95001220703125,301.4316101074219,296.5162658691406,299.2375183105469,297.2575988769531,284.8724975585937,1.0,0.349010705947876,1.0,1.0,0.7035671472549438,1.0,-1.8445481061935425,0.8725469708442688,0.9720011949539183,0.4478038549423218,0.807044506072998,0.807044506072998,0.0,56.72837829589844,43.0,47644.59375,0.0,534.3475341796875,1.0,280.0603942871094,283.611328125,299.53759765625,302.70489501953125,293.1499938964844,293.1499938964844,280.3500061035156,42889.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7483891844749451,1.0,0.0,0.0,3.1991238594055176,3.199144124984741,6.828973369010782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.11865234375,0.0,1099.407958984375,1895.4371337890625,0.0,2011.531494140625,0.8058881759643555,1.0,0.0,3.0,1.0,0.0
17663580,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.9990000128746032,0.4101608395576477,0.3255491554737091,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.901025116443634,0.2654429376125335,0.2515924274921417,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8264966607093811,0.2035900950431823,0.1429281532764434,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8680132031440735,0.2375254482030868,0.2254909425973892,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.7116407752037048,0.1278794258832931,0.5799483060836792,284.9988708496094,284.95001220703125,301.4182434082031,296.5274963378906,299.2340393066406,297.2652282714844,284.9938659667969,1.0,0.3438061773777008,1.0,1.0,0.7040674686431885,1.0,-1.831020951271057,0.8655876517295837,0.9654333591461182,0.4439055621623993,0.9110017418861388,0.9110017418861388,0.0,53.46260833740234,46.0,47041.8828125,0.0,515.0724487304688,1.0,280.3389587402344,283.7328186035156,299.4882202148437,302.538330078125,293.1499938964844,293.1499938964844,280.04998779296875,33882.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7360095977783203,1.0,0.0,0.0,3.315971612930298,3.315991401672364,7.336939233937301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8393.4443359375,0.0,1143.950927734375,1895.4371337890625,0.0,1905.68798828125,0.822266161441803,1.0,0.0,3.0,1.0,0.0
17663640,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.9990000128746032,0.4101608395576477,0.3255491554737091,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.901025116443634,0.2654429376125335,0.2515924274921417,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8264966607093811,0.2035900950431823,0.1429281532764434,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8680132031440735,0.2375254482030868,0.2254909425973892,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.7116407752037048,0.1278794258832931,0.5799483060836792,284.9988708496094,284.95001220703125,301.4182434082031,296.5274963378906,299.2340393066406,297.2652282714844,284.9938659667969,1.0,0.3438061773777008,1.0,1.0,0.7040674686431885,1.0,-1.831020951271057,0.8655876517295837,0.9654333591461182,0.4439055621623993,0.9110017418861388,0.9110017418861388,0.0,53.46260833740234,46.0,47041.8828125,0.0,515.0724487304688,1.0,280.3389587402344,283.7328186035156,299.4882202148437,302.538330078125,293.1499938964844,293.1499938964844,280.04998779296875,33882.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7360095977783203,1.0,0.0,0.0,3.315971612930298,3.315991401672364,7.336939233937301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8393.4443359375,0.0,1143.950927734375,1895.4371337890625,0.0,1905.68798828125,0.822266161441803,1.0,0.0,3.0,1.0,0.0
17663700,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.9990000128746032,0.4124993979930877,0.3194978237152099,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.9083834886550904,0.2665189504623413,0.2526846528053283,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.832097053527832,0.2041292637586593,0.1433532536029815,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.8743722438812256,0.2381598651409149,0.2261551469564438,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.7162134051322937,0.1279662102460861,0.5803313255310059,284.86260986328125,284.95001220703125,301.4118347167969,296.532958984375,299.23248291015625,297.2689514160156,284.8494567871094,1.0,0.3422808349132538,1.0,1.0,0.7043176293373108,1.0,-1.826826453208924,0.8634144067764282,0.9634120464324952,0.4425652027130127,0.8167725205421448,0.8167725205421448,0.0,52.20817565917969,46.0,47452.6015625,0.0,508.4001159667969,1.0,280.1061706542969,283.5841064453125,299.554443359375,302.73834228515625,293.1499938964844,293.1499938964844,280.04998779296875,38228.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7414055466651917,1.0,0.0,0.0,3.2693984508514404,3.269418478012085,7.132289852052054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8115.0654296875,0.0,1130.9481201171875,1895.4371337890625,0.0,1951.5706787109373,0.8132046461105347,1.0,0.0,3.0,1.0,0.0
17663760,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9990000128746032,0.4148213267326355,0.315696507692337,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.9136279821395874,0.2674698829650879,0.2535730898380279,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8357332944869995,0.2045520991086959,0.1436420381069183,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8785549402236938,0.2386735379695892,0.2266338914632797,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.7189759612083435,0.1279906779527664,0.5803622603416443,284.8921203613281,284.95001220703125,301.4056396484375,296.5382995605469,299.2301940917969,297.27032470703125,284.90185546875,1.0,0.341240644454956,1.0,1.0,0.7042328715324402,1.0,-1.824285864830017,0.8621842265129089,0.9621016979217528,0.4418717920780182,0.8070400357246399,0.8070400357246399,0.0,51.43457412719727,49.0,46984.734375,0.0,504.3292236328125,1.0,280.0614318847656,283.654296875,299.5463562011719,302.65966796875,293.1499938964844,293.1499938964844,280.3500061035156,40780.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419305443763733,1.0,0.0,0.0,3.119868040084839,3.119887113571167,6.494799436040921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7586.45751953125,0.0,1018.0760498046876,1895.4371337890625,0.0,1956.0560302734373,0.7861685156822205,1.0,0.0,3.0,1.0,0.0
17663820,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.9990000128746032,0.4206924736499786,0.3107118904590606,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.9222981929779052,0.2700269222259521,0.2557837069034576,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8415044546127319,0.205981507897377,0.1445043981075287,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.885101854801178,0.2402796447277069,0.2279671877622604,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.7230169177055359,0.128368467092514,0.5814778208732605,285.0155944824219,284.95001220703125,301.39422607421875,296.5486755371094,299.2323608398437,297.2840576171875,285.0107727050781,1.0,0.3405264317989349,1.0,1.0,0.7040632963180542,1.0,-1.8249260187149048,0.8625913858413696,0.9623346328735352,0.4420630931854248,0.9146790504455566,0.9146790504455566,0.0,50.52173614501953,52.0,46647.84375,0.0,501.9136352539063,1.0,280.3382263183594,283.7552185058594,299.5138854980469,302.5319519042969,293.1499938964844,293.1499938964844,280.04998779296875,32882.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7309321761131287,1.0,0.0,0.0,3.2664175033569336,3.2664365768432617,7.119290899026964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8349.130859375,0.0,1092.4686279296875,1895.4371337890625,0.0,1862.8857421875,0.8103270530700684,1.0,0.0,3.0,1.0,0.0
17663880,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.9990000128746032,0.4206924736499786,0.3107118904590606,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.9222981929779052,0.2700269222259521,0.2557837069034576,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8415044546127319,0.205981507897377,0.1445043981075287,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.885101854801178,0.2402796447277069,0.2279671877622604,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.7230169177055359,0.128368467092514,0.5814778208732605,285.0155944824219,284.95001220703125,301.39422607421875,296.5486755371094,299.2323608398437,297.2840576171875,285.0107727050781,1.0,0.3405264317989349,1.0,1.0,0.7040632963180542,1.0,-1.8249260187149048,0.8625913858413696,0.9623346328735352,0.4420630931854248,0.9146790504455566,0.9146790504455566,0.0,50.52173614501953,52.0,46647.84375,0.0,501.9136352539063,1.0,280.3382263183594,283.7552185058594,299.5138854980469,302.5319519042969,293.1499938964844,293.1499938964844,280.04998779296875,32882.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7309321761131287,1.0,0.0,0.0,3.2664175033569336,3.2664365768432617,7.119290899026964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8349.130859375,0.0,1092.4686279296875,1895.4371337890625,0.0,1862.8857421875,0.8103270530700684,1.0,0.0,3.0,1.0,0.0
17663940,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9990000128746032,0.4250521659851074,0.3100459575653076,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9260071516036988,0.2720822691917419,0.257881611585617,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8435181975364685,0.2069471180438995,0.1452871710062027,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.887383222579956,0.2414241582155227,0.229196548461914,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.7238612771034241,0.1284795850515365,0.5824118256568909,284.8957214355469,284.95001220703125,301.3843078613281,296.5586242675781,299.2311706542969,297.2899169921875,284.9055480957031,1.0,0.3412922620773315,1.0,1.0,0.7038937211036682,1.0,-1.83018171787262,0.8652843236923218,0.964897394180298,0.4435614645481109,0.8110848069190979,0.8110848069190979,0.0,50.51732635498047,55.0,46882.66015625,0.0,505.34368896484375,1.0,280.06121826171875,283.654296875,299.5775146484375,302.68218994140625,293.1499938964844,293.1499938964844,280.3500061035156,39980.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7390764355659485,1.0,0.0,0.0,3.112544536590576,3.1125636100769043,6.464344437517866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.6416015625,0.0,1006.890625,1895.4371337890625,0.0,1931.716796875,0.7834810614585876,1.0,0.0,3.0,1.0,0.0
17664000,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9990000128746032,0.4250521659851074,0.3100459575653076,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9260071516036988,0.2720822691917419,0.257881611585617,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8435181975364685,0.2069471180438995,0.1452871710062027,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.887383222579956,0.2414241582155227,0.229196548461914,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.7238612771034241,0.1284795850515365,0.5824118256568909,284.8957214355469,284.95001220703125,301.3843078613281,296.5586242675781,299.2311706542969,297.2899169921875,284.9055480957031,1.0,0.3412922620773315,1.0,1.0,0.7038937211036682,1.0,-1.83018171787262,0.8652843236923218,0.964897394180298,0.4435614645481109,0.8110848069190979,0.8110848069190979,0.0,50.51732635498047,55.0,46882.66015625,0.0,505.34368896484375,1.0,280.06121826171875,283.654296875,299.5775146484375,302.68218994140625,293.1499938964844,293.1499938964844,280.3500061035156,39980.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7390764355659485,1.0,0.0,0.0,3.112544536590576,3.1125636100769043,6.464344437517866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.6416015625,0.0,1006.890625,1895.4371337890625,0.0,1931.716796875,0.7834810614585876,1.0,0.0,3.0,1.0,0.0
17664060,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.9990000128746032,0.4289290010929107,0.3122104108333587,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.9266504049301147,0.2746496796607971,0.2601450383663177,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8432765603065491,0.208356574177742,0.146169364452362,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.8870581984519958,0.2430029660463333,0.2305497378110885,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.7227246761322021,0.1288027316331863,0.5835252404212952,285.02655029296875,284.95001220703125,301.37628173828125,296.5680847167969,299.231201171875,297.29620361328125,285.0222473144531,1.0,0.3431940972805023,1.0,1.0,0.7039337158203125,1.0,-1.839515924453736,0.86992347240448,0.9695924520492554,0.4460780918598175,0.9284430742263794,0.9284430742263794,0.0,51.12704086303711,58.0,46845.33984375,0.0,513.4122314453125,1.0,280.33819580078125,283.7597045898437,299.5426940917969,302.5681457519531,293.1499938964844,293.1499938964844,280.04998779296875,32323.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299104928970337,1.0,0.0,0.0,3.2758562564849854,3.275875329971313,7.160493851188221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8375.962890625,0.0,1097.130859375,1895.4371337890625,0.0,1854.318359375,0.8120136260986328,1.0,0.0,3.0,1.0,0.0
17664120,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.9990000128746032,0.4289290010929107,0.3122104108333587,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.9266504049301147,0.2746496796607971,0.2601450383663177,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8432765603065491,0.208356574177742,0.146169364452362,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.8870581984519958,0.2430029660463333,0.2305497378110885,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.7227246761322021,0.1288027316331863,0.5835252404212952,285.02655029296875,284.95001220703125,301.37628173828125,296.5680847167969,299.231201171875,297.29620361328125,285.0222473144531,1.0,0.3431940972805023,1.0,1.0,0.7039337158203125,1.0,-1.839515924453736,0.86992347240448,0.9695924520492554,0.4460780918598175,0.9284430742263794,0.9284430742263794,0.0,51.12704086303711,58.0,46845.33984375,0.0,513.4122314453125,1.0,280.33819580078125,283.7597045898437,299.5426940917969,302.5681457519531,293.1499938964844,293.1499938964844,280.04998779296875,32323.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299104928970337,1.0,0.0,0.0,3.2758562564849854,3.275875329971313,7.160493851188221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8375.962890625,0.0,1097.130859375,1895.4371337890625,0.0,1854.318359375,0.8120136260986328,1.0,0.0,3.0,1.0,0.0
17664180,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9990000128746032,0.4304595589637756,0.3170832991600036,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.924038589000702,0.2767096757888794,0.262297660112381,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8406089544296265,0.2092965841293335,0.1469710618257522,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8840042352676392,0.2441158592700958,0.2317986041307449,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7196089029312134,0.1288952380418777,0.5845329761505127,284.89666748046875,284.95001220703125,301.3705139160156,296.5770874023437,299.225341796875,297.2893371582031,284.9058837890625,1.0,0.3459998369216919,1.0,1.0,0.7039737105369568,1.0,-1.851623773574829,0.8759315013885498,0.975692331790924,0.4493930339813232,0.8238704800605774,0.8238704800605774,0.0,52.31260681152344,61.0,47440.42578125,0.0,525.23193359375,1.0,280.0608825683594,283.6427307128906,299.6068420410156,302.74249267578125,293.1499938964844,293.1499938964844,280.3500061035156,39234.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7401992678642273,1.0,0.0,0.0,3.1593241691589355,3.1593434810638428,6.660114308942866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7632.791015625,0.0,1041.2847900390625,1895.4371337890625,0.0,1941.279052734375,0.7927764654159546,1.0,0.0,3.0,1.0,0.0
17664240,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9990000128746032,0.4304595589637756,0.3170832991600036,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.924038589000702,0.2767096757888794,0.262297660112381,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8406089544296265,0.2092965841293335,0.1469710618257522,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8840042352676392,0.2441158592700958,0.2317986041307449,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7196089029312134,0.1288952380418777,0.5845329761505127,284.89666748046875,284.95001220703125,301.3705139160156,296.5770874023437,299.225341796875,297.2893371582031,284.9058837890625,1.0,0.3459998369216919,1.0,1.0,0.7039737105369568,1.0,-1.851623773574829,0.8759315013885498,0.975692331790924,0.4493930339813232,0.8238704800605774,0.8238704800605774,0.0,52.31260681152344,61.0,47440.42578125,0.0,525.23193359375,1.0,280.0608825683594,283.6427307128906,299.6068420410156,302.74249267578125,293.1499938964844,293.1499938964844,280.3500061035156,39234.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7401992678642273,1.0,0.0,0.0,3.1593241691589355,3.1593434810638428,6.660114308942866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7632.791015625,0.0,1041.2847900390625,1895.4371337890625,0.0,1941.279052734375,0.7927764654159546,1.0,0.0,3.0,1.0,0.0
17664300,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.9990000128746032,0.4308632612228393,0.3203407227993011,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.921775996685028,0.2779263257980346,0.2633258402347564,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.8385604619979858,0.2099247276782989,0.147334411740303,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.8816638588905334,0.2448242902755737,0.2323674857616424,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.7174139022827148,0.1290254890918731,0.5848976373672485,285.0315246582031,284.95001220703125,301.3685913085937,296.5813903808594,299.2223815917969,297.28472900390625,285.0429992675781,1.0,0.3476548790931701,1.0,1.0,0.7039936780929565,1.0,-1.858325481414795,0.8792619705200195,0.9790635704994202,0.4512172341346741,0.9169402718544006,0.9169402718544006,0.0,53.08161926269531,61.0,47206.84765625,0.0,532.1923217773438,1.0,280.2897033691406,283.7796936035156,299.5531616210937,302.56256103515625,293.1499938964844,293.1499938964844,280.3500061035156,33864.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342416048049927,1.0,0.0,0.0,3.222984313964844,3.223003387451172,6.931220468686661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7901.36767578125,0.0,1060.822265625,1895.4371337890625,0.0,1890.7423095703125,0.8037232756614685,1.0,0.0,3.0,1.0,0.0
