time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17664360,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.9990000128746032,0.4312006831169128,0.3234637677669525,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.9200299978256226,0.2792946100234985,0.2645947933197021,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.8369362354278564,0.2106857597827911,0.1478541642427444,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.879758894443512,0.2456681430339813,0.2331472188234329,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.7155531048774719,0.1292506009340286,0.5858656764030457,285.03875732421875,284.95001220703125,301.36737060546875,296.5856018066406,299.22088623046875,297.2825622558594,285.0350952148437,1.0,0.3494851887226105,1.0,1.0,0.7041799426078796,1.0,-1.866320967674256,0.8831677436828613,0.9831532835960388,0.4533351361751556,0.9529647827148438,0.9529647827148438,0.0,53.86200714111328,64.0,47606.0625,0.0,540.1207885742188,1.0,280.3388061523437,283.7605895996094,299.5694274902344,302.6388244628906,293.1499938964844,293.1499938964844,280.04998779296875,32002.251953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7329033017158508,1.0,0.0,0.0,3.32846474647522,3.328484058380127,7.392327461275272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8469.1806640625,0.0,1142.611083984375,1895.4371337890625,0.0,1879.4583740234373,0.8236072659492493,1.0,0.0,3.0,1.0,0.0
17664420,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9990000128746032,0.4296265244483948,0.3314204812049866,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9144009947776794,0.2813670337200165,0.2667982280254364,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8320336937904358,0.2116006910800933,0.1486663967370987,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8741339445114136,0.2467512637376785,0.2344053834676742,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.7103548645973206,0.1294023245573043,0.5872713327407837,284.8950500488281,284.95001220703125,301.3672180175781,296.59356689453125,299.2128295898437,297.2666320800781,284.90301513671875,1.0,0.3535164296627044,1.0,1.0,0.704552412033081,1.0,-1.882695436477661,0.8911539316177368,0.9915414452552797,0.4577013254165649,0.8448189496994019,0.8448189496994019,0.0,55.78834915161133,67.0,48530.92578125,0.0,557.6030883789062,1.0,280.06011962890625,283.6233825683594,299.6324768066406,302.8335266113281,293.1499938964844,293.1499938964844,280.3500061035156,38505.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.744964599609375,1.0,0.0,0.0,3.2492570877075195,3.249276876449585,7.044682774903777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7732.8115234375,0.0,1114.73681640625,1895.4371337890625,0.0,1982.048828125,0.8116408586502075,1.0,0.0,3.0,1.0,0.0
17664480,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9990000128746032,0.4296265244483948,0.3314204812049866,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9144009947776794,0.2813670337200165,0.2667982280254364,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8320336937904358,0.2116006910800933,0.1486663967370987,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8741339445114136,0.2467512637376785,0.2344053834676742,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.7103548645973206,0.1294023245573043,0.5872713327407837,284.8950500488281,284.95001220703125,301.3672180175781,296.59356689453125,299.2128295898437,297.2666320800781,284.90301513671875,1.0,0.3535164296627044,1.0,1.0,0.704552412033081,1.0,-1.882695436477661,0.8911539316177368,0.9915414452552797,0.4577013254165649,0.8448189496994019,0.8448189496994019,0.0,55.78834915161133,67.0,48530.92578125,0.0,557.6030883789062,1.0,280.06011962890625,283.6233825683594,299.6324768066406,302.8335266113281,293.1499938964844,293.1499938964844,280.3500061035156,38505.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.744964599609375,1.0,0.0,0.0,3.2492570877075195,3.249276876449585,7.044682774903777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7732.8115234375,0.0,1114.73681640625,1895.4371337890625,0.0,1982.048828125,0.8116408586502075,1.0,0.0,3.0,1.0,0.0
17664540,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.9990000128746032,0.4275766611099243,0.3401816487312317,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.9084696769714355,0.2839635610580444,0.2691130042076111,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.826809287071228,0.2129577100276947,0.1495343148708343,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.8681409358978271,0.2482677549123764,0.2357297241687774,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.7045419812202454,0.1297689825296402,0.5887957811355591,285.0499267578125,284.95001220703125,301.3704528808594,296.6010437011719,299.2131652832031,297.26318359375,285.0464172363281,1.0,0.3579278588294983,1.0,1.0,0.7049248814582825,1.0,-1.9004563093185425,0.899839460849762,1.0006169080734253,0.4624284207820892,0.9853724241256714,0.9853724241256714,0.0,57.95024108886719,70.0,48690.05859375,0.0,577.117431640625,1.0,280.3398742675781,283.7553405761719,299.5909423828125,302.72869873046875,293.1499938964844,293.1499938964844,280.04998779296875,31952.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7389124631881714,1.0,0.0,0.0,3.4108006954193115,3.410820960998535,7.762578206893522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8603.4619140625,0.0,1219.719970703125,1895.4371337890625,0.0,1930.32177734375,0.84212726354599,1.0,0.0,3.0,1.0,0.0
17664600,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.9990000128746032,0.4275766611099243,0.3401816487312317,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.9084696769714355,0.2839635610580444,0.2691130042076111,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.826809287071228,0.2129577100276947,0.1495343148708343,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.8681409358978271,0.2482677549123764,0.2357297241687774,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.7045419812202454,0.1297689825296402,0.5887957811355591,285.0499267578125,284.95001220703125,301.3704528808594,296.6010437011719,299.2131652832031,297.26318359375,285.0464172363281,1.0,0.3579278588294983,1.0,1.0,0.7049248814582825,1.0,-1.9004563093185425,0.899839460849762,1.0006169080734253,0.4624284207820892,0.9853724241256714,0.9853724241256714,0.0,57.95024108886719,70.0,48690.05859375,0.0,577.117431640625,1.0,280.3398742675781,283.7553405761719,299.5909423828125,302.72869873046875,293.1499938964844,293.1499938964844,280.04998779296875,31952.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7389124631881714,1.0,0.0,0.0,3.4108006954193115,3.410820960998535,7.762578206893522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8603.4619140625,0.0,1219.719970703125,1895.4371337890625,0.0,1930.32177734375,0.84212726354599,1.0,0.0,3.0,1.0,0.0
17664660,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.9990000128746032,0.4235782623291015,0.3499540388584137,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.9020391702651978,0.2860168814659118,0.2713399231433868,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8209127187728882,0.2138149589300155,0.1503348052501678,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8615045547485352,0.2492928951978683,0.2369708567857742,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.6980634927749634,0.1298460215330124,0.5901010632514954,284.8865966796875,284.95001220703125,301.3774108886719,296.6079406738281,299.21246337890625,297.2549743652344,284.8929443359375,1.0,0.3626396358013153,1.0,1.0,0.7055486440658569,1.0,-1.9188854694366453,0.908743381500244,1.0101420879364014,0.4672735333442688,0.8668391704559326,0.8668391704559326,0.0,60.38935852050781,58.0,49652.37890625,0.0,598.3600463867188,1.0,280.0592346191406,283.59100341796875,299.6492919921875,302.92352294921875,293.1499938964844,293.1499938964844,280.3500061035156,38117.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751430094242096,1.0,0.0,0.0,3.3548507690429688,3.3548715114593506,7.509996180488088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7834.7470703125,0.0,1209.09716796875,1895.4371337890625,0.0,2037.83642578125,0.8344401717185974,1.0,0.0,3.0,1.0,0.0
17664720,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.9990000128746032,0.4235782623291015,0.3499540388584137,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.9020391702651978,0.2860168814659118,0.2713399231433868,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8209127187728882,0.2138149589300155,0.1503348052501678,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8615045547485352,0.2492928951978683,0.2369708567857742,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.6980634927749634,0.1298460215330124,0.5901010632514954,284.8865966796875,284.95001220703125,301.3774108886719,296.6079406738281,299.21246337890625,297.2549743652344,284.8929443359375,1.0,0.3626396358013153,1.0,1.0,0.7055486440658569,1.0,-1.9188854694366453,0.908743381500244,1.0101420879364014,0.4672735333442688,0.8668391704559326,0.8668391704559326,0.0,60.38935852050781,58.0,49652.37890625,0.0,598.3600463867188,1.0,280.0592346191406,283.59100341796875,299.6492919921875,302.92352294921875,293.1499938964844,293.1499938964844,280.3500061035156,38117.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751430094242096,1.0,0.0,0.0,3.3548507690429688,3.3548715114593506,7.509996180488088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7834.7470703125,0.0,1209.09716796875,1895.4371337890625,0.0,2037.83642578125,0.8344401717185974,1.0,0.0,3.0,1.0,0.0
17664780,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.9990000128746032,0.4212900698184967,0.3465527892112732,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.9076615571975708,0.2885284721851349,0.2734837830066681,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.824638843536377,0.2150516957044601,0.1510518193244934,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.8656542301177979,0.2506875097751617,0.2380904853343963,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.7006085515022278,0.1300240904092788,0.5903943181037903,285.0356140136719,284.95001220703125,301.3884582519531,296.6142578125,299.2178649902344,297.2562866210937,285.031005859375,1.0,0.361646443605423,1.0,1.0,0.7061724066734314,1.0,-1.9199488162994385,0.908962905406952,1.0109859704971311,0.4674318432807922,0.9966070652008056,0.9966070652008056,0.0,59.71830368041992,46.0,49303.9609375,0.0,596.938232421875,1.0,280.3407897949219,283.7255859375,299.6001281738281,302.7876892089844,293.1499938964844,293.1499938964844,280.04998779296875,32618.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7446478605270386,1.0,0.0,0.0,3.485834836959839,3.4858558177948,8.107872986329312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.2568359375,0.0,1298.1920166015625,1895.4371337890625,0.0,1979.32958984375,0.859521746635437,1.0,0.0,3.0,1.0,0.0
17664840,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.9990000128746032,0.4212900698184967,0.3465527892112732,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.9076615571975708,0.2885284721851349,0.2734837830066681,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.824638843536377,0.2150516957044601,0.1510518193244934,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.8656542301177979,0.2506875097751617,0.2380904853343963,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.7006085515022278,0.1300240904092788,0.5903943181037903,285.0356140136719,284.95001220703125,301.3884582519531,296.6142578125,299.2178649902344,297.2562866210937,285.031005859375,1.0,0.361646443605423,1.0,1.0,0.7061724066734314,1.0,-1.9199488162994385,0.908962905406952,1.0109859704971311,0.4674318432807922,0.9966070652008056,0.9966070652008056,0.0,59.71830368041992,46.0,49303.9609375,0.0,596.938232421875,1.0,280.3407897949219,283.7255859375,299.6001281738281,302.7876892089844,293.1499938964844,293.1499938964844,280.04998779296875,32618.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7446478605270386,1.0,0.0,0.0,3.485834836959839,3.4858558177948,8.107872986329312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.2568359375,0.0,1298.1920166015625,1895.4371337890625,0.0,1979.32958984375,0.859521746635437,1.0,0.0,3.0,1.0,0.0
17664900,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.9990000128746032,0.4213506281375885,0.3401582837104797,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.9153820872306824,0.2896143496036529,0.2746058404445648,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8300818800926208,0.2155180424451828,0.1514378041028976,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8718044757843018,0.2512359917163849,0.2386892586946487,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7053120732307434,0.1300534009933471,0.5905835032463074,284.87713623046875,284.95001220703125,301.3956604003906,296.6171875,299.22088623046875,297.2567749023437,284.8590393066406,1.0,0.3595396876335144,1.0,1.0,0.7064842581748962,1.0,-1.9150327444076536,0.9063671231269836,1.0086655616760254,0.4659773111343384,0.8971913456916809,0.8971913456916809,0.0,58.30075454711914,46.0,49987.203125,0.0,588.7333374023438,1.0,280.10125732421875,283.54083251953125,299.66033935546875,303.00360107421875,293.1499938964844,293.1499938964844,280.04998779296875,35639.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7520521283149719,1.0,0.0,0.0,3.490915298461914,3.490936756134033,8.13152325918054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8413.7353515625,0.0,1324.9136962890625,1895.4371337890625,0.0,2043.2310791015625,0.8612658381462097,1.0,0.0,3.0,1.0,0.0
17664960,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.9990000128746032,0.4220949709415436,0.3318690061569214,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.9252017736434937,0.2904678881168365,0.2754171788692474,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.8367994427680969,0.2157728672027588,0.1516169607639312,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.8795105218887329,0.2515675127506256,0.2390070259571075,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.711177408695221,0.1299674212932586,0.5900683999061584,284.8519287109375,284.95001220703125,301.4040222167969,296.6199645996094,299.2231750488281,297.2549133300781,284.858154296875,1.0,0.3564773797988891,1.0,1.0,0.7066954374313354,1.0,-1.9060364961624143,0.9017840623855592,1.0042524337768557,0.4634286761283874,0.8467461466789246,0.8467461466789246,0.0,56.43641662597656,49.0,49421.66796875,0.0,576.191162109375,1.0,280.0589599609375,283.5580139160156,299.6463928222656,302.92498779296875,293.1499938964844,293.1499938964844,280.3500061035156,40062.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542417049407959,1.0,0.0,0.0,3.368823289871216,3.368844509124756,7.572682534373598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7806.46240234375,0.0,1235.790771484375,1895.4371337890625,0.0,2062.25927734375,0.8388628363609314,1.0,0.0,3.0,1.0,0.0
17665020,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.9990000128746032,0.4268270432949066,0.3220784664154053,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9387569427490234,0.2930153906345367,0.2775009572505951,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8459012508392334,0.2170116007328033,0.1522696018218994,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8898457884788513,0.2529470920562744,0.2400246858596801,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.7182789444923401,0.1302414685487747,0.5902917981147766,285.0115051269531,284.95001220703125,301.4244079589844,296.6250305175781,299.23687744140625,297.2639465332031,285.00787353515625,1.0,0.353917121887207,1.0,1.0,0.7071178555488586,1.0,-1.899042010307312,0.8981565833091736,1.0008854866027832,0.4611723124980926,0.9640169143676758,0.9640169143676758,0.0,54.36753845214844,52.0,48761.78125,0.0,564.5181884765625,1.0,280.34063720703125,283.71063232421875,299.59228515625,302.7477722167969,293.1499938964844,293.1499938964844,280.04998779296875,33538.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7433683276176453,1.0,0.0,0.0,3.461109161376953,3.461129903793335,7.993259032446076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8618.173828125,0.0,1280.0599365234375,1895.4371337890625,0.0,1968.358154296875,0.8546373844146729,1.0,0.0,3.0,1.0,0.0
17665080,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.9990000128746032,0.4268270432949066,0.3220784664154053,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9387569427490234,0.2930153906345367,0.2775009572505951,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8459012508392334,0.2170116007328033,0.1522696018218994,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8898457884788513,0.2529470920562744,0.2400246858596801,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.7182789444923401,0.1302414685487747,0.5902917981147766,285.0115051269531,284.95001220703125,301.4244079589844,296.6250305175781,299.23687744140625,297.2639465332031,285.00787353515625,1.0,0.353917121887207,1.0,1.0,0.7071178555488586,1.0,-1.899042010307312,0.8981565833091736,1.0008854866027832,0.4611723124980926,0.9640169143676758,0.9640169143676758,0.0,54.36753845214844,52.0,48761.78125,0.0,564.5181884765625,1.0,280.34063720703125,283.71063232421875,299.59228515625,302.7477722167969,293.1499938964844,293.1499938964844,280.04998779296875,33538.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7433683276176453,1.0,0.0,0.0,3.461109161376953,3.461129903793335,7.993259032446076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8618.173828125,0.0,1280.0599365234375,1895.4371337890625,0.0,1968.358154296875,0.8546373844146729,1.0,0.0,3.0,1.0,0.0
17665140,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.9990000128746032,0.4310421049594879,0.3175255954265594,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.9466158747673036,0.2951583564281463,0.2796589434146881,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8510097861289978,0.2178570628166198,0.1529598832130432,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.8955733180046082,0.2539377212524414,0.2410959005355835,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.7218478322029114,0.1303788125514984,0.5911577939987183,284.8720703125,284.95001220703125,301.45001220703125,296.6294250488281,299.2497253417969,297.26617431640625,284.8807067871094,1.0,0.3532332181930542,1.0,1.0,0.7075403332710266,1.0,-1.8993195295333865,0.8981217741966248,1.0011978149414062,0.4610320925712585,0.8401426076889038,0.8401426076889038,0.0,53.509883880615234,55.0,49010.375,0.0,561.941162109375,1.0,280.0592041015625,283.585205078125,299.64678955078125,302.8891906738281,293.1499938964844,293.1499938964844,280.3500061035156,40306.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510860562324524,1.0,0.0,0.0,3.314862966537476,3.3148837089538574,7.332033646889613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7771.6015625,0.0,1186.5836181640625,1895.4371337890625,0.0,2034.8546142578125,0.8277629017829895,1.0,0.0,3.0,1.0,0.0
17665200,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.9990000128746032,0.4310421049594879,0.3175255954265594,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.9466158747673036,0.2951583564281463,0.2796589434146881,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8510097861289978,0.2178570628166198,0.1529598832130432,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.8955733180046082,0.2539377212524414,0.2410959005355835,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.7218478322029114,0.1303788125514984,0.5911577939987183,284.8720703125,284.95001220703125,301.45001220703125,296.6294250488281,299.2497253417969,297.26617431640625,284.8807067871094,1.0,0.3532332181930542,1.0,1.0,0.7075403332710266,1.0,-1.8993195295333865,0.8981217741966248,1.0011978149414062,0.4610320925712585,0.8401426076889038,0.8401426076889038,0.0,53.509883880615234,55.0,49010.375,0.0,561.941162109375,1.0,280.0592041015625,283.585205078125,299.64678955078125,302.8891906738281,293.1499938964844,293.1499938964844,280.3500061035156,40306.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510860562324524,1.0,0.0,0.0,3.314862966537476,3.3148837089538574,7.332033646889613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7771.6015625,0.0,1186.5836181640625,1895.4371337890625,0.0,2034.8546142578125,0.8277629017829895,1.0,0.0,3.0,1.0,0.0
17665260,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.9990000128746032,0.4354520738124847,0.3165555000305176,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.9507147073745728,0.2979723513126373,0.2820726633071899,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.8532711267471313,0.219188779592514,0.1537477970123291,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8980397582054138,0.2554063498973846,0.2422907650470733,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.7229942083358765,0.1307592242956161,0.5923541188240051,285.03076171875,284.95001220703125,301.4811096191406,296.6358947753906,299.2705383300781,297.2771301269531,285.0273742675781,1.0,0.3540028631687164,1.0,1.0,0.7075586915016174,1.0,-1.9048657417297363,0.9008831977844238,1.003982663154602,0.4624951183795929,0.9704275131225586,0.9704275131225586,0.0,53.4572639465332,73.0,48664.10546875,0.0,565.6970825195312,1.0,280.3403015136719,283.7249450683594,299.6054382324219,302.74810791015625,293.1499938964844,293.1499938964844,280.04998779296875,32976.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740862250328064,1.0,0.0,0.0,3.439563751220703,3.439584255218506,7.894052487245062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8606.890625,0.0,1254.8387451171875,1895.4371337890625,0.0,1946.9327392578125,0.8493982553482056,1.0,0.0,3.0,1.0,0.0
17665320,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.9990000128746032,0.4354520738124847,0.3165555000305176,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.9507147073745728,0.2979723513126373,0.2820726633071899,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.8532711267471313,0.219188779592514,0.1537477970123291,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8980397582054138,0.2554063498973846,0.2422907650470733,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.7229942083358765,0.1307592242956161,0.5923541188240051,285.03076171875,284.95001220703125,301.4811096191406,296.6358947753906,299.2705383300781,297.2771301269531,285.0273742675781,1.0,0.3540028631687164,1.0,1.0,0.7075586915016174,1.0,-1.9048657417297363,0.9008831977844238,1.003982663154602,0.4624951183795929,0.9704275131225586,0.9704275131225586,0.0,53.4572639465332,73.0,48664.10546875,0.0,565.6970825195312,1.0,280.3403015136719,283.7249450683594,299.6054382324219,302.74810791015625,293.1499938964844,293.1499938964844,280.04998779296875,32976.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740862250328064,1.0,0.0,0.0,3.439563751220703,3.439584255218506,7.894052487245062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8606.890625,0.0,1254.8387451171875,1895.4371337890625,0.0,1946.9327392578125,0.8493982553482056,1.0,0.0,3.0,1.0,0.0
17665380,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9990000128746032,0.4359634816646576,0.3330783545970917,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9357473850250244,0.3003236055374145,0.2845960855484009,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8409512639045715,0.2200746834278106,0.1545842587947845,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8840880393981934,0.2564377784729004,0.2435591220855713,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.7119702100753784,0.1309407949447631,0.5941779017448425,284.8996276855469,284.95001220703125,301.5174865722656,296.6470642089844,299.28564453125,297.2704772949219,284.9083557128906,1.0,0.3618502914905548,1.0,1.0,0.707577109336853,1.0,-1.932435750961304,0.91464501619339,1.017790675163269,0.469943106174469,0.8680541515350342,0.8680541515350342,0.0,57.29339218139648,91.0,49726.5390625,0.0,598.1336059570312,1.0,280.05914306640625,283.5938720703125,299.6739196777344,302.94073486328125,293.1499938964844,293.1499938964844,280.3500061035156,38466.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503288388252258,1.0,0.0,0.0,3.3558120727539062,3.355832815170288,7.514300932598417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7843.51025390625,0.0,1212.4110107421875,1895.4371337890625,0.0,2028.296875,0.8353813290596008,1.0,0.0,3.0,1.0,0.0
17665440,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9990000128746032,0.4359634816646576,0.3330783545970917,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9357473850250244,0.3003236055374145,0.2845960855484009,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8409512639045715,0.2200746834278106,0.1545842587947845,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8840880393981934,0.2564377784729004,0.2435591220855713,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.7119702100753784,0.1309407949447631,0.5941779017448425,284.8996276855469,284.95001220703125,301.5174865722656,296.6470642089844,299.28564453125,297.2704772949219,284.9083557128906,1.0,0.3618502914905548,1.0,1.0,0.707577109336853,1.0,-1.932435750961304,0.91464501619339,1.017790675163269,0.469943106174469,0.8680541515350342,0.8680541515350342,0.0,57.29339218139648,91.0,49726.5390625,0.0,598.1336059570312,1.0,280.05914306640625,283.5938720703125,299.6739196777344,302.94073486328125,293.1499938964844,293.1499938964844,280.3500061035156,38466.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503288388252258,1.0,0.0,0.0,3.3558120727539062,3.355832815170288,7.514300932598417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7843.51025390625,0.0,1212.4110107421875,1895.4371337890625,0.0,2028.296875,0.8353813290596008,1.0,0.0,3.0,1.0,0.0
17665500,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.9990000128746032,0.4339527785778045,0.3469839990139007,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.92255836725235,0.3017183244228363,0.2858510911464691,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.8309378623962402,0.220689982175827,0.1549896895885467,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.8726413249969482,0.2571217119693756,0.2441733181476593,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.7022846937179565,0.1311155706644058,0.5951347947120667,285.05908203125,284.95001220703125,301.5375671386719,296.654296875,299.2932434082031,297.2646789550781,285.0740661621094,1.0,0.367781788110733,1.0,1.0,0.7075862884521484,1.0,-1.95300841331482,0.9249027371406556,1.0281057357788086,0.4755806922912597,0.9817118048667908,0.9817118048667908,0.0,60.59507751464844,91.0,49699.1875,0.0,624.35791015625,1.0,280.2951354980469,283.75732421875,299.6278686523437,302.7751159667969,293.1499938964844,293.1499938964844,280.3500061035156,33635.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7447717189788818,1.0,0.0,0.0,3.41691517829895,3.416935682296753,7.79043489274045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.56494140625,0.0,1237.3970947265625,1895.4371337890625,0.0,1980.3927001953125,0.8468402624130249,1.0,0.0,3.0,1.0,0.0
17665560,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1038818359375,0.9990000128746032,0.4305863082408905,0.3630402982234955,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036071777344,0.9087474346160888,0.3033414483070373,0.2874363660812378,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031799316406,0.8203328847885132,0.2215007841587066,0.1556048691272735,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033935546875,0.8606238961219788,0.2580058872699737,0.2450719177722931,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021423339844,0.6918061375617981,0.1313999593257904,0.5968656539916992,285.10357666015625,284.95001220703125,301.5588073730469,296.6625671386719,299.30340576171875,297.26300048828125,285.1064453125,1.0,0.3748521506786346,1.0,1.0,0.7080138921737671,1.0,-1.9780844449996948,0.9372348785400392,1.0408495664596558,0.4823095500469208,1.0,1.0,0.0,64.59168243408203,94.0,50374.0390625,0.0,656.924072265625,1.0,280.3403625488281,283.7737121582031,299.6535949707031,302.8783264160156,293.1499938964844,293.1499938964844,280.04998779296875,32660.830078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7444213628768921,1.0,0.0,0.0,3.503904104232788,3.503925323486328,8.19214733382978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8803.8740234375,0.0,1316.725341796875,1895.4371337890625,0.0,1977.3861083984373,0.8635405898094177,1.0,0.0,3.0,1.0,0.0
17665620,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.9907107949256896,0.4199815988540649,0.3806676566600799,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.8854463696479797,0.3058143556118011,0.2903177142143249,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366455078125,0.7994329929351807,0.2224314361810684,0.1566424369812011,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.8390992879867554,0.259098619222641,0.2466249763965606,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.6722460389137268,0.1314587295055389,0.5993963479995728,284.9364013671875,284.95001220703125,301.6046447753906,296.6820678710937,299.321044921875,297.25408935546875,284.93463134765625,1.0,0.3854804039001465,1.0,1.0,0.7088691592216492,1.0,-2.0079166889190674,0.9516034126281738,1.056313395500183,0.4907046854496002,0.9562276601791382,0.9562276601791382,0.0,72.59860229492188,97.0,52111.28515625,0.0,708.1195678710938,1.0,280.0580139160156,283.568603515625,299.7359313964844,303.1553955078125,293.1499938964844,293.1499938964844,279.75,35123.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592516541481018,1.0,0.0,0.0,3.551313877105713,3.5513358116149902,8.415335059908102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9077.47265625,0.0,1383.3427734375,1895.4371337890625,0.0,2106.01220703125,0.8759503960609436,1.0,0.0,3.0,1.0,0.0
17665680,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.9907107949256896,0.4199815988540649,0.3806676566600799,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.8854463696479797,0.3058143556118011,0.2903177142143249,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366455078125,0.7994329929351807,0.2224314361810684,0.1566424369812011,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.8390992879867554,0.259098619222641,0.2466249763965606,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.6722460389137268,0.1314587295055389,0.5993963479995728,284.9364013671875,284.95001220703125,301.6046447753906,296.6820678710937,299.321044921875,297.25408935546875,284.93463134765625,1.0,0.3854804039001465,1.0,1.0,0.7088691592216492,1.0,-2.0079166889190674,0.9516034126281738,1.056313395500183,0.4907046854496002,0.9562276601791382,0.9562276601791382,0.0,72.59860229492188,97.0,52111.28515625,0.0,708.1195678710938,1.0,280.0580139160156,283.568603515625,299.7359313964844,303.1553955078125,293.1499938964844,293.1499938964844,279.75,35123.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592516541481018,1.0,0.0,0.0,3.551313877105713,3.5513358116149902,8.415335059908102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9077.47265625,0.0,1383.3427734375,1895.4371337890625,0.0,2106.01220703125,0.8759503960609436,1.0,0.0,3.0,1.0,0.0
17665740,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.9577845335006714,0.4133846759796142,0.3737383186817169,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.8609067797660828,0.3075416088104248,0.2923865020275116,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.7758781909942627,0.2226713895797729,0.1571351885795593,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.8165456056594849,0.2594896852970123,0.2474390119314193,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467712402344,0.6514397859573364,0.1308430880308151,0.5988239049911499,284.85321044921875,284.95001220703125,301.6546325683594,296.7052307128906,299.3391418457031,297.24517822265625,284.8634948730469,1.0,0.392870157957077,1.0,1.0,0.7097244262695312,1.0,-2.0039479732513428,0.9492851495742798,1.0546629428863523,0.4890904426574707,0.8327609300613403,0.8327609300613403,0.0,81.6813735961914,100.0,52143.140625,0.0,735.5538330078125,1.0,279.75982666015625,283.5028686523437,299.73028564453125,303.1788635253906,293.1499938964844,293.1499938964844,280.04998779296875,41783.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674902081489563,1.0,0.0,0.0,3.322033166885376,3.322054386138916,7.363787517533638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.9658203125,0.0,1203.319091796875,1895.4371337890625,0.0,2178.583740234375,0.831291913986206,1.0,0.0,3.0,1.0,0.0
17665800,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.9577845335006714,0.4133846759796142,0.3737383186817169,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.8609067797660828,0.3075416088104248,0.2923865020275116,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.7758781909942627,0.2226713895797729,0.1571351885795593,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.8165456056594849,0.2594896852970123,0.2474390119314193,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467712402344,0.6514397859573364,0.1308430880308151,0.5988239049911499,284.85321044921875,284.95001220703125,301.6546325683594,296.7052307128906,299.3391418457031,297.24517822265625,284.8634948730469,1.0,0.392870157957077,1.0,1.0,0.7097244262695312,1.0,-2.0039479732513428,0.9492851495742798,1.0546629428863523,0.4890904426574707,0.8327609300613403,0.8327609300613403,0.0,81.6813735961914,100.0,52143.140625,0.0,735.5538330078125,1.0,279.75982666015625,283.5028686523437,299.73028564453125,303.1788635253906,293.1499938964844,293.1499938964844,280.04998779296875,41783.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674902081489563,1.0,0.0,0.0,3.322033166885376,3.322054386138916,7.363787517533638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.9658203125,0.0,1203.319091796875,1895.4371337890625,0.0,2178.583740234375,0.831291913986206,1.0,0.0,3.0,1.0,0.0
17665860,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.9368855953216552,0.4116331338882446,0.3715787827968597,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8483887314796448,0.3102213442325592,0.2949025630950928,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.7632750272750854,0.2237213104963302,0.1578861624002456,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.803474485874176,0.260680228471756,0.2485869526863098,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.6400479078292847,0.1306790560483932,0.5985445380210876,285.0142517089844,284.95001220703125,301.7084045410156,296.7317199707031,299.36627197265625,297.249755859375,285.011962890625,1.0,0.3986117839813232,1.0,1.0,0.7107850313186646,1.0,-2.006314277648926,0.9500269889831544,1.056287169456482,0.489206463098526,0.9538475275039672,0.9538475275039672,0.0,88.011474609375,88.0,51798.265625,0.0,759.1343994140625,1.0,280.0400695800781,283.6480407714844,299.69757080078125,303.0314636230469,293.1499938964844,293.1499938964844,279.75,33638.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7560790181159973,1.0,0.0,0.0,3.4331283569335938,3.433149099349976,7.864541657909285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.0224609375,0.0,1253.201904296875,1895.4371337890625,0.0,2078.2705078125,0.8484765291213989,1.0,0.0,3.0,1.0,0.0
17665920,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.9368855953216552,0.4116331338882446,0.3715787827968597,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8483887314796448,0.3102213442325592,0.2949025630950928,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.7632750272750854,0.2237213104963302,0.1578861624002456,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.803474485874176,0.260680228471756,0.2485869526863098,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.6400479078292847,0.1306790560483932,0.5985445380210876,285.0142517089844,284.95001220703125,301.7084045410156,296.7317199707031,299.36627197265625,297.249755859375,285.011962890625,1.0,0.3986117839813232,1.0,1.0,0.7107850313186646,1.0,-2.006314277648926,0.9500269889831544,1.056287169456482,0.489206463098526,0.9538475275039672,0.9538475275039672,0.0,88.011474609375,88.0,51798.265625,0.0,759.1343994140625,1.0,280.0400695800781,283.6480407714844,299.69757080078125,303.0314636230469,293.1499938964844,293.1499938964844,279.75,33638.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7560790181159973,1.0,0.0,0.0,3.4331283569335938,3.433149099349976,7.864541657909285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.0224609375,0.0,1253.201904296875,1895.4371337890625,0.0,2078.2705078125,0.8484765291213989,1.0,0.0,3.0,1.0,0.0
17665980,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.93515282869339,0.4094186127185821,0.3698494136333465,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.850438117980957,0.3124270737171173,0.2971608638763428,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.7641507983207703,0.2243669033050537,0.1584529727697372,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8044408559799194,0.2614728212356567,0.2494937628507614,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.6397770643234253,0.1304534971714019,0.597829282283783,284.8890991210937,284.95001220703125,301.7655639648437,296.7611389160156,299.3917236328125,297.2484130859375,284.89630126953125,1.0,0.3983651995658874,1.0,1.0,0.7118456363677979,1.0,-2.00786566734314,0.9503328800201416,1.057532787322998,0.4892159402370453,0.8466101884841919,0.8466101884841919,0.0,88.06810760498047,76.0,52238.2578125,0.0,760.6236572265625,1.0,279.7594299316406,283.52886962890625,299.7761535644531,303.2108154296875,293.1499938964844,293.1499938964844,280.04998779296875,39571.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631864547729492,1.0,0.0,0.0,3.307008981704712,3.307029485702514,7.29733073967509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8124.9052734375,0.0,1174.322021484375,1895.4371337890625,0.0,2140.579345703125,0.8255464434623718,1.0,0.0,3.0,1.0,0.0
17666040,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.93515282869339,0.4094186127185821,0.3698494136333465,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.850438117980957,0.3124270737171173,0.2971608638763428,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.7641507983207703,0.2243669033050537,0.1584529727697372,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8044408559799194,0.2614728212356567,0.2494937628507614,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.6397770643234253,0.1304534971714019,0.597829282283783,284.8890991210937,284.95001220703125,301.7655639648437,296.7611389160156,299.3917236328125,297.2484130859375,284.89630126953125,1.0,0.3983651995658874,1.0,1.0,0.7118456363677979,1.0,-2.00786566734314,0.9503328800201416,1.057532787322998,0.4892159402370453,0.8466101884841919,0.8466101884841919,0.0,88.06810760498047,76.0,52238.2578125,0.0,760.6236572265625,1.0,279.7594299316406,283.52886962890625,299.7761535644531,303.2108154296875,293.1499938964844,293.1499938964844,280.04998779296875,39571.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631864547729492,1.0,0.0,0.0,3.307008981704712,3.307029485702514,7.29733073967509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8124.9052734375,0.0,1174.322021484375,1895.4371337890625,0.0,2140.579345703125,0.8255464434623718,1.0,0.0,3.0,1.0,0.0
17666100,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.9394128918647766,0.4088634252548218,0.36896812915802,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.855311393737793,0.313763827085495,0.2981832027435303,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.7681050896644592,0.2248840779066085,0.1586571633815765,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.808682382106781,0.2620545923709869,0.2498335540294647,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.6424563527107239,0.13045734167099,0.5971279144287109,285.02593994140625,284.95001220703125,301.7953186035156,296.77685546875,299.4062805175781,297.2501220703125,285.0360107421875,1.0,0.3967621028423309,1.0,1.0,0.7123759388923645,1.0,-2.007843494415283,0.950102686882019,1.0577406883239746,0.4889500141143799,0.9386807084083556,0.9386807084083556,0.0,86.33816528320312,76.0,51738.19140625,0.0,754.6906127929688,1.0,279.9935302734375,283.6728210449219,299.73638916015625,303.0258483886719,293.1499938964844,293.1499938964844,280.04998779296875,34605.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7561221122741699,1.0,0.0,0.0,3.3514420986175537,3.3514623641967773,7.494743385905167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.1748046875,0.0,1181.7559814453125,1895.4371337890625,0.0,2078.646240234375,0.8329770565032959,1.0,0.0,3.0,1.0,0.0
17666160,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.947606086730957,0.4085930585861206,0.3685556352138519,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.8633162975311279,0.3152858018875122,0.2994500398635864,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.7749457955360413,0.2255649268627166,0.1590125411748886,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.815604567527771,0.2628006935119629,0.2503750622272491,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.6474587917327881,0.1305920183658599,0.596972644329071,285.0312805175781,284.95001220703125,301.8257751464844,296.793212890625,299.4226379394531,297.25408935546875,285.0279541015625,1.0,0.3945070207118988,1.0,1.0,0.7126367688179016,1.0,-2.009758472442627,0.9509433507919312,1.0588150024414062,0.4893401861190796,0.9710415601730348,0.9710415601730348,0.0,83.56269836425781,64.0,51972.9765625,0.0,746.7911376953125,1.0,280.0402526855469,283.6570739746094,299.7649230957031,303.1062316894531,293.1499938964844,293.1499938964844,279.75,32897.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7536042332649231,1.0,0.0,0.0,3.437373876571656,3.437394380569458,7.884003707658849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.5849609375,0.0,1252.135498046875,1895.4371337890625,0.0,2056.71337890625,0.848848819732666,1.0,0.0,3.0,1.0,0.0
