time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17666220,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.9682403206825256,0.406653493642807,0.3669093549251556,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8847396373748779,0.3176188468933105,0.3015682101249695,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.7932783365249634,0.2263208478689193,0.1594613641500473,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8332508206367493,0.2636847198009491,0.2511053383350372,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.6615899801254272,0.1306054592132568,0.5960986614227295,284.8849182128906,284.95001220703125,301.8886108398437,296.8275451660156,299.4512634277344,297.2527770996094,284.8915405273437,1.0,0.3883350789546966,1.0,1.0,0.713158369064331,1.0,-2.0106961727142334,0.9511802196502686,1.0595159530639648,0.4894081056118011,0.8543608784675598,0.8543608784675598,0.0,76.55147552490234,52.0,52507.44140625,0.0,723.5615844726562,1.0,279.7592468261719,283.5160522460937,299.84783935546875,303.2998046875,293.1499938964844,293.1499938964844,280.04998779296875,39133.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7618377804756165,1.0,0.0,0.0,3.3352627754211426,3.3352835178375244,7.422555086122884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.1416015625,0.0,1197.6253662109375,1895.4371337890625,0.0,2128.711669921875,0.8311970829963684,1.0,0.0,3.0,1.0,0.0
17666280,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.9682403206825256,0.406653493642807,0.3669093549251556,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8847396373748779,0.3176188468933105,0.3015682101249695,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.7932783365249634,0.2263208478689193,0.1594613641500473,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8332508206367493,0.2636847198009491,0.2511053383350372,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.6615899801254272,0.1306054592132568,0.5960986614227295,284.8849182128906,284.95001220703125,301.8886108398437,296.8275451660156,299.4512634277344,297.2527770996094,284.8915405273437,1.0,0.3883350789546966,1.0,1.0,0.713158369064331,1.0,-2.0106961727142334,0.9511802196502686,1.0595159530639648,0.4894081056118011,0.8543608784675598,0.8543608784675598,0.0,76.55147552490234,52.0,52507.44140625,0.0,723.5615844726562,1.0,279.7592468261719,283.5160522460937,299.84783935546875,303.2998046875,293.1499938964844,293.1499938964844,280.04998779296875,39133.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7618377804756165,1.0,0.0,0.0,3.3352627754211426,3.3352835178375244,7.422555086122884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.1416015625,0.0,1197.6253662109375,1895.4371337890625,0.0,2128.711669921875,0.8311970829963684,1.0,0.0,3.0,1.0,0.0
17666340,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.9950059056282043,0.4059791564941406,0.3655855059623718,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.9182522892951964,0.3206049501895904,0.3037940263748169,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.8202982544898987,0.2276210188865661,0.1599596738815307,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.86053466796875,0.2650957107543945,0.2518853545188904,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.684352457523346,0.1309247761964798,0.5952770709991455,285.031982421875,284.95001220703125,301.9537048339844,296.86383056640625,299.48486328125,297.2585754394531,285.0286865234375,1.0,0.380592793226242,1.0,1.0,0.7136800289154053,1.0,-2.0123231410980225,0.9517831206321716,1.060539960861206,0.4895825684070587,0.9807792901992798,0.9807792901992798,0.0,67.69125366210938,40.0,52231.6328125,0.0,694.534423828125,1.0,280.0405578613281,283.6502990722656,299.8373413085937,303.1949462890625,293.1499938964844,293.1499938964844,279.75,32874.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7525702118873596,1.0,0.0,0.0,3.461430072784424,3.4614510536193848,7.994742077244155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9067.4345703125,0.0,1275.6640625,1895.4371337890625,0.0,2047.7281494140625,0.8542219400405884,1.0,0.0,3.0,1.0,0.0
17666400,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.9950059056282043,0.4059791564941406,0.3655855059623718,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.9182522892951964,0.3206049501895904,0.3037940263748169,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.8202982544898987,0.2276210188865661,0.1599596738815307,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.86053466796875,0.2650957107543945,0.2518853545188904,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.684352457523346,0.1309247761964798,0.5952770709991455,285.031982421875,284.95001220703125,301.9537048339844,296.86383056640625,299.48486328125,297.2585754394531,285.0286865234375,1.0,0.380592793226242,1.0,1.0,0.7136800289154053,1.0,-2.0123231410980225,0.9517831206321716,1.060539960861206,0.4895825684070587,0.9807792901992798,0.9807792901992798,0.0,67.69125366210938,40.0,52231.6328125,0.0,694.534423828125,1.0,280.0405578613281,283.6502990722656,299.8373413085937,303.1949462890625,293.1499938964844,293.1499938964844,279.75,32874.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7525702118873596,1.0,0.0,0.0,3.461430072784424,3.4614510536193848,7.994742077244155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9067.4345703125,0.0,1275.6640625,1895.4371337890625,0.0,2047.7281494140625,0.8542219400405884,1.0,0.0,3.0,1.0,0.0
17666460,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.9990000128746032,0.4069019556045532,0.3421574831008911,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85693359375,0.9519847631454468,0.3229600787162781,0.3059991002082824,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.843723475933075,0.2283824235200882,0.1604575216770172,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564758300781,0.8870623111724854,0.2659708857536316,0.2526673674583435,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.7057288289070129,0.1310413628816604,0.5950520634651184,284.85675048828125,284.95001220703125,302.02069091796875,296.9017333984375,299.5145568847656,297.2586669921875,284.86297607421875,1.0,0.3706929087638855,1.0,1.0,0.7142287492752075,1.0,-1.9877500534057613,0.9392460584640504,1.0485039949417114,0.4828268885612488,0.8386768698692322,0.8386768698692322,0.0,60.4898796081543,43.0,52207.515625,0.0,650.6830444335938,1.0,279.7590637207031,283.4913330078125,299.9186706542969,303.3680114746094,293.1499938964844,293.1499938964844,280.04998779296875,40230.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603291273117065,1.0,0.0,0.0,3.3362743854522705,3.3362953662872314,7.427058221765037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.3720703125,0.0,1206.081787109375,1895.4371337890625,0.0,2115.460205078125,0.8318653106689453,1.0,0.0,3.0,1.0,0.0
17666520,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.9990000128746032,0.4069019556045532,0.3421574831008911,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85693359375,0.9519847631454468,0.3229600787162781,0.3059991002082824,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.843723475933075,0.2283824235200882,0.1604575216770172,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564758300781,0.8870623111724854,0.2659708857536316,0.2526673674583435,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.7057288289070129,0.1310413628816604,0.5950520634651184,284.85675048828125,284.95001220703125,302.02069091796875,296.9017333984375,299.5145568847656,297.2586669921875,284.86297607421875,1.0,0.3706929087638855,1.0,1.0,0.7142287492752075,1.0,-1.9877500534057613,0.9392460584640504,1.0485039949417114,0.4828268885612488,0.8386768698692322,0.8386768698692322,0.0,60.4898796081543,43.0,52207.515625,0.0,650.6830444335938,1.0,279.7590637207031,283.4913330078125,299.9186706542969,303.3680114746094,293.1499938964844,293.1499938964844,280.04998779296875,40230.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603291273117065,1.0,0.0,0.0,3.3362743854522705,3.3362953662872314,7.427058221765037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.3720703125,0.0,1206.081787109375,1895.4371337890625,0.0,2115.460205078125,0.8318653106689453,1.0,0.0,3.0,1.0,0.0
17666580,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.9990000128746032,0.4136407077312469,0.3216016292572021,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.9748289585113524,0.3259318470954895,0.3083953261375427,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8618960976600647,0.2296417504549026,0.1610669046640396,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9073918461799622,0.2673274874687195,0.2535853683948517,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.720744252204895,0.1315452307462692,0.5958332419395447,284.9999389648437,284.95001220703125,302.0892028808594,296.9408874511719,299.55108642578125,297.269287109375,284.9959411621094,1.0,0.3644588887691498,1.0,1.0,0.7147775292396545,1.0,-1.969078540802002,0.9297946095466614,1.0392838716506958,0.4771736860275268,0.9443979263305664,0.9443979263305664,0.0,55.97045516967773,61.0,51417.95703125,0.0,621.0281982421875,1.0,280.04034423828125,283.6313781738281,299.90142822265625,303.2181091308594,293.1499938964844,293.1499938964844,279.75,33807.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7482361793518066,1.0,0.0,0.0,3.4248859882354736,3.4249067306518555,7.826823775758385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8977.453125,0.0,1246.3507080078125,1895.4371337890625,0.0,2010.2110595703125,0.8465673327445984,1.0,0.0,3.0,1.0,0.0
17666640,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.9990000128746032,0.4136407077312469,0.3216016292572021,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.9748289585113524,0.3259318470954895,0.3083953261375427,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8618960976600647,0.2296417504549026,0.1610669046640396,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9073918461799622,0.2673274874687195,0.2535853683948517,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.720744252204895,0.1315452307462692,0.5958332419395447,284.9999389648437,284.95001220703125,302.0892028808594,296.9408874511719,299.55108642578125,297.269287109375,284.9959411621094,1.0,0.3644588887691498,1.0,1.0,0.7147775292396545,1.0,-1.969078540802002,0.9297946095466614,1.0392838716506958,0.4771736860275268,0.9443979263305664,0.9443979263305664,0.0,55.97045516967773,61.0,51417.95703125,0.0,621.0281982421875,1.0,280.04034423828125,283.6313781738281,299.90142822265625,303.2181091308594,293.1499938964844,293.1499938964844,279.75,33807.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7482361793518066,1.0,0.0,0.0,3.4248859882354736,3.4249067306518555,7.826823775758385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8977.453125,0.0,1246.3507080078125,1895.4371337890625,0.0,2010.2110595703125,0.8465673327445984,1.0,0.0,3.0,1.0,0.0
17666700,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.9990000128746032,0.416894257068634,0.3193196952342987,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.9783141016960144,0.3272759318351745,0.3097829818725586,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.8647015690803528,0.2301556468009948,0.1614987105131149,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.9105957746505736,0.2678939998149872,0.2542176842689514,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.7228434681892395,0.1318045705556869,0.5971271395683289,284.8662414550781,284.95001220703125,302.1239013671875,296.9608154296875,299.5693664550781,297.2730712890625,284.8553161621094,1.0,0.3647706210613251,1.0,1.0,0.7150519490242004,1.0,-1.9708213806152344,0.930586278438568,1.0402350425720217,0.4773943424224853,0.8524354100227356,0.8524354100227356,0.0,55.57435607910156,61.0,52084.71875,0.0,621.0223388671875,1.0,279.8032531738281,283.48077392578125,299.97955322265625,303.442626953125,293.1499938964844,293.1499938964844,279.75,37467.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753229558467865,1.0,0.0,0.0,3.3937323093414307,3.393753290176392,7.685081868658017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.4541015625,0.0,1241.7347412109375,1895.4371337890625,0.0,2053.4560546875,0.8406304121017456,1.0,0.0,3.0,1.0,0.0
17666760,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9990000128746032,0.4188022315502167,0.3230110108852386,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9760212302207948,0.3284898996353149,0.3109681606292724,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8619565963745117,0.2305499017238617,0.1618071049451828,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9073749780654908,0.2683384418487549,0.2546836137771606,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.7206361889839172,0.1319838911294937,0.5981594920158386,284.8970031738281,284.95001220703125,302.1588439941406,296.98095703125,299.5862121582031,297.2726135253906,284.90594482421875,1.0,0.3668892383575439,1.0,1.0,0.715025782585144,1.0,-1.9788392782211304,0.934593677520752,1.0442456007003784,0.479551762342453,0.8453941941261292,0.8453941941261292,0.0,56.47396087646485,79.0,51948.01171875,0.0,630.1452026367188,1.0,279.76007080078125,283.5382385253906,299.9891052246094,303.39617919921875,293.1499938964844,293.1499938964844,280.04998779296875,39537.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7538520097732544,1.0,0.0,0.0,3.280759334564209,3.2807796001434326,7.181944283729536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.54150390625,0.0,1150.0286865234375,1895.4371337890625,0.0,2058.8681640625,0.8201476335525513,1.0,0.0,3.0,1.0,0.0
17666820,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.9990000128746032,0.4192823469638824,0.3418321907520294,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.9611003398895264,0.3318027555942535,0.3139983117580414,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06756591796875,0.847938060760498,0.2320682555437088,0.1628285050392151,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.8915355801582336,0.2699587941169739,0.256158709526062,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679931640625,0.7086257338523865,0.1326584219932556,0.6014635562896729,285.0674133300781,284.95001220703125,302.2292175292969,297.0216064453125,299.6238098144531,297.2765197753906,285.0665588378906,1.0,0.3757968246936798,1.0,1.0,0.7149735689163208,1.0,-2.012031555175781,0.9511576294898988,1.0608738660812378,0.4886664152145386,1.0,1.0,0.0,61.01460647583008,82.0,52443.1015625,0.0,671.4307250976562,1.0,280.04022216796875,283.680419921875,299.9994812011719,303.3509216308594,293.1499938964844,293.1499938964844,279.75,32036.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7454240322113037,1.0,0.0,0.0,3.4448280334472656,3.4448485374450684,7.918234814496827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.3046875,0.0,1253.36669921875,1895.4371337890625,0.0,1985.995361328125,0.8499849438667297,1.0,0.0,3.0,1.0,0.0
17666880,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.9990000128746032,0.4192823469638824,0.3418321907520294,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.9611003398895264,0.3318027555942535,0.3139983117580414,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06756591796875,0.847938060760498,0.2320682555437088,0.1628285050392151,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.8915355801582336,0.2699587941169739,0.256158709526062,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679931640625,0.7086257338523865,0.1326584219932556,0.6014635562896729,285.0674133300781,284.95001220703125,302.2292175292969,297.0216064453125,299.6238098144531,297.2765197753906,285.0665588378906,1.0,0.3757968246936798,1.0,1.0,0.7149735689163208,1.0,-2.012031555175781,0.9511576294898988,1.0608738660812378,0.4886664152145386,1.0,1.0,0.0,61.01460647583008,82.0,52443.1015625,0.0,671.4307250976562,1.0,280.04022216796875,283.680419921875,299.9994812011719,303.3509216308594,293.1499938964844,293.1499938964844,279.75,32036.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7454240322113037,1.0,0.0,0.0,3.4448280334472656,3.4448485374450684,7.918234814496827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.3046875,0.0,1253.36669921875,1895.4371337890625,0.0,1985.995361328125,0.8499849438667297,1.0,0.0,3.0,1.0,0.0
17666940,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.9990000128746032,0.4134868681430816,0.3600112199783325,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.9464001655578612,0.334435224533081,0.3168848752975464,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8356652855873108,0.2330148667097091,0.163762629032135,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.8775007724761963,0.2710270285606384,0.2575344443321228,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.6968835592269897,0.1329400390386581,0.6041749715805054,284.9151611328125,284.95001220703125,302.29998779296875,297.0625305175781,299.6547241210937,297.26788330078125,284.9189147949219,1.0,0.3837786912918091,1.0,1.0,0.7149213552474976,1.0,-2.043370246887207,0.9667466282844543,1.0766236782073977,0.4975259006023407,0.9077606201171876,0.9077606201171876,0.0,65.60723876953125,85.0,54042.984375,0.0,712.6338500976562,1.0,279.7597351074219,283.5067749023437,300.1023254394531,303.6338195800781,293.1499938964844,293.1499938964844,279.45001220703125,36448.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757697343826294,1.0,0.0,0.0,3.445422410964966,3.445443630218506,7.920967846075655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9373.931640625,0.0,1285.107666015625,1895.4371337890625,0.0,2092.406494140625,0.8532798886299133,1.0,0.0,3.0,1.0,0.0
17667000,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.9990000128746032,0.4134868681430816,0.3600112199783325,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.9464001655578612,0.334435224533081,0.3168848752975464,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8356652855873108,0.2330148667097091,0.163762629032135,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.8775007724761963,0.2710270285606384,0.2575344443321228,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.6968835592269897,0.1329400390386581,0.6041749715805054,284.9151611328125,284.95001220703125,302.29998779296875,297.0625305175781,299.6547241210937,297.26788330078125,284.9189147949219,1.0,0.3837786912918091,1.0,1.0,0.7149213552474976,1.0,-2.043370246887207,0.9667466282844543,1.0766236782073977,0.4975259006023407,0.9077606201171876,0.9077606201171876,0.0,65.60723876953125,85.0,54042.984375,0.0,712.6338500976562,1.0,279.7597351074219,283.5067749023437,300.1023254394531,303.6338195800781,293.1499938964844,293.1499938964844,279.45001220703125,36448.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757697343826294,1.0,0.0,0.0,3.445422410964966,3.445443630218506,7.920967846075655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9373.931640625,0.0,1285.107666015625,1895.4371337890625,0.0,2092.406494140625,0.8532798886299133,1.0,0.0,3.0,1.0,0.0
17667060,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9883051514625548,0.4057463407516479,0.3668986856937408,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.9254297614097596,0.3366807997226715,0.3192279934883117,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8196786642074585,0.2336071282625198,0.1643482744693756,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8594547510147095,0.271729052066803,0.25843346118927,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.6810213923454285,0.132747545838356,0.6047349572181702,284.8866882324219,284.95001220703125,302.3707580566406,297.10333251953125,299.6830444335937,297.2586364746094,284.89373779296875,1.0,0.3905777037143707,1.0,1.0,0.7162334322929382,1.0,-2.057530403137207,0.9732145071029664,1.0843158960342407,0.5011148452758789,0.8326481580734253,0.8326481580734253,0.0,71.36811828613281,88.0,54645.2734375,0.0,744.3289184570312,1.0,279.46051025390625,283.47052001953125,300.12774658203125,303.7216186523437,293.1499938964844,293.1499938964844,279.75,40417.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654481530189514,1.0,0.0,0.0,3.2533750534057617,3.2533953189849854,7.062550366754294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.2119140625,0.0,1131.16552734375,1895.4371337890625,0.0,2160.526123046875,0.8151407241821289,1.0,0.0,3.0,1.0,0.0
17667120,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9883051514625548,0.4057463407516479,0.3668986856937408,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.9254297614097596,0.3366807997226715,0.3192279934883117,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8196786642074585,0.2336071282625198,0.1643482744693756,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8594547510147095,0.271729052066803,0.25843346118927,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.6810213923454285,0.132747545838356,0.6047349572181702,284.8866882324219,284.95001220703125,302.3707580566406,297.10333251953125,299.6830444335937,297.2586364746094,284.89373779296875,1.0,0.3905777037143707,1.0,1.0,0.7162334322929382,1.0,-2.057530403137207,0.9732145071029664,1.0843158960342407,0.5011148452758789,0.8326481580734253,0.8326481580734253,0.0,71.36811828613281,88.0,54645.2734375,0.0,744.3289184570312,1.0,279.46051025390625,283.47052001953125,300.12774658203125,303.7216186523437,293.1499938964844,293.1499938964844,279.75,40417.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654481530189514,1.0,0.0,0.0,3.2533750534057617,3.2533953189849854,7.062550366754294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.2119140625,0.0,1131.16552734375,1895.4371337890625,0.0,2160.526123046875,0.8151407241821289,1.0,0.0,3.0,1.0,0.0
17667180,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.9677991271018982,0.4030895233154297,0.3636162579059601,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.907478094100952,0.339709997177124,0.3221031725406647,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8051459193229675,0.2348521947860717,0.1652532964944839,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8441987633705139,0.2730853259563446,0.2597596347332001,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.6669418811798096,0.1327821910381317,0.6054860353469849,285.0196838378906,284.95001220703125,302.441162109375,297.14373779296875,299.71746826171875,297.26275634765625,285.0163879394531,1.0,0.3958008289337158,1.0,1.0,0.7175454497337341,1.0,-2.060019254684448,0.9739072918891908,1.0861119031906128,0.5012456774711609,0.9454535245895386,0.9454535245895386,0.0,77.06486511230469,91.0,54437.03515625,0.0,766.6337280273438,1.0,279.73980712890625,283.5897827148437,300.1177978515625,303.6150817871094,293.1499938964844,293.1499938964844,279.45001220703125,33164.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7561621069908142,1.0,0.0,0.0,3.382136821746826,3.38215708732605,7.632655751876882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9391.0068359375,0.0,1200.7518310546875,1895.4371337890625,0.0,2078.995361328125,0.8365214467048645,1.0,0.0,3.0,1.0,0.0
17667240,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.9677991271018982,0.4030895233154297,0.3636162579059601,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.907478094100952,0.339709997177124,0.3221031725406647,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8051459193229675,0.2348521947860717,0.1652532964944839,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8441987633705139,0.2730853259563446,0.2597596347332001,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.6669418811798096,0.1327821910381317,0.6054860353469849,285.0196838378906,284.95001220703125,302.441162109375,297.14373779296875,299.71746826171875,297.26275634765625,285.0163879394531,1.0,0.3958008289337158,1.0,1.0,0.7175454497337341,1.0,-2.060019254684448,0.9739072918891908,1.0861119031906128,0.5012456774711609,0.9454535245895386,0.9454535245895386,0.0,77.06486511230469,91.0,54437.03515625,0.0,766.6337280273438,1.0,279.73980712890625,283.5897827148437,300.1177978515625,303.6150817871094,293.1499938964844,293.1499938964844,279.45001220703125,33164.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7561621069908142,1.0,0.0,0.0,3.382136821746826,3.38215708732605,7.632655751876882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9391.0068359375,0.0,1200.7518310546875,1895.4371337890625,0.0,2078.995361328125,0.8365214467048645,1.0,0.0,3.0,1.0,0.0
17667300,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.959782063961029,0.4019520282745361,0.3628378212451935,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.901828944683075,0.3409942984580993,0.3235688507556915,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.7998096942901611,0.2352963089942932,0.1657295823097229,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8389859199523926,0.2735935151576996,0.2604619562625885,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.6620269417762756,0.1327569186687469,0.6060641407966614,284.8842468261719,284.95001220703125,302.4761047363281,297.1636657714844,299.7334899902344,297.26275634765625,284.87286376953125,1.0,0.3981635570526123,1.0,1.0,0.7182014584541321,1.0,-2.0629563331604004,0.9750891327857972,1.0878671407699585,0.5018187761306763,0.8589187860488892,0.8589187860488892,0.0,79.39707946777344,91.0,55232.1640625,0.0,777.3403930664062,1.0,279.5041198730469,283.43341064453125,300.1939392089844,303.8548889160156,293.1499938964844,293.1499938964844,279.45001220703125,36539.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622278332710266,1.0,0.0,0.0,3.369516372680664,3.369536876678467,7.575798690595548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9120.9501953125,0.0,1212.1220703125,1895.4371337890625,0.0,2132.1416015625,0.8345897197723389,1.0,0.0,3.0,1.0,0.0
17667360,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9512166380882264,0.4007014036178589,0.3617818355560303,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8961109519004822,0.342091828584671,0.3247348070144653,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7942465543746948,0.2355785369873047,0.1660223603248596,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8336573243141174,0.2739371061325073,0.2609177231788635,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.6570538282394409,0.1326431483030319,0.6061029434204102,284.9011535644531,284.95001220703125,302.51080322265625,297.1833801269531,299.748291015625,297.26031494140625,284.90740966796875,1.0,0.4003087878227234,1.0,1.0,0.7186235189437866,1.0,-2.064035415649414,0.975439429283142,1.088595986366272,0.5019606351852417,0.8466863036155701,0.8466863036155701,0.0,81.76237487792969,94.0,54988.10546875,0.0,786.58349609375,1.0,279.4602966308594,283.4747009277344,300.2008972167969,303.80810546875,293.1499938964844,293.1499938964844,279.75,38913.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636906504631042,1.0,0.0,0.0,3.2702958583831787,3.2703161239624023,7.136206363611564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8503.783203125,0.0,1136.350341796875,1895.4371337890625,0.0,2145.020751953125,0.8170201778411865,1.0,0.0,3.0,1.0,0.0
17667420,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.93822580575943,0.3997716605663299,0.3607272207736969,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8884017467498779,0.3450798988342285,0.3274919986724853,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.7864843010902405,0.236797347664833,0.1668546646833419,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8261992931365967,0.2752716243267059,0.262153148651123,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.6499786972999573,0.1327860951423645,0.6069380044937134,285.030517578125,284.95001220703125,302.5793151855469,297.2218933105469,299.7825927734375,297.2646484375,285.0269775390625,1.0,0.404325008392334,1.0,1.0,0.7194675803184509,1.0,-2.069561719894409,0.9778478741645812,1.0917139053344729,0.5031241774559021,0.9656805396080016,0.9656805396080016,0.0,85.66471862792969,97.0,54877.421875,0.0,805.1340942382812,1.0,279.739990234375,283.5893249511719,300.19970703125,303.7232666015625,293.1499938964844,293.1499938964844,279.45001220703125,32678.208984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554779648780823,1.0,0.0,0.0,3.410606622695923,3.4106268882751465,7.761694860164425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9467.341796875,0.0,1224.6033935546875,1895.4371337890625,0.0,2073.028076171875,0.8425779938697815,1.0,0.0,3.0,1.0,0.0
17667480,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.93822580575943,0.3997716605663299,0.3607272207736969,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8884017467498779,0.3450798988342285,0.3274919986724853,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.7864843010902405,0.236797347664833,0.1668546646833419,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8261992931365967,0.2752716243267059,0.262153148651123,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.6499786972999573,0.1327860951423645,0.6069380044937134,285.030517578125,284.95001220703125,302.5793151855469,297.2218933105469,299.7825927734375,297.2646484375,285.0269775390625,1.0,0.404325008392334,1.0,1.0,0.7194675803184509,1.0,-2.069561719894409,0.9778478741645812,1.0917139053344729,0.5031241774559021,0.9656805396080016,0.9656805396080016,0.0,85.66471862792969,97.0,54877.421875,0.0,805.1340942382812,1.0,279.739990234375,283.5893249511719,300.19970703125,303.7232666015625,293.1499938964844,293.1499938964844,279.45001220703125,32678.208984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554779648780823,1.0,0.0,0.0,3.410606622695923,3.4106268882751465,7.761694860164425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9467.341796875,0.0,1224.6033935546875,1895.4371337890625,0.0,2073.028076171875,0.8425779938697815,1.0,0.0,3.0,1.0,0.0
17667540,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.925884246826172,0.397753894329071,0.3593897819519043,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8815562129020691,0.3474035561084747,0.3300465941429138,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.7795047163963318,0.2374830991029739,0.1675762683153152,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.819463312625885,0.2760790288448334,0.2632448375225067,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.64382404088974,0.1327212303876876,0.6077808737754822,284.8928527832031,284.95001220703125,302.64630126953125,297.2590026855469,299.8119506835937,297.26123046875,284.8992614746094,1.0,0.4080510139465332,1.0,1.0,0.7203116416931152,1.0,-2.0742180347442627,0.9798023104667664,1.0944157838821411,0.5041366219520569,0.8560547232627869,0.8560547232627869,0.0,89.4121322631836,100.0,55514.2734375,0.0,822.4578857421875,1.0,279.45947265625,283.45428466796875,300.28106689453125,303.9239501953125,293.1499938964844,293.1499938964844,279.75,38726.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639254331588745,1.0,0.0,0.0,3.3170621395111084,3.317082643508911,7.341765808632772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8567.251953125,0.0,1177.8857421875,1895.4371337890625,0.0,2147.090087890625,0.8269416093826294,1.0,0.0,3.0,1.0,0.0
17667600,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.925884246826172,0.397753894329071,0.3593897819519043,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8815562129020691,0.3474035561084747,0.3300465941429138,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.7795047163963318,0.2374830991029739,0.1675762683153152,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.819463312625885,0.2760790288448334,0.2632448375225067,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.64382404088974,0.1327212303876876,0.6077808737754822,284.8928527832031,284.95001220703125,302.64630126953125,297.2590026855469,299.8119506835937,297.26123046875,284.8992614746094,1.0,0.4080510139465332,1.0,1.0,0.7203116416931152,1.0,-2.0742180347442627,0.9798023104667664,1.0944157838821411,0.5041366219520569,0.8560547232627869,0.8560547232627869,0.0,89.4121322631836,100.0,55514.2734375,0.0,822.4578857421875,1.0,279.45947265625,283.45428466796875,300.28106689453125,303.9239501953125,293.1499938964844,293.1499938964844,279.75,38726.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639254331588745,1.0,0.0,0.0,3.3170621395111084,3.317082643508911,7.341765808632772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8567.251953125,0.0,1177.8857421875,1895.4371337890625,0.0,2147.090087890625,0.8269416093826294,1.0,0.0,3.0,1.0,0.0
17667660,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.915887176990509,0.3969355225563049,0.3584233224391937,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8763971924781799,0.3503622114658355,0.3327323496341705,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.7740533947944641,0.2386837154626846,0.1683666110038757,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.8140425682067871,0.2773879170417785,0.2644169926643371,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.6389029622077942,0.1329044997692108,0.6086957454681396,285.0311279296875,284.95001220703125,302.7113952636719,297.2943725585937,299.84442138671875,297.26495361328125,285.02783203125,1.0,0.4115447103977203,1.0,1.0,0.7210851311683655,1.0,-2.0797340869903564,0.9822364449501038,1.097497582435608,0.5053284764289856,0.9789424538612366,0.9789424538612366,0.0,92.75331115722656,103.0,55362.40625,0.0,839.1914672851562,1.0,279.7404479980469,283.5787048339844,300.27398681640625,303.83026123046875,293.1499938964844,293.1499938964844,279.45001220703125,32758.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7560287117958069,1.0,0.0,0.0,3.4504554271698,3.4504761695861816,7.944126991787925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9549.2236328125,0.0,1263.998779296875,1895.4371337890625,0.0,2077.831298828125,0.8516319394111633,1.0,0.0,3.0,1.0,0.0
17667720,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.915887176990509,0.3969355225563049,0.3584233224391937,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8763971924781799,0.3503622114658355,0.3327323496341705,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.7740533947944641,0.2386837154626846,0.1683666110038757,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.8140425682067871,0.2773879170417785,0.2644169926643371,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.6389029622077942,0.1329044997692108,0.6086957454681396,285.0311279296875,284.95001220703125,302.7113952636719,297.2943725585937,299.84442138671875,297.26495361328125,285.02783203125,1.0,0.4115447103977203,1.0,1.0,0.7210851311683655,1.0,-2.0797340869903564,0.9822364449501038,1.097497582435608,0.5053284764289856,0.9789424538612366,0.9789424538612366,0.0,92.75331115722656,103.0,55362.40625,0.0,839.1914672851562,1.0,279.7404479980469,283.5787048339844,300.27398681640625,303.83026123046875,293.1499938964844,293.1499938964844,279.45001220703125,32758.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7560287117958069,1.0,0.0,0.0,3.4504554271698,3.4504761695861816,7.944126991787925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9549.2236328125,0.0,1263.998779296875,1895.4371337890625,0.0,2077.831298828125,0.8516319394111633,1.0,0.0,3.0,1.0,0.0
17667780,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.90638267993927,0.3949916958808899,0.3571551740169525,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8713876605033875,0.3526577651500702,0.3352552950382232,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.7687733173370361,0.239363357424736,0.1690769642591476,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.8086175918579102,0.2781831920146942,0.2654873132705688,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.6342656016349792,0.13286754488945,0.6096224188804626,284.8874816894531,284.95001220703125,302.77423095703125,297.3276062011719,299.87164306640625,297.2611389160156,284.8936767578125,1.0,0.4149278104305267,1.0,1.0,0.7218586206436157,1.0,-2.0844972133636475,0.9842753410339355,1.100221872329712,0.5064038634300232,0.8643746376037598,0.8643746376037598,0.0,96.13053894042967,106.0,56028.546875,0.0,855.4528198242188,1.0,279.4590759277344,283.4366455078125,300.3505554199219,304.0280456542969,293.1499938964844,293.1499938964844,279.75,38697.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646182179450989,1.0,0.0,0.0,3.362147092819214,3.362168073654175,7.542698199358711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.3427734375,0.0,1220.012451171875,1895.4371337890625,0.0,2153.19970703125,0.8368160128593445,1.0,0.0,3.0,1.0,0.0
17667840,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.90638267993927,0.3949916958808899,0.3571551740169525,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8713876605033875,0.3526577651500702,0.3352552950382232,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.7687733173370361,0.239363357424736,0.1690769642591476,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.8086175918579102,0.2781831920146942,0.2654873132705688,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.6342656016349792,0.13286754488945,0.6096224188804626,284.8874816894531,284.95001220703125,302.77423095703125,297.3276062011719,299.87164306640625,297.2611389160156,284.8936767578125,1.0,0.4149278104305267,1.0,1.0,0.7218586206436157,1.0,-2.0844972133636475,0.9842753410339355,1.100221872329712,0.5064038634300232,0.8643746376037598,0.8643746376037598,0.0,96.13053894042967,106.0,56028.546875,0.0,855.4528198242188,1.0,279.4590759277344,283.4366455078125,300.3505554199219,304.0280456542969,293.1499938964844,293.1499938964844,279.75,38697.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646182179450989,1.0,0.0,0.0,3.362147092819214,3.362168073654175,7.542698199358711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.3427734375,0.0,1220.012451171875,1895.4371337890625,0.0,2153.19970703125,0.8368160128593445,1.0,0.0,3.0,1.0,0.0
17667900,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.9019895195961,0.3944737017154693,0.3564528524875641,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.8689284324645996,0.3540319204330444,0.3364314138889313,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.7661682367324829,0.2398810535669326,0.1693764477968216,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8058443665504456,0.2787511944770813,0.2659423053264618,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.6319553852081299,0.1329136192798614,0.6098039150238037,285.0260925292969,284.95001220703125,302.8046875,297.3433532714844,299.8861389160156,297.2616271972656,285.0357360839844,1.0,0.4165314733982086,1.0,1.0,0.7222453951835632,1.0,-2.0861873626708984,0.9849644899368286,1.1012228727340698,0.5066983699798584,0.9572616815567015,0.9572616815567015,0.0,97.8112335205078,106.0,55540.01171875,0.0,862.9556274414062,1.0,279.69500732421875,283.5832214355469,300.3120422363281,303.8423156738281,293.1499938964844,293.1499938964844,279.75,34386.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585166692733765,1.0,0.0,0.0,3.4049558639526367,3.4049766063690186,7.735997087365831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8942.908203125,0.0,1231.0882568359375,1895.4371337890625,0.0,2099.57470703125,0.8446201086044312,1.0,0.0,3.0,1.0,0.0
17667960,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.8988633155822754,0.3942348062992096,0.3562257289886474,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.8674474358558655,0.3555978834629059,0.3379044532775879,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.7644771933555603,0.2405667304992675,0.1698565036058426,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.8039605021476746,0.2794896066188812,0.266639769077301,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.630332887172699,0.1330687701702118,0.6105697154998779,285.0325622558594,284.95001220703125,302.8344421386719,297.35845947265625,299.9016418457031,297.2646179199219,285.0296630859375,1.0,0.4181868135929107,1.0,1.0,0.7226516604423523,1.0,-2.090015888214112,0.9867077469825744,1.103308081626892,0.5075894594192505,0.9905288219451904,0.9905288219451904,0.0,99.24079132080078,109.0,55823.1796875,0.0,871.5294189453125,1.0,279.74078369140625,283.56951904296875,300.338623046875,303.926025390625,293.1499938964844,293.1499938964844,279.45001220703125,32901.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568334937095642,1.0,0.0,0.0,3.487377166748047,3.487398386001587,8.115049467960489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9625.853515625,0.0,1301.7608642578125,1895.4371337890625,0.0,2084.85693359375,0.8601303100585938,1.0,0.0,3.0,1.0,0.0
17668020,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8912540078163147,0.3923550546169281,0.3550188243389129,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.86341392993927,0.357860267162323,0.3404010534286499,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.7601450681686401,0.2412459850311279,0.1705671697854995,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.7991923689842224,0.280281126499176,0.2677068710327148,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.6264498233795166,0.1330459713935852,0.6115476489067078,284.8838806152344,284.95001220703125,302.8916015625,297.38653564453125,299.9259948730469,297.260498046875,284.8897705078125,1.0,0.4214112460613251,1.0,1.0,0.7234641909599304,1.0,-2.094879150390625,0.9887840747833252,1.1060950756072998,0.5086773633956909,0.8726567029953003,0.8726567029953003,0.0,102.46330261230467,112.0,56511.31640625,0.0,887.4780883789062,1.0,279.458740234375,283.4211120605469,300.40997314453125,304.12017822265625,293.1499938964844,293.1499938964844,279.75,38653.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654985189437866,1.0,0.0,0.0,3.4040985107421875,3.4041197299957275,7.732101039437111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8689.6103515625,0.0,1260.0360107421875,1895.4371337890625,0.0,2160.97119140625,0.8460252285003662,1.0,0.0,3.0,1.0,0.0
