time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17668080,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8912540078163147,0.3923550546169281,0.3550188243389129,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.86341392993927,0.357860267162323,0.3404010534286499,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.7601450681686401,0.2412459850311279,0.1705671697854995,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.7991923689842224,0.280281126499176,0.2677068710327148,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.6264498233795166,0.1330459713935852,0.6115476489067078,284.8838806152344,284.95001220703125,302.8916015625,297.38653564453125,299.9259948730469,297.260498046875,284.8897705078125,1.0,0.4214112460613251,1.0,1.0,0.7234641909599304,1.0,-2.094879150390625,0.9887840747833252,1.1060950756072998,0.5086773633956909,0.8726567029953003,0.8726567029953003,0.0,102.46330261230467,112.0,56511.31640625,0.0,887.4780883789062,1.0,279.458740234375,283.4211120605469,300.40997314453125,304.12017822265625,293.1499938964844,293.1499938964844,279.75,38653.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654985189437866,1.0,0.0,0.0,3.4040985107421875,3.4041197299957275,7.732101039437111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8689.6103515625,0.0,1260.0360107421875,1895.4371337890625,0.0,2160.97119140625,0.8460252285003662,1.0,0.0,3.0,1.0,0.0
17668140,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.8846880793571472,0.391653835773468,0.3541264235973358,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.86015385389328,0.3607697188854217,0.3430087864398956,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.756529688835144,0.2424500435590744,0.1713395863771438,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.7951374650001526,0.2815850079059601,0.2688466906547546,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.6230124235153198,0.1332557052373886,0.6125074028968811,285.03497314453125,284.95001220703125,302.94537353515625,297.4114990234375,299.95281982421875,297.2637634277344,285.0321350097656,1.0,0.4245529174804687,1.0,1.0,0.7242767214775085,1.0,-2.1003835201263428,0.9912056922912598,1.1091779470443726,0.5098463296890259,1.0,1.0,0.0,105.48247528076172,115.0,56248.625,0.0,903.37158203125,1.0,279.7412109375,283.5613708496094,300.39227294921875,304.0090637207031,293.1499938964844,293.1499938964844,279.45001220703125,33026.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578304409980774,1.0,0.0,0.0,3.52183198928833,3.52185320854187,8.276192033918051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9697.109375,0.0,1337.63037109375,1895.4371337890625,0.0,2093.570556640625,0.8679783940315247,1.0,0.0,3.0,1.0,0.0
17668200,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.8846880793571472,0.391653835773468,0.3541264235973358,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.86015385389328,0.3607697188854217,0.3430087864398956,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.756529688835144,0.2424500435590744,0.1713395863771438,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.7951374650001526,0.2815850079059601,0.2688466906547546,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.6230124235153198,0.1332557052373886,0.6125074028968811,285.03497314453125,284.95001220703125,302.94537353515625,297.4114990234375,299.95281982421875,297.2637634277344,285.0321350097656,1.0,0.4245529174804687,1.0,1.0,0.7242767214775085,1.0,-2.1003835201263428,0.9912056922912598,1.1091779470443726,0.5098463296890259,1.0,1.0,0.0,105.48247528076172,115.0,56248.625,0.0,903.37158203125,1.0,279.7412109375,283.5613708496094,300.39227294921875,304.0090637207031,293.1499938964844,293.1499938964844,279.45001220703125,33026.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578304409980774,1.0,0.0,0.0,3.52183198928833,3.52185320854187,8.276192033918051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9697.109375,0.0,1337.63037109375,1895.4371337890625,0.0,2093.570556640625,0.8679783940315247,1.0,0.0,3.0,1.0,0.0
17668260,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.8778970837593079,0.389827013015747,0.3529703915119171,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.8567113280296326,0.3629819750785827,0.3454650640487671,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7528016567230225,0.2431214153766632,0.1720473617315292,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.7909424304962158,0.2823664844036102,0.2699075937271118,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.6195065379142761,0.1332384645938873,0.6135117411613464,284.8824157714844,284.95001220703125,302.995361328125,297.4330749511719,299.9735412597656,297.25933837890625,284.88726806640625,1.0,0.4276914000511169,1.0,1.0,0.725147008895874,1.0,-2.105280637741089,0.9932811856269836,1.11199951171875,0.5109179019927979,0.8816941976547241,0.8816941976547241,0.0,108.6456298828125,118.0,56959.484375,0.0,919.2841186523438,1.0,279.4591369628906,283.4072265625,300.45660400390625,304.1972961425781,293.1499938964844,293.1499938964844,279.75,38505.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665587067604065,1.0,0.0,0.0,3.44438910484314,3.444410562515259,7.916216873127269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8746.53125,0.0,1298.6063232421875,1895.4371337890625,0.0,2170.341064453125,0.854807436466217,1.0,0.0,3.0,1.0,0.0
17668320,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.8778970837593079,0.389827013015747,0.3529703915119171,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.8567113280296326,0.3629819750785827,0.3454650640487671,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7528016567230225,0.2431214153766632,0.1720473617315292,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.7909424304962158,0.2823664844036102,0.2699075937271118,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.6195065379142761,0.1332384645938873,0.6135117411613464,284.8824157714844,284.95001220703125,302.995361328125,297.4330749511719,299.9735412597656,297.25933837890625,284.88726806640625,1.0,0.4276914000511169,1.0,1.0,0.725147008895874,1.0,-2.105280637741089,0.9932811856269836,1.11199951171875,0.5109179019927979,0.8816941976547241,0.8816941976547241,0.0,108.6456298828125,118.0,56959.484375,0.0,919.2841186523438,1.0,279.4591369628906,283.4072265625,300.45660400390625,304.1972961425781,293.1499938964844,293.1499938964844,279.75,38505.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665587067604065,1.0,0.0,0.0,3.44438910484314,3.444410562515259,7.916216873127269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8746.53125,0.0,1298.6063232421875,1895.4371337890625,0.0,2170.341064453125,0.854807436466217,1.0,0.0,3.0,1.0,0.0
17668380,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.8720038533210754,0.3891716301441192,0.3521140813827514,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.8538904190063477,0.3658451735973358,0.3480219542980194,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.7496486902236938,0.2443188428878784,0.1728111207485199,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.7873355746269226,0.2836610972881317,0.2710333466529846,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.6162979006767273,0.1334499716758728,0.6144683361053467,285.03759765625,284.95001220703125,303.04119873046875,297.4508972167969,299.9963684082031,297.2622985839844,285.0355224609375,1.0,0.4307605028152466,1.0,1.0,0.7260172367095947,1.0,-2.110736131668091,0.9956613183021544,1.115074872970581,0.5120427012443542,1.0,1.0,0.0,111.63130950927734,121.0,56611.55078125,0.0,935.1637573242188,1.0,279.7414855957031,283.5552978515625,300.4323425292969,304.0752258300781,293.1499938964844,293.1499938964844,279.45001220703125,33355.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590758204460144,1.0,0.0,0.0,3.549224853515625,3.5492465496063232,8.405437483816058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9754.212890625,0.0,1368.296142578125,1895.4371337890625,0.0,2104.4716796875,0.8743995428085327,1.0,0.0,3.0,1.0,0.0
17668440,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.8720038533210754,0.3891716301441192,0.3521140813827514,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.8538904190063477,0.3658451735973358,0.3480219542980194,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.7496486902236938,0.2443188428878784,0.1728111207485199,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.7873355746269226,0.2836610972881317,0.2710333466529846,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.6162979006767273,0.1334499716758728,0.6144683361053467,285.03759765625,284.95001220703125,303.04119873046875,297.4508972167969,299.9963684082031,297.2622985839844,285.0355224609375,1.0,0.4307605028152466,1.0,1.0,0.7260172367095947,1.0,-2.110736131668091,0.9956613183021544,1.115074872970581,0.5120427012443542,1.0,1.0,0.0,111.63130950927734,121.0,56611.55078125,0.0,935.1637573242188,1.0,279.7414855957031,283.5552978515625,300.4323425292969,304.0752258300781,293.1499938964844,293.1499938964844,279.45001220703125,33355.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590758204460144,1.0,0.0,0.0,3.549224853515625,3.5492465496063232,8.405437483816058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9754.212890625,0.0,1368.296142578125,1895.4371337890625,0.0,2104.4716796875,0.8743995428085327,1.0,0.0,3.0,1.0,0.0
17668500,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8694218993186951,0.3884797394275665,0.3518255949020386,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8527737855911255,0.3670669198036194,0.3494073152542114,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7483660578727722,0.2447682619094848,0.1732683628797531,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7858422994613647,0.2841659188270569,0.2717015743255615,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.6149353384971619,0.1335128396749496,0.6153019666671753,284.89404296875,284.95001220703125,303.0624389648437,297.45831298828125,300.0058898925781,297.26171875,284.8805236816406,1.0,0.4323429763317108,1.0,1.0,0.7264524102210999,1.0,-2.114409208297729,0.9973098635673524,1.1170991659164429,0.5129157304763794,0.9229495525360109,0.9229495525360109,0.0,113.06523895263672,121.0,57551.828125,0.0,943.8206176757812,1.0,279.5002746582031,283.3838195800781,300.4945983886719,304.3102722167969,293.1499938964844,293.1499938964844,279.45001220703125,35613.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657027840614319,1.0,0.0,0.0,3.556187152862549,3.5562093257904053,8.43844645714853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9473.517578125,0.0,1392.0157470703125,1895.4371337890625,0.0,2162.775390625,0.8762824535369873,1.0,0.0,3.0,1.0,0.0
17668560,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.865939199924469,0.3874200582504272,0.3510349690914154,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8509054183959961,0.3680152893066406,0.3504479527473449,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.7464001774787903,0.244993582367897,0.173525258898735,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.7836172580718994,0.2844442129135132,0.2721008062362671,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.6129775643348694,0.1334429532289505,0.6155197024345398,284.8793640136719,284.95001220703125,303.0824890136719,297.46466064453125,300.012939453125,297.2577514648437,284.88446044921875,1.0,0.4338442087173462,1.0,1.0,0.7269039750099182,1.0,-2.1157615184783936,0.9977999329566956,1.1179615259170532,0.513135552406311,0.8879570960998535,0.8879570960998535,0.0,114.75694274902344,124.0,57333.8828125,0.0,951.2078247070312,1.0,279.4583435058594,283.3944702148437,300.48956298828125,304.2574157714844,293.1499938964844,293.1499938964844,279.75,38511.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679101228713989,1.0,0.0,0.0,3.4768199920654297,3.476841926574707,8.06599018687848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8788.8076171875,0.0,1331.158935546875,1895.4371337890625,0.0,2182.302490234375,0.861896812915802,1.0,0.0,3.0,1.0,0.0
17668620,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.8605903387069702,0.3867958486080169,0.350200891494751,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.848386287689209,0.3708196580410003,0.3529424369335174,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.7435799241065979,0.2461779117584228,0.1742767095565796,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.780348539352417,0.2857244610786438,0.273208737373352,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.6098183989524841,0.133653923869133,0.6164705157279968,285.04071044921875,284.95001220703125,303.118896484375,297.4740295410156,300.03106689453125,297.2603759765625,285.0394592285156,1.0,0.4368602335453033,1.0,1.0,0.7278072237968445,1.0,-2.1211256980896,1.0001287460327148,1.1209969520568848,0.5142113566398621,1.0,1.0,0.0,117.7381591796875,112.0,56907.24609375,0.0,967.1346435546876,1.0,279.74151611328125,283.5506591796875,300.4564208984375,304.1217346191406,293.1499938964844,293.1499938964844,279.45001220703125,33721.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605917453765869,1.0,0.0,0.0,3.571217536926269,3.571239709854126,8.509928761668561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9799.0224609375,0.0,1393.9903564453125,1895.4371337890625,0.0,2117.76513671875,0.879518985748291,1.0,0.0,3.0,1.0,0.0
17668680,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.8605903387069702,0.3867958486080169,0.350200891494751,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.848386287689209,0.3708196580410003,0.3529424369335174,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.7435799241065979,0.2461779117584228,0.1742767095565796,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.780348539352417,0.2857244610786438,0.273208737373352,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.6098183989524841,0.133653923869133,0.6164705157279968,285.04071044921875,284.95001220703125,303.118896484375,297.4740295410156,300.03106689453125,297.2603759765625,285.0394592285156,1.0,0.4368602335453033,1.0,1.0,0.7278072237968445,1.0,-2.1211256980896,1.0001287460327148,1.1209969520568848,0.5142113566398621,1.0,1.0,0.0,117.7381591796875,112.0,56907.24609375,0.0,967.1346435546876,1.0,279.74151611328125,283.5506591796875,300.4564208984375,304.1217346191406,293.1499938964844,293.1499938964844,279.45001220703125,33721.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605917453765869,1.0,0.0,0.0,3.571217536926269,3.571239709854126,8.509928761668561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9799.0224609375,0.0,1393.9903564453125,1895.4371337890625,0.0,2117.76513671875,0.879518985748291,1.0,0.0,3.0,1.0,0.0
17668740,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8634271025657654,0.3851161003112793,0.3489774763584137,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8537660241127014,0.3729414939880371,0.3551118373870849,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.7475096583366394,0.2468622028827667,0.1748376041650772,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.7847801446914673,0.2865103781223297,0.2740649580955505,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.612736701965332,0.1336652338504791,0.6165759563446045,284.8799133300781,284.95001220703125,303.1499938964844,297.4786682128906,300.0426025390625,297.2557373046875,284.88397216796875,1.0,0.4349898099899292,1.0,1.0,0.728710412979126,1.0,-2.1240975856781006,1.0012426376342771,1.1228550672531128,0.514735221862793,0.8941473960876465,0.8941473960876465,0.0,115.47384643554688,100.0,57605.35546875,0.0,961.8193359375,1.0,279.458740234375,283.38525390625,300.5033264160156,304.29168701171875,293.1499938964844,293.1499938964844,279.75,38421.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7694302201271057,1.0,0.0,0.0,3.503168821334839,3.503190994262696,8.188709443857078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8823.095703125,0.0,1357.35107421875,1895.4371337890625,0.0,2195.780029296875,0.8676731586456299,1.0,0.0,3.0,1.0,0.0
17668800,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8634271025657654,0.3851161003112793,0.3489774763584137,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8537660241127014,0.3729414939880371,0.3551118373870849,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.7475096583366394,0.2468622028827667,0.1748376041650772,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.7847801446914673,0.2865103781223297,0.2740649580955505,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.612736701965332,0.1336652338504791,0.6165759563446045,284.8799133300781,284.95001220703125,303.1499938964844,297.4786682128906,300.0426025390625,297.2557373046875,284.88397216796875,1.0,0.4349898099899292,1.0,1.0,0.728710412979126,1.0,-2.1240975856781006,1.0012426376342771,1.1228550672531128,0.514735221862793,0.8941473960876465,0.8941473960876465,0.0,115.47384643554688,100.0,57605.35546875,0.0,961.8193359375,1.0,279.458740234375,283.38525390625,300.5033264160156,304.29168701171875,293.1499938964844,293.1499938964844,279.75,38421.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7694302201271057,1.0,0.0,0.0,3.503168821334839,3.503190994262696,8.188709443857078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8823.095703125,0.0,1357.35107421875,1895.4371337890625,0.0,2195.780029296875,0.8676731586456299,1.0,0.0,3.0,1.0,0.0
17668860,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.868376612663269,0.3825194835662842,0.34650319814682,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.861031174659729,0.3735117614269256,0.3556813299655914,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.7524693608283997,0.2458780258893966,0.1742063760757446,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.7905445098876953,0.2855679392814636,0.2732678055763244,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.6148791313171387,0.1314837485551834,0.6080073714256287,285.01629638671875,284.95001220703125,303.17742919921875,297.4800109863281,300.0445251464844,297.238525390625,285.0127258300781,1.0,0.4295157194137573,1.0,1.0,0.7295955419540405,1.0,-2.1098129749298096,0.9937886595726012,1.1160242557525637,0.5104926824569702,1.0,1.0,0.0,111.00922393798828,88.0,56705.3125,0.0,932.042236328125,1.0,279.7416687011719,283.5241394042969,300.459228515625,304.1257019042969,293.1499938964844,293.1499938964844,279.45001220703125,33957.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616510987281799,1.0,0.0,0.0,3.585576057434082,3.5855982303619385,8.578496135669411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9780.03125,0.0,1410.9034423828125,1895.4371337890625,0.0,2127.0703125,0.8829665780067444,1.0,0.0,3.0,1.0,0.0
17668920,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.868376612663269,0.3825194835662842,0.34650319814682,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.861031174659729,0.3735117614269256,0.3556813299655914,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.7524693608283997,0.2458780258893966,0.1742063760757446,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.7905445098876953,0.2855679392814636,0.2732678055763244,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.6148791313171387,0.1314837485551834,0.6080073714256287,285.01629638671875,284.95001220703125,303.17742919921875,297.4800109863281,300.0445251464844,297.238525390625,285.0127258300781,1.0,0.4295157194137573,1.0,1.0,0.7295955419540405,1.0,-2.1098129749298096,0.9937886595726012,1.1160242557525637,0.5104926824569702,1.0,1.0,0.0,111.00922393798828,88.0,56705.3125,0.0,932.042236328125,1.0,279.7416687011719,283.5241394042969,300.459228515625,304.1257019042969,293.1499938964844,293.1499938964844,279.45001220703125,33957.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616510987281799,1.0,0.0,0.0,3.585576057434082,3.5855982303619385,8.578496135669411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9780.03125,0.0,1410.9034423828125,1895.4371337890625,0.0,2127.0703125,0.8829665780067444,1.0,0.0,3.0,1.0,0.0
17668980,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.879158079624176,0.3798725008964538,0.3440452814102173,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.8741176128387451,0.3742696940898895,0.3562016189098358,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.7624548077583313,0.2453255951404571,0.1736268550157547,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.8016936182975769,0.2850089073181152,0.2724876701831817,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.6207211017608643,0.1298686563968658,0.5991258025169373,284.8594055175781,284.95001220703125,303.20318603515625,297.47979736328125,300.0475158691406,297.22491455078125,284.86529541015625,1.0,0.4217570424079895,1.0,1.0,0.7304806709289551,1.0,-2.095186233520508,0.9861969351768494,1.1089893579483032,0.5060648322105408,0.8654839396476746,0.8654839396476746,0.0,103.75203704833984,76.0,56730.375,0.0,892.3513793945312,1.0,279.45880126953125,283.3810729980469,300.4924621582031,304.2360534667969,293.1499938964844,293.1499938964844,279.75,40106.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681313157081604,1.0,0.0,0.0,3.451489210128784,3.451511144638061,7.948887628117518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.8095703125,0.0,1317.0040283203125,1895.4371337890625,0.0,2184.261962890625,0.8576723337173462,1.0,0.0,3.0,1.0,0.0
17669040,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.879158079624176,0.3798725008964538,0.3440452814102173,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.8741176128387451,0.3742696940898895,0.3562016189098358,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.7624548077583313,0.2453255951404571,0.1736268550157547,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.8016936182975769,0.2850089073181152,0.2724876701831817,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.6207211017608643,0.1298686563968658,0.5991258025169373,284.8594055175781,284.95001220703125,303.20318603515625,297.47979736328125,300.0475158691406,297.22491455078125,284.86529541015625,1.0,0.4217570424079895,1.0,1.0,0.7304806709289551,1.0,-2.095186233520508,0.9861969351768494,1.1089893579483032,0.5060648322105408,0.8654839396476746,0.8654839396476746,0.0,103.75203704833984,76.0,56730.375,0.0,892.3513793945312,1.0,279.45880126953125,283.3810729980469,300.4924621582031,304.2360534667969,293.1499938964844,293.1499938964844,279.75,40106.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681313157081604,1.0,0.0,0.0,3.451489210128784,3.451511144638061,7.948887628117518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.8095703125,0.0,1317.0040283203125,1895.4371337890625,0.0,2184.261962890625,0.8576723337173462,1.0,0.0,3.0,1.0,0.0
17669100,297.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.887056827545166,0.379206120967865,0.3429354131221771,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8832066059112549,0.3751051425933838,0.3565615713596344,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.769695520401001,0.2454649209976196,0.1734364032745361,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8094610571861267,0.285128504037857,0.2722159922122955,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.625281572341919,0.1293576806783676,0.5953689217567444,285.0042419433594,284.95001220703125,303.2154541015625,297.4791564941406,300.0516662597656,297.2233581542969,285.0140380859375,1.0,0.4173378050327301,1.0,1.0,0.7309232354164124,1.0,-2.0892138481140137,0.9830815196037292,1.1061322689056396,0.5041773319244385,0.9540384411811828,0.9540384411811828,0.0,99.2907485961914,76.0,55927.6328125,0.0,870.96484375,1.0,279.6970520019531,283.5404052734375,300.43707275390625,304.0096435546875,293.1499938964844,293.1499938964844,279.75,35637.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609136700630188,1.0,0.0,0.0,3.468431234359741,3.468452453613281,8.027114404285385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9011.3427734375,0.0,1302.260009765625,1895.4371337890625,0.0,2120.591552734375,0.859984278678894,1.0,0.0,3.0,1.0,0.0
17669160,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8977514505386353,0.3789002001285553,0.3423770666122436,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.894997239112854,0.3762315809726715,0.3573298752307892,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.7793824076652527,0.2458755075931549,0.1735068261623382,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8190906047821045,0.2855195999145508,0.2722921073436737,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.6315901875495911,0.1290701180696487,0.5927116870880127,285.01007080078125,284.95001220703125,303.2273254394531,297.4781494140625,300.0580749511719,297.2255859375,285.0071105957031,1.0,0.4127733111381531,1.0,1.0,0.73108971118927,1.0,-2.086447238922119,0.9816520810127258,1.104795217514038,0.5032903552055359,0.979552924633026,0.979552924633026,0.0,94.21871185302734,64.0,55962.484375,0.0,850.418212890625,1.0,279.74139404296875,283.52996826171875,300.44830322265625,304.0620422363281,293.1499938964844,293.1499938964844,279.45001220703125,34003.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7582612633705139,1.0,0.0,0.0,3.5325376987457275,3.532559394836426,8.326584861606534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9672.115234375,0.0,1355.7025146484375,1895.4371337890625,0.0,2097.339599609375,0.8711344003677368,1.0,0.0,3.0,1.0,0.0
17669220,297.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.9245339632034302,0.3771045506000519,0.340672105550766,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.9243314266204834,0.3777369260787964,0.358542263507843,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8024447560310364,0.2461999952793121,0.1735303997993469,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.8411052823066711,0.2858037948608398,0.2722884118556976,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.6473398208618164,0.128433272242546,0.5880205035209656,284.8750305175781,284.95001220703125,303.25006103515625,297.4751892089844,300.06549072265625,297.22088623046875,284.8819580078125,1.0,0.4031418561935425,1.0,1.0,0.7314227223396301,1.0,-2.0802485942840576,0.978454291820526,1.1017942428588867,0.5014354586601257,0.8581116199493408,0.8581116199493408,0.0,83.75674438476562,52.0,56139.51953125,0.0,807.7683715820312,1.0,279.4585876464844,283.40582275390625,300.4884033203125,304.1893310546875,293.1499938964844,293.1499938964844,279.75,39995.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648995518684387,1.0,0.0,0.0,3.3936691284179688,3.393690586090088,7.684795946261147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8656.541015625,0.0,1259.263916015625,1895.4371337890625,0.0,2155.6826171875,0.8450145721435547,1.0,0.0,3.0,1.0,0.0
17669280,297.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.9245339632034302,0.3771045506000519,0.340672105550766,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.9243314266204834,0.3777369260787964,0.358542263507843,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8024447560310364,0.2461999952793121,0.1735303997993469,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.8411052823066711,0.2858037948608398,0.2722884118556976,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.6473398208618164,0.128433272242546,0.5880205035209656,284.8750305175781,284.95001220703125,303.25006103515625,297.4751892089844,300.06549072265625,297.22088623046875,284.8819580078125,1.0,0.4031418561935425,1.0,1.0,0.7314227223396301,1.0,-2.0802485942840576,0.978454291820526,1.1017942428588867,0.5014354586601257,0.8581116199493408,0.8581116199493408,0.0,83.75674438476562,52.0,56139.51953125,0.0,807.7683715820312,1.0,279.4585876464844,283.40582275390625,300.4884033203125,304.1893310546875,293.1499938964844,293.1499938964844,279.75,39995.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648995518684387,1.0,0.0,0.0,3.3936691284179688,3.393690586090088,7.684795946261147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8656.541015625,0.0,1259.263916015625,1895.4371337890625,0.0,2155.6826171875,0.8450145721435547,1.0,0.0,3.0,1.0,0.0
17669340,297.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.9626693725585938,0.3766232430934906,0.3394483923912048,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.965001106262207,0.3800346255302429,0.3600048720836639,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8321030735969543,0.2472813576459884,0.1737814843654632,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8726698756217957,0.2868266403675079,0.2725740671157837,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.6710906028747559,0.1282722651958465,0.5844917297363281,285.01983642578125,284.95001220703125,303.2714538574219,297.4710388183594,300.0775756835937,297.2256164550781,285.0164794921875,1.0,0.3930725753307342,1.0,1.0,0.7317557334899902,1.0,-2.0769360065460205,0.976711630821228,1.1002243757247925,0.5002948045730591,0.9768300652503968,0.9768300652503968,0.0,72.53707122802734,55.0,55584.1328125,0.0,765.1708374023438,1.0,279.74102783203125,283.5427551269531,300.44512939453125,304.0326843261719,293.1499938964844,293.1499938964844,279.45001220703125,33561.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7558861374855042,1.0,0.0,0.0,3.4971578121185303,3.4971790313720703,8.160631068676594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9618.119140625,0.0,1316.3536376953125,1895.4371337890625,0.0,2076.587646484375,0.8627685308456421,1.0,0.0,3.0,1.0,0.0
17669400,297.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.9626693725585938,0.3766232430934906,0.3394483923912048,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.965001106262207,0.3800346255302429,0.3600048720836639,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8321030735969543,0.2472813576459884,0.1737814843654632,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8726698756217957,0.2868266403675079,0.2725740671157837,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.6710906028747559,0.1282722651958465,0.5844917297363281,285.01983642578125,284.95001220703125,303.2714538574219,297.4710388183594,300.0775756835937,297.2256164550781,285.0164794921875,1.0,0.3930725753307342,1.0,1.0,0.7317557334899902,1.0,-2.0769360065460205,0.976711630821228,1.1002243757247925,0.5002948045730591,0.9768300652503968,0.9768300652503968,0.0,72.53707122802734,55.0,55584.1328125,0.0,765.1708374023438,1.0,279.74102783203125,283.5427551269531,300.44512939453125,304.0326843261719,293.1499938964844,293.1499938964844,279.45001220703125,33561.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7558861374855042,1.0,0.0,0.0,3.4971578121185303,3.4971790313720703,8.160631068676594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9618.119140625,0.0,1316.3536376953125,1895.4371337890625,0.0,2076.587646484375,0.8627685308456421,1.0,0.0,3.0,1.0,0.0
17669460,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.9848628640174866,0.3751198053359985,0.338193416595459,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.9889495372772216,0.3816364407539367,0.361508697271347,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8531091213226318,0.2479207515716552,0.1741754412651062,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.896253228187561,0.2874098718166351,0.2730563580989837,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.6887136697769165,0.1280281245708465,0.5825634002685547,284.88165283203125,284.95001220703125,303.2916564941406,297.4657897949219,300.08453369140625,297.22198486328125,284.8883361816406,1.0,0.387832909822464,1.0,1.0,0.7322812676429749,1.0,-2.0759735107421875,0.9760465025901794,1.0999269485473633,0.4998145699501037,0.8590157628059387,0.8590157628059387,0.0,66.21339416503906,58.0,55919.62890625,0.0,741.9854125976562,1.0,279.4588317871094,283.41278076171875,300.4837951660156,304.16925048828125,293.1499938964844,293.1499938964844,279.75,39537.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635051608085632,1.0,0.0,0.0,3.375039577484131,3.375060796737671,7.600655180795002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8633.7685546875,0.0,1238.116455078125,1895.4371337890625,0.0,2143.386474609375,0.8404809832572937,1.0,0.0,3.0,1.0,0.0
17669520,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.9848628640174866,0.3751198053359985,0.338193416595459,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.9889495372772216,0.3816364407539367,0.361508697271347,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8531091213226318,0.2479207515716552,0.1741754412651062,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.896253228187561,0.2874098718166351,0.2730563580989837,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.6887136697769165,0.1280281245708465,0.5825634002685547,284.88165283203125,284.95001220703125,303.2916564941406,297.4657897949219,300.08453369140625,297.22198486328125,284.8883361816406,1.0,0.387832909822464,1.0,1.0,0.7322812676429749,1.0,-2.0759735107421875,0.9760465025901794,1.0999269485473633,0.4998145699501037,0.8590157628059387,0.8590157628059387,0.0,66.21339416503906,58.0,55919.62890625,0.0,741.9854125976562,1.0,279.4588317871094,283.41278076171875,300.4837951660156,304.16925048828125,293.1499938964844,293.1499938964844,279.75,39537.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635051608085632,1.0,0.0,0.0,3.375039577484131,3.375060796737671,7.600655180795002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8633.7685546875,0.0,1238.116455078125,1895.4371337890625,0.0,2143.386474609375,0.8404809832572937,1.0,0.0,3.0,1.0,0.0
17669580,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.995137631893158,0.3747437298297882,0.3374048471450805,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9990000128746032,0.3839714527130127,0.3622042536735534,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8657826781272888,0.2491370141506195,0.1747858375310897,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9102349877357484,0.2885461151599884,0.2738096714019775,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.6985243558883667,0.1280626803636551,0.5816420316696167,285.0248718261719,284.95001220703125,303.310791015625,297.45953369140625,300.0955810546875,297.2266540527344,285.0212097167969,1.0,0.3853926956653595,1.0,1.0,0.7328068017959595,1.0,-2.0764148235321045,0.9760825634002686,1.1003323793411257,0.4996978342533111,0.9802705645561218,0.9802705645561218,0.0,63.19620132446289,61.0,55479.87109375,0.0,731.681884765625,1.0,279.74090576171875,283.545654296875,300.4376525878906,304.0181884765625,293.1499938964844,293.1499938964844,279.45001220703125,33283.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553052306175232,1.0,0.0,0.0,3.4883787631988525,3.4883999824523926,8.119711196741264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9602.84375,0.0,1305.503173828125,1895.4371337890625,0.0,2071.5224609375,0.8605849742889404,1.0,0.0,3.0,1.0,0.0
17669640,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.995137631893158,0.3747437298297882,0.3374048471450805,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9990000128746032,0.3839714527130127,0.3622042536735534,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8657826781272888,0.2491370141506195,0.1747858375310897,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9102349877357484,0.2885461151599884,0.2738096714019775,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.6985243558883667,0.1280626803636551,0.5816420316696167,285.0248718261719,284.95001220703125,303.310791015625,297.45953369140625,300.0955810546875,297.2266540527344,285.0212097167969,1.0,0.3853926956653595,1.0,1.0,0.7328068017959595,1.0,-2.0764148235321045,0.9760825634002686,1.1003323793411257,0.4996978342533111,0.9802705645561218,0.9802705645561218,0.0,63.19620132446289,61.0,55479.87109375,0.0,731.681884765625,1.0,279.74090576171875,283.545654296875,300.4376525878906,304.0181884765625,293.1499938964844,293.1499938964844,279.45001220703125,33283.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553052306175232,1.0,0.0,0.0,3.4883787631988525,3.4883999824523926,8.119711196741264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9602.84375,0.0,1305.503173828125,1895.4371337890625,0.0,2071.5224609375,0.8605849742889404,1.0,0.0,3.0,1.0,0.0
17669700,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.996420919895172,0.374142050743103,0.337133914232254,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.9990000128746032,0.3851292729377746,0.360387235879898,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8681742548942566,0.2495572715997696,0.1751788854598999,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.9128981828689576,0.2889289855957031,0.2743054330348968,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.700036346912384,0.1280225664377212,0.5816909074783325,284.87554931640625,284.95001220703125,303.3199768066406,297.4560852050781,300.1000366210937,297.2276611328125,284.8622131347656,1.0,0.3848510980606079,1.0,1.0,0.7330695986747742,1.0,-2.0750114917755127,0.97529399394989,1.0997174978256226,0.499195396900177,0.8842270374298096,0.8842270374298096,0.0,62.73829650878906,61.0,56186.4453125,0.0,728.8892822265625,1.0,279.5014038085937,283.3749084472656,300.48980712890625,304.23211669921875,293.1499938964844,293.1499938964844,279.45001220703125,36434.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761712908744812,1.0,0.0,0.0,3.47885537147522,3.478876829147339,8.075436994658958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9294.048828125,0.0,1318.4056396484375,1895.4371337890625,0.0,2127.613525390625,0.8590875864028931,1.0,0.0,3.0,1.0,0.0
17669760,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9960394501686096,0.3732384443283081,0.3363820016384125,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.9990000128746032,0.3861639201641083,0.3601440191268921,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8686936497688293,0.2497889846563339,0.1753736585378646,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.9134124517440796,0.2891140580177307,0.2745301723480224,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.699985921382904,0.1278765499591827,0.5811800956726074,284.88018798828125,284.95001220703125,303.3289794921875,297.45245361328125,300.10321044921875,297.2264099121094,284.8866882324219,1.0,0.3846468329429626,1.0,1.0,0.7333822846412659,1.0,-2.0737059116363525,0.9745399951934814,1.0991660356521606,0.4986918866634369,0.8583511114120483,0.8583511114120483,0.0,62.65565872192383,64.0,55786.3671875,0.0,727.500244140625,1.0,279.4592590332031,283.40997314453125,300.4721374511719,304.1505432128906,293.1499938964844,293.1499938964844,279.75,39454.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633216977119446,1.0,0.0,0.0,3.369884967803955,3.369906187057495,7.577456813123717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8618.064453125,0.0,1232.612060546875,1895.4371337890625,0.0,2141.7705078125,0.8392490148544312,1.0,0.0,3.0,1.0,0.0
17669820,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.9948939681053162,0.3728762865066528,0.3357203602790832,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.9990000128746032,0.3890453577041626,0.3611046075820923,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.8690966963768005,0.2510200142860412,0.1760850101709365,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.9135674834251404,0.2902267277240753,0.2753861546516418,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.6992458701133728,0.1279358863830566,0.5809940099716187,285.02374267578125,284.95001220703125,303.34637451171875,297.4446105957031,300.1151428222656,297.2342834472656,285.0204162597656,1.0,0.3852007985115051,1.0,1.0,0.734007716178894,1.0,-2.075718879699707,0.975331723690033,1.1003870964050293,0.4989315271377563,0.9788408875465392,0.9788408875465392,0.0,62.8902702331543,67.0,55371.01953125,0.0,730.0230102539062,1.0,279.7408752441406,283.543212890625,300.4232482910156,303.99658203125,293.1499938964844,293.1499938964844,279.45001220703125,33264.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7552123665809631,1.0,0.0,0.0,3.483337640762329,3.483358860015869,8.096260444290238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9584.505859375,0.0,1300.298095703125,1895.4371337890625,0.0,2070.712646484375,0.8594269156455994,1.0,0.0,3.0,1.0,0.0
17669880,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.9948939681053162,0.3728762865066528,0.3357203602790832,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.9990000128746032,0.3890453577041626,0.3611046075820923,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.8690966963768005,0.2510200142860412,0.1760850101709365,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.9135674834251404,0.2902267277240753,0.2753861546516418,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.6992458701133728,0.1279358863830566,0.5809940099716187,285.02374267578125,284.95001220703125,303.34637451171875,297.4446105957031,300.1151428222656,297.2342834472656,285.0204162597656,1.0,0.3852007985115051,1.0,1.0,0.734007716178894,1.0,-2.075718879699707,0.975331723690033,1.1003870964050293,0.4989315271377563,0.9788408875465392,0.9788408875465392,0.0,62.8902702331543,67.0,55371.01953125,0.0,730.0230102539062,1.0,279.7408752441406,283.543212890625,300.4232482910156,303.99658203125,293.1499938964844,293.1499938964844,279.45001220703125,33264.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7552123665809631,1.0,0.0,0.0,3.483337640762329,3.483358860015869,8.096260444290238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9584.505859375,0.0,1300.298095703125,1895.4371337890625,0.0,2070.712646484375,0.8594269156455994,1.0,0.0,3.0,1.0,0.0
