time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17669940,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.9913484454154968,0.3714612126350403,0.3348108828067779,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.9990000128746032,0.3908949494361877,0.3651783764362335,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8669220805168152,0.2517297267913818,0.1767430752515792,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.9106945991516112,0.2908090949058532,0.2761619091033935,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.6964343190193176,0.1277856528759002,0.5809186697006226,284.88494873046875,284.95001220703125,303.3630676269531,297.43609619140625,300.12115478515625,297.2313537597656,284.8917236328125,1.0,0.3867900371551513,1.0,1.0,0.734633207321167,1.0,-2.08115029335022,0.9778069853782654,1.1033432483673096,0.5001673698425293,0.8631806373596191,0.8631806373596191,0.0,63.82334518432617,70.0,55877.87109375,0.0,737.912353515625,1.0,279.4588928222656,283.4092102050781,300.4583435058594,304.1388854980469,293.1499938964844,293.1499938964844,279.75,39152.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636480927467346,1.0,0.0,0.0,3.375696182250977,3.375717163085937,7.60361274387833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.294921875,0.0,1236.08544921875,1895.4371337890625,0.0,2144.645751953125,0.8402942419052124,1.0,0.0,3.0,1.0,0.0
17670000,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.9913484454154968,0.3714612126350403,0.3348108828067779,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.9990000128746032,0.3908949494361877,0.3651783764362335,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8669220805168152,0.2517297267913818,0.1767430752515792,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.9106945991516112,0.2908090949058532,0.2761619091033935,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.6964343190193176,0.1277856528759002,0.5809186697006226,284.88494873046875,284.95001220703125,303.3630676269531,297.43609619140625,300.12115478515625,297.2313537597656,284.8917236328125,1.0,0.3867900371551513,1.0,1.0,0.734633207321167,1.0,-2.08115029335022,0.9778069853782654,1.1033432483673096,0.5001673698425293,0.8631806373596191,0.8631806373596191,0.0,63.82334518432617,70.0,55877.87109375,0.0,737.912353515625,1.0,279.4588928222656,283.4092102050781,300.4583435058594,304.1388854980469,293.1499938964844,293.1499938964844,279.75,39152.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636480927467346,1.0,0.0,0.0,3.375696182250977,3.375717163085937,7.60361274387833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.294921875,0.0,1236.08544921875,1895.4371337890625,0.0,2144.645751953125,0.8402942419052124,1.0,0.0,3.0,1.0,0.0
17670060,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.9865789413452148,0.3711845874786377,0.3342613279819488,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.9990000128746032,0.3927013874053955,0.3707285523414612,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.8635240793228149,0.2530289888381958,0.177527904510498,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.906402349472046,0.2919430136680603,0.2770736813545227,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.6924664378166199,0.1278627961874008,0.5810178518295288,285.0328063964844,284.95001220703125,303.37921142578125,297.4270935058594,300.1287841796875,297.23150634765625,285.0296630859375,1.0,0.3891305327415466,1.0,1.0,0.7353419661521912,1.0,-2.089316129684448,0.9816165566444396,1.107699632644653,0.5021042823791504,0.9910421967506408,0.9910421967506408,0.0,65.21363067626953,73.0,55604.8125,0.0,749.7997436523438,1.0,279.740966796875,283.5440368652344,300.4094543457031,303.9951171875,293.1499938964844,293.1499938964844,279.45001220703125,33035.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7563078999519348,1.0,0.0,0.0,3.4974403381347656,3.4974613189697266,8.161949835994164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9614.177734375,0.0,1312.8671875,1895.4371337890625,0.0,2080.267578125,0.8624603748321533,1.0,0.0,3.0,1.0,0.0
17670120,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.9865789413452148,0.3711845874786377,0.3342613279819488,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.9990000128746032,0.3927013874053955,0.3707285523414612,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.8635240793228149,0.2530289888381958,0.177527904510498,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.906402349472046,0.2919430136680603,0.2770736813545227,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.6924664378166199,0.1278627961874008,0.5810178518295288,285.0328063964844,284.95001220703125,303.37921142578125,297.4270935058594,300.1287841796875,297.23150634765625,285.0296630859375,1.0,0.3891305327415466,1.0,1.0,0.7353419661521912,1.0,-2.089316129684448,0.9816165566444396,1.107699632644653,0.5021042823791504,0.9910421967506408,0.9910421967506408,0.0,65.21363067626953,73.0,55604.8125,0.0,749.7997436523438,1.0,279.740966796875,283.5440368652344,300.4094543457031,303.9951171875,293.1499938964844,293.1499938964844,279.45001220703125,33035.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7563078999519348,1.0,0.0,0.0,3.4974403381347656,3.4974613189697266,8.161949835994164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9614.177734375,0.0,1312.8671875,1895.4371337890625,0.0,2080.267578125,0.8624603748321533,1.0,0.0,3.0,1.0,0.0
17670180,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.9769317507743835,0.3697977662086487,0.3334645330905914,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.9935970306396484,0.39363494515419,0.372976154088974,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8558496236801147,0.2537655830383301,0.1782656610012054,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8975705504417419,0.2925058901309967,0.2779135107994079,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.6848750114440918,0.1276908069849014,0.5812088251113892,284.8801574707031,284.95001220703125,303.3949279785156,297.41766357421875,300.1307983398437,297.2222900390625,284.88592529296875,1.0,0.3917900025844574,1.0,1.0,0.7360507249832153,1.0,-2.0931661128997803,0.9832586646080016,1.1099073886871338,0.5029538869857788,0.8693665266036987,0.8693665266036987,0.0,67.69365692138672,76.0,56149.06640625,0.0,761.9450073242188,1.0,279.45867919921875,283.3941345214844,300.4433898925781,304.143798828125,293.1499938964844,293.1499938964844,279.75,38930.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654712200164795,1.0,0.0,0.0,3.4052484035491943,3.405269861221313,7.737326654932986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.173828125,0.0,1263.0921630859375,1895.4371337890625,0.0,2160.730224609375,0.8464710712432861,1.0,0.0,3.0,1.0,0.0
17670240,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.9769317507743835,0.3697977662086487,0.3334645330905914,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.9935970306396484,0.39363494515419,0.372976154088974,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8558496236801147,0.2537655830383301,0.1782656610012054,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8975705504417419,0.2925058901309967,0.2779135107994079,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.6848750114440918,0.1276908069849014,0.5812088251113892,284.8801574707031,284.95001220703125,303.3949279785156,297.41766357421875,300.1307983398437,297.2222900390625,284.88592529296875,1.0,0.3917900025844574,1.0,1.0,0.7360507249832153,1.0,-2.0931661128997803,0.9832586646080016,1.1099073886871338,0.5029538869857788,0.8693665266036987,0.8693665266036987,0.0,67.69365692138672,76.0,56149.06640625,0.0,761.9450073242188,1.0,279.45867919921875,283.3941345214844,300.4433898925781,304.143798828125,293.1499938964844,293.1499938964844,279.75,38930.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654712200164795,1.0,0.0,0.0,3.4052484035491943,3.405269861221313,7.737326654932986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.173828125,0.0,1263.0921630859375,1895.4371337890625,0.0,2160.730224609375,0.8464710712432861,1.0,0.0,3.0,1.0,0.0
17670300,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.9711053967475892,0.3695023655891418,0.3329690992832184,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.9894651174545288,0.3944697380065918,0.3735752701759338,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.851467490196228,0.2543202042579651,0.1785756051540374,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8925374746322632,0.2929534614086151,0.2782387733459472,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.680526852607727,0.1276542991399765,0.5809996128082275,285.0206604003906,284.95001220703125,303.4026794433594,297.412841796875,300.1337280273437,297.221435546875,285.0303955078125,1.0,0.3931109011173248,1.0,1.0,0.736405074596405,1.0,-2.0938165187835693,0.9834644794464112,1.1103519201278689,0.5029623508453369,0.9612659811973572,0.9612659811973572,0.0,69.10819244384766,76.0,55539.91796875,0.0,767.5449829101562,1.0,279.6960144042969,283.5452880859375,300.3837585449219,303.9286499023437,293.1499938964844,293.1499938964844,279.75,34735.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75956791639328,1.0,0.0,0.0,3.4391651153564453,3.4391860961914062,7.892223266026122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8955.0712890625,0.0,1266.8477783203125,1895.4371337890625,0.0,2108.7841796875,0.8525795936584473,1.0,0.0,3.0,1.0,0.0
17670360,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.9667346477508544,0.3694904148578644,0.332932561635971,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.9865033626556396,0.3955714702606201,0.374573290348053,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.8485080599784851,0.2550597190856933,0.179082915186882,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8890078067779541,0.2935835421085357,0.2788223922252655,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.6773806810379028,0.1277209520339965,0.5813418030738831,285.027099609375,284.95001220703125,303.4103698730469,297.4079284667969,300.13848876953125,297.22393798828125,285.0241394042969,1.0,0.3945352137088775,1.0,1.0,0.7368150949478149,1.0,-2.09669041633606,0.9847519993782043,1.1119383573532104,0.5035768747329712,0.992743194103241,0.992743194103241,0.0,70.30667114257812,79.0,55725.48828125,0.0,774.31494140625,1.0,279.7411193847656,283.53271484375,300.3897705078125,303.9857177734375,293.1499938964844,293.1499938964844,279.45001220703125,33240.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580211758613586,1.0,0.0,0.0,3.515287399291992,3.515308618545532,8.245461344813521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9628.0947265625,0.0,1332.4766845703125,1895.4371337890625,0.0,2095.238525390625,0.8666852712631226,1.0,0.0,3.0,1.0,0.0
17670420,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.9551712274551392,0.368144690990448,0.3321724832057953,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.9784789681434632,0.3968894481658935,0.3761703968048095,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8409388661384583,0.2558301091194153,0.1798494309186935,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8801053762435913,0.2941274642944336,0.2796518504619598,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.669748067855835,0.1275356411933899,0.5815094113349915,284.8778991699219,284.95001220703125,303.42559814453125,297.39801025390625,300.1420288085937,297.2183837890625,284.8839111328125,1.0,0.3974133729934692,1.0,1.0,0.73763507604599,1.0,-2.099818468093872,0.9860033392906188,1.1138150691986084,0.5041712522506714,0.8701905012130737,0.8701905012130737,0.0,73.18639373779297,82.0,56228.6640625,0.0,787.33447265625,1.0,279.45855712890625,283.3868408203125,300.4217224121094,304.126953125,293.1499938964844,293.1499938964844,279.75,39095.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667210102081299,1.0,0.0,0.0,3.4160821437835693,3.4161036014556885,7.786636615492171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.1513671875,0.0,1274.8243408203125,1895.4371337890625,0.0,2171.776611328125,0.8490527868270874,1.0,0.0,3.0,1.0,0.0
17670480,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.9551712274551392,0.368144690990448,0.3321724832057953,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.9784789681434632,0.3968894481658935,0.3761703968048095,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8409388661384583,0.2558301091194153,0.1798494309186935,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8801053762435913,0.2941274642944336,0.2796518504619598,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.669748067855835,0.1275356411933899,0.5815094113349915,284.8778991699219,284.95001220703125,303.42559814453125,297.39801025390625,300.1420288085937,297.2183837890625,284.8839111328125,1.0,0.3974133729934692,1.0,1.0,0.73763507604599,1.0,-2.099818468093872,0.9860033392906188,1.1138150691986084,0.5041712522506714,0.8701905012130737,0.8701905012130737,0.0,73.18639373779297,82.0,56228.6640625,0.0,787.33447265625,1.0,279.45855712890625,283.3868408203125,300.4217224121094,304.126953125,293.1499938964844,293.1499938964844,279.75,39095.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667210102081299,1.0,0.0,0.0,3.4160821437835693,3.4161036014556885,7.786636615492171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.1513671875,0.0,1274.8243408203125,1895.4371337890625,0.0,2171.776611328125,0.8490527868270874,1.0,0.0,3.0,1.0,0.0
17670540,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.9444831609725952,0.3679160177707672,0.3317117393016815,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.971064031124115,0.3989913165569305,0.3779739439487457,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8345428705215454,0.2571970522403717,0.180716335773468,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.8724339008331299,0.2952219545841217,0.2805756032466888,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.6630669236183167,0.127578467130661,0.5817062258720398,285.0281066894531,284.95001220703125,303.4407958984375,297.3880310058594,300.1505432128906,297.22186279296875,285.025146484375,1.0,0.4003236293792724,1.0,1.0,0.7384551167488098,1.0,-2.10381293296814,0.9877087473869324,1.116104245185852,0.504916250705719,0.9954904317855836,0.9954904317855836,0.0,75.96199035644531,85.0,55801.4609375,0.0,800.788330078125,1.0,279.74127197265625,283.5281982421875,300.3688659667969,303.9691467285156,293.1499938964844,293.1499938964844,279.45001220703125,33287.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590593695640564,1.0,0.0,0.0,3.524528741836548,3.524550199508667,8.288870958494954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9635.677734375,0.0,1342.28125,1895.4371337890625,0.0,2104.327392578125,0.8687665462493896,1.0,0.0,3.0,1.0,0.0
17670600,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.9444831609725952,0.3679160177707672,0.3317117393016815,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.971064031124115,0.3989913165569305,0.3779739439487457,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8345428705215454,0.2571970522403717,0.180716335773468,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.8724339008331299,0.2952219545841217,0.2805756032466888,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.6630669236183167,0.127578467130661,0.5817062258720398,285.0281066894531,284.95001220703125,303.4407958984375,297.3880310058594,300.1505432128906,297.22186279296875,285.025146484375,1.0,0.4003236293792724,1.0,1.0,0.7384551167488098,1.0,-2.10381293296814,0.9877087473869324,1.116104245185852,0.504916250705719,0.9954904317855836,0.9954904317855836,0.0,75.96199035644531,85.0,55801.4609375,0.0,800.788330078125,1.0,279.74127197265625,283.5281982421875,300.3688659667969,303.9691467285156,293.1499938964844,293.1499938964844,279.45001220703125,33287.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590593695640564,1.0,0.0,0.0,3.524528741836548,3.524550199508667,8.288870958494954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9635.677734375,0.0,1342.28125,1895.4371337890625,0.0,2104.327392578125,0.8687665462493896,1.0,0.0,3.0,1.0,0.0
17670660,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.9330097436904908,0.3666428625583648,0.3310258686542511,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.962896168231964,0.4003596305847168,0.3796460330486297,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8280062079429626,0.2580368220806122,0.1815369874238968,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8646467924118042,0.2957808077335357,0.2814269065856933,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.6564397215843201,0.127410426735878,0.5819727182388306,284.8773193359375,284.95001220703125,303.4560852050781,297.3780822753906,300.154541015625,297.217041015625,284.88336181640625,1.0,0.4033125936985016,1.0,1.0,0.7392645478248596,1.0,-2.107330322265625,0.9891567826271056,1.118173599243164,0.5056361556053162,0.8724507689476013,0.8724507689476013,0.0,78.95603942871094,88.0,56323.7265625,0.0,814.646484375,1.0,279.4583435058594,283.38037109375,300.4018249511719,304.1127319335937,293.1499938964844,293.1499938964844,279.75,39086.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677640318870544,1.0,0.0,0.0,3.4272103309631348,3.427232027053833,7.837451221348601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.23046875,0.0,1285.6986083984375,1895.4371337890625,0.0,2181.0087890625,0.8514487147331238,1.0,0.0,3.0,1.0,0.0
17670720,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.9330097436904908,0.3666428625583648,0.3310258686542511,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.962896168231964,0.4003596305847168,0.3796460330486297,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8280062079429626,0.2580368220806122,0.1815369874238968,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8646467924118042,0.2957808077335357,0.2814269065856933,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.6564397215843201,0.127410426735878,0.5819727182388306,284.8773193359375,284.95001220703125,303.4560852050781,297.3780822753906,300.154541015625,297.217041015625,284.88336181640625,1.0,0.4033125936985016,1.0,1.0,0.7392645478248596,1.0,-2.107330322265625,0.9891567826271056,1.118173599243164,0.5056361556053162,0.8724507689476013,0.8724507689476013,0.0,78.95603942871094,88.0,56323.7265625,0.0,814.646484375,1.0,279.4583435058594,283.38037109375,300.4018249511719,304.1127319335937,293.1499938964844,293.1499938964844,279.75,39086.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677640318870544,1.0,0.0,0.0,3.4272103309631348,3.427232027053833,7.837451221348601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.23046875,0.0,1285.6986083984375,1895.4371337890625,0.0,2181.0087890625,0.8514487147331238,1.0,0.0,3.0,1.0,0.0
17670780,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.9229215383529664,0.3664763271808624,0.3306213617324829,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.9555287957191468,0.4024825394153595,0.3814725577831268,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.8224477767944336,0.2594776153564453,0.1824546754360199,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.8579971790313721,0.2968915402889251,0.2823656797409057,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.6506865620613098,0.1274696737527847,0.5822541117668152,285.0295715332031,284.95001220703125,303.4715881347656,297.3682556152344,300.1634826660156,297.22100830078125,285.02667236328125,1.0,0.4062926769256592,1.0,1.0,0.7400739789009094,1.0,-2.111600875854492,0.9910030961036682,1.1205977201461792,0.5064734220504761,0.99949312210083,0.99949312210083,0.0,81.81566619873047,91.0,55894.8671875,0.0,828.7473754882812,1.0,279.7413635253906,283.5238952636719,300.34912109375,303.9549255371094,293.1499938964844,293.1499938964844,279.45001220703125,33302.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601049542427063,1.0,0.0,0.0,3.53446102142334,3.534482479095459,8.335653660651587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9645.349609375,0.0,1352.6163330078125,1895.4371337890625,0.0,2113.4931640625,0.8710265755653381,1.0,0.0,3.0,1.0,0.0
17670840,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.9229215383529664,0.3664763271808624,0.3306213617324829,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.9555287957191468,0.4024825394153595,0.3814725577831268,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.8224477767944336,0.2594776153564453,0.1824546754360199,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.8579971790313721,0.2968915402889251,0.2823656797409057,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.6506865620613098,0.1274696737527847,0.5822541117668152,285.0295715332031,284.95001220703125,303.4715881347656,297.3682556152344,300.1634826660156,297.22100830078125,285.02667236328125,1.0,0.4062926769256592,1.0,1.0,0.7400739789009094,1.0,-2.111600875854492,0.9910030961036682,1.1205977201461792,0.5064734220504761,0.99949312210083,0.99949312210083,0.0,81.81566619873047,91.0,55894.8671875,0.0,828.7473754882812,1.0,279.7413635253906,283.5238952636719,300.34912109375,303.9549255371094,293.1499938964844,293.1499938964844,279.45001220703125,33302.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601049542427063,1.0,0.0,0.0,3.53446102142334,3.534482479095459,8.335653660651587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9645.349609375,0.0,1352.6163330078125,1895.4371337890625,0.0,2113.4931640625,0.8710265755653381,1.0,0.0,3.0,1.0,0.0
17670900,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.9184750318527222,0.366035521030426,0.3305436074733734,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.9522326588630676,0.4033031165599823,0.3824978172779083,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.8200595378875732,0.2600350379943847,0.1829916685819625,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8551353812217712,0.2972864210605621,0.2829376459121704,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.6482250094413757,0.1274521350860595,0.5827140808105469,284.88330078125,284.95001220703125,303.4794616699219,297.3634338378906,300.1666564941406,297.22052001953125,284.8701171875,1.0,0.4078458547592163,1.0,1.0,0.7404786348342896,1.0,-2.1146256923675537,0.9923548698425292,1.122270941734314,0.5071889758110046,0.9076827764511108,0.9076827764511108,0.0,83.20755767822266,91.0,56748.82421875,0.0,836.4841918945312,1.0,279.50018310546875,283.3525085449219,300.3996887207031,304.1733093261719,293.1499938964844,293.1499938964844,279.45001220703125,35987.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667429447174072,1.0,0.0,0.0,3.533989906311035,3.534012079238892,8.333432788276696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9350.5498046875,0.0,1371.5797119140625,1895.4371337890625,0.0,2171.970703125,0.8713963031768799,1.0,0.0,3.0,1.0,0.0
17670960,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.9126970767974854,0.3652658760547638,0.3299945592880249,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.9476152062416076,0.4038532078266144,0.3831543922424316,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.8166880011558533,0.260385513305664,0.1833260953426361,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8512985706329346,0.2974628508090973,0.2832329571247101,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.6450281143188477,0.1273172497749328,0.5826026797294617,284.8771667480469,284.95001220703125,303.4874267578125,297.35870361328125,300.1678771972656,297.21649169921875,284.8829040527344,1.0,0.4093247950077057,1.0,1.0,0.7409006357192993,1.0,-2.115379810333252,0.9925755858421326,1.1228041648864746,0.5072729587554932,0.8759315013885498,0.8759315013885498,0.0,84.86634063720703,94.0,56444.8515625,0.0,843.1415405273438,1.0,279.45849609375,283.3734436035156,300.38250732421875,304.1005554199219,293.1499938964844,293.1499938964844,279.75,38989.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7688254714012146,1.0,0.0,0.0,3.4410250186920166,3.441046714782715,7.900761147539015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8671.3466796875,0.0,1298.6832275390625,1895.4371337890625,0.0,2190.41552734375,0.8544355630874634,1.0,0.0,3.0,1.0,0.0
17671020,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.9042892456054688,0.3651555478572845,0.3296408951282501,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.9406457543373108,0.405979722738266,0.3849824368953705,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.8117101192474365,0.2618988156318664,0.1842932850122451,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8455894589424133,0.2985881567001343,0.2841844856739044,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.6401081681251526,0.1273906081914901,0.5829526782035828,285.03094482421875,284.95001220703125,303.5036926269531,297.3495178222656,300.1773376464844,297.2207336425781,285.0282287597656,1.0,0.4123285710811615,1.0,1.0,0.7417446374893188,1.0,-2.119870185852051,0.9945195317268372,1.1253505945205688,0.5081698894500732,1.0,1.0,0.0,87.76556396484375,97.0,56004.37109375,0.0,857.6941528320312,1.0,279.7414855957031,283.51934814453125,300.3304138183594,303.9427795410156,293.1499938964844,293.1499938964844,279.45001220703125,33353.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761191725730896,1.0,0.0,0.0,3.5454883575439453,3.545510053634644,8.387749517169141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9657.080078125,0.0,1364.3966064453125,1895.4371337890625,0.0,2123.03369140625,0.8735643625259399,1.0,0.0,3.0,1.0,0.0
17671080,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.9042892456054688,0.3651555478572845,0.3296408951282501,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.9406457543373108,0.405979722738266,0.3849824368953705,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.8117101192474365,0.2618988156318664,0.1842932850122451,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8455894589424133,0.2985881567001343,0.2841844856739044,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.6401081681251526,0.1273906081914901,0.5829526782035828,285.03094482421875,284.95001220703125,303.5036926269531,297.3495178222656,300.1773376464844,297.2207336425781,285.0282287597656,1.0,0.4123285710811615,1.0,1.0,0.7417446374893188,1.0,-2.119870185852051,0.9945195317268372,1.1253505945205688,0.5081698894500732,1.0,1.0,0.0,87.76556396484375,97.0,56004.37109375,0.0,857.6941528320312,1.0,279.7414855957031,283.51934814453125,300.3304138183594,303.9427795410156,293.1499938964844,293.1499938964844,279.45001220703125,33353.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761191725730896,1.0,0.0,0.0,3.5454883575439453,3.545510053634644,8.387749517169141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9657.080078125,0.0,1364.3966064453125,1895.4371337890625,0.0,2123.03369140625,0.8735643625259399,1.0,0.0,3.0,1.0,0.0
17671140,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.896093487739563,0.3640071749687195,0.3290683031082153,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.933299720287323,0.4073486030101776,0.3866649866104126,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8064159750938416,0.2628749012947082,0.1852135807275772,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.8398197293281555,0.2991736531257629,0.2850663661956787,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.6352490186691284,0.1272530704736709,0.5833711624145508,284.8788146972656,284.95001220703125,303.5205993652344,297.3407897949219,300.18231201171875,297.2164001464844,284.8836669921875,1.0,0.4153729975223541,1.0,1.0,0.7425886392593384,1.0,-2.123875141143799,0.9961986541748048,1.1276766061782837,0.5090363621711731,0.8806942701339722,0.8806942701339722,0.0,90.84278869628906,100.0,56589.078125,0.0,872.4973754882812,1.0,279.458984375,283.3671264648437,300.3641357421875,304.09014892578125,293.1499938964844,293.1499938964844,279.75,38815.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7698788642883301,1.0,0.0,0.0,3.4567439556121826,3.456765651702881,7.973109177328297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.025390625,0.0,1313.1224365234375,1895.4371337890625,0.0,2199.7626953125,0.8578090071678162,1.0,0.0,3.0,1.0,0.0
17671200,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.896093487739563,0.3640071749687195,0.3290683031082153,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.933299720287323,0.4073486030101776,0.3866649866104126,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8064159750938416,0.2628749012947082,0.1852135807275772,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.8398197293281555,0.2991736531257629,0.2850663661956787,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.6352490186691284,0.1272530704736709,0.5833711624145508,284.8788146972656,284.95001220703125,303.5205993652344,297.3407897949219,300.18231201171875,297.2164001464844,284.8836669921875,1.0,0.4153729975223541,1.0,1.0,0.7425886392593384,1.0,-2.123875141143799,0.9961986541748048,1.1276766061782837,0.5090363621711731,0.8806942701339722,0.8806942701339722,0.0,90.84278869628906,100.0,56589.078125,0.0,872.4973754882812,1.0,279.458984375,283.3671264648437,300.3641357421875,304.09014892578125,293.1499938964844,293.1499938964844,279.75,38815.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7698788642883301,1.0,0.0,0.0,3.4567439556121826,3.456765651702881,7.973109177328297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.025390625,0.0,1313.1224365234375,1895.4371337890625,0.0,2199.7626953125,0.8578090071678162,1.0,0.0,3.0,1.0,0.0
17671260,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.8890201449394226,0.3639534115791321,0.32876718044281,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.9269813299179076,0.4094781279563904,0.3884941041469574,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.8018259406089783,0.2644600868225097,0.1862302124500274,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.8348876237869263,0.3003156185150146,0.2860326766967773,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.6309813857078552,0.1273400634527206,0.5837846994400024,285.0331420898437,284.95001220703125,303.5381774902344,297.3326721191406,300.1925354003906,297.2209167480469,285.03082275390625,1.0,0.4183800816535949,1.0,1.0,0.7434399724006653,1.0,-2.1285834312438965,0.9982495307922364,1.1303337812423706,0.5099995136260986,1.0,1.0,0.0,93.75833129882812,103.0,56125.66796875,0.0,887.4278564453125,1.0,279.7416076660156,283.5157165527344,300.3135070800781,303.9331359863281,293.1499938964844,293.1499938964844,279.45001220703125,33474.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622767090797424,1.0,0.0,0.0,3.556035041809082,3.5560567378997803,8.437724545728997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9669.7333984375,0.0,1376.2628173828125,1895.4371337890625,0.0,2132.571533203125,0.876051664352417,1.0,0.0,3.0,1.0,0.0
17671320,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.8890201449394226,0.3639534115791321,0.32876718044281,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.9269813299179076,0.4094781279563904,0.3884941041469574,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.8018259406089783,0.2644600868225097,0.1862302124500274,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.8348876237869263,0.3003156185150146,0.2860326766967773,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.6309813857078552,0.1273400634527206,0.5837846994400024,285.0331420898437,284.95001220703125,303.5381774902344,297.3326721191406,300.1925354003906,297.2209167480469,285.03082275390625,1.0,0.4183800816535949,1.0,1.0,0.7434399724006653,1.0,-2.1285834312438965,0.9982495307922364,1.1303337812423706,0.5099995136260986,1.0,1.0,0.0,93.75833129882812,103.0,56125.66796875,0.0,887.4278564453125,1.0,279.7416076660156,283.5157165527344,300.3135070800781,303.9331359863281,293.1499938964844,293.1499938964844,279.45001220703125,33474.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622767090797424,1.0,0.0,0.0,3.556035041809082,3.5560567378997803,8.437724545728997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9669.7333984375,0.0,1376.2628173828125,1895.4371337890625,0.0,2132.571533203125,0.876051664352417,1.0,0.0,3.0,1.0,0.0
17671380,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8817268013954163,0.362869918346405,0.3282569050788879,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.9204448461532592,0.4108487367630005,0.3901841938495636,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.7970729470252991,0.2655048370361328,0.1872017681598663,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.829862654209137,0.300919771194458,0.2869357764720917,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.6267145872116089,0.1272186040878296,0.5842800140380859,284.87860107421875,284.95001220703125,303.556640625,297.3252258300781,300.1983642578125,297.2167663574219,284.8829040527344,1.0,0.4214248955249786,1.0,1.0,0.7442913055419922,1.0,-2.132852077484131,1.00005841255188,1.1327935457229614,0.5109440684318542,0.8847355842590332,0.8847355842590332,0.0,96.8427734375,106.0,56753.625,0.0,902.6172485351562,1.0,279.4590759277344,283.3590087890625,300.3486328125,304.08416748046875,293.1499938964844,293.1499938964844,279.75,38682.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709600925445557,1.0,0.0,0.0,3.4745423793792725,3.47456431388855,8.055425837483199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.5966796875,0.0,1330.07958984375,1895.4371337890625,0.0,2209.36865234375,0.8615041971206665,1.0,0.0,3.0,1.0,0.0
17671440,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8817268013954163,0.362869918346405,0.3282569050788879,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.9204448461532592,0.4108487367630005,0.3901841938495636,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.7970729470252991,0.2655048370361328,0.1872017681598663,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.829862654209137,0.300919771194458,0.2869357764720917,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.6267145872116089,0.1272186040878296,0.5842800140380859,284.87860107421875,284.95001220703125,303.556640625,297.3252258300781,300.1983642578125,297.2167663574219,284.8829040527344,1.0,0.4214248955249786,1.0,1.0,0.7442913055419922,1.0,-2.132852077484131,1.00005841255188,1.1327935457229614,0.5109440684318542,0.8847355842590332,0.8847355842590332,0.0,96.8427734375,106.0,56753.625,0.0,902.6172485351562,1.0,279.4590759277344,283.3590087890625,300.3486328125,304.08416748046875,293.1499938964844,293.1499938964844,279.75,38682.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709600925445557,1.0,0.0,0.0,3.4745423793792725,3.47456431388855,8.055425837483199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.5966796875,0.0,1330.07958984375,1895.4371337890625,0.0,2209.36865234375,0.8615041971206665,1.0,0.0,3.0,1.0,0.0
17671500,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8779731392860413,0.362711638212204,0.3278937339782715,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.9170573353767396,0.4117860794067383,0.3909126222133636,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.7945672869682312,0.2662259936332702,0.1876254230737686,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.827234148979187,0.3013938367366791,0.2872859537601471,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.6244527101516724,0.1272114813327789,0.5842254161834717,285.02215576171875,284.95001220703125,303.56622314453125,297.3218078613281,300.2029113769531,297.2173767089844,285.0325012207031,1.0,0.4228881001472473,1.0,1.0,0.744717001914978,1.0,-2.1341514587402344,1.0005626678466797,1.133588790893555,0.511135995388031,0.9781388640403748,0.9781388640403748,0.0,98.43329620361328,106.0,56094.3828125,0.0,909.6229858398438,1.0,279.6978759765625,283.51678466796875,300.29150390625,303.8691101074219,293.1499938964844,293.1499938964844,279.75,34908.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765002965927124,1.0,0.0,0.0,3.500338315963745,3.5003597736358643,8.17548141185398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.1767578125,0.0,1329.240234375,1895.4371337890625,0.0,2156.595703125,0.8664010167121887,1.0,0.0,3.0,1.0,0.0
17671560,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.8754163384437561,0.3628647327423095,0.3279984593391418,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.9149149656295776,0.4129764139652252,0.3920080959796905,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.7930597066879272,0.2671562433242798,0.1882627457380294,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.8255033493041992,0.3020757138729095,0.2879134118556976,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.622873067855835,0.1273168623447418,0.5847450494766235,285.034912109375,284.95001220703125,303.5760498046875,297.318603515625,300.2095031738281,297.2214050292969,285.0332946777344,1.0,0.4244256019592285,1.0,1.0,0.7451605200767517,1.0,-2.1377339363098145,1.002192139625549,1.1355417966842651,0.5119542479515076,1.0,1.0,0.0,99.7699737548828,109.0,56262.42578125,0.0,917.87890625,1.0,279.741455078125,283.51171875,300.299560546875,303.9276123046875,293.1499938964844,293.1499938964844,279.45001220703125,33660.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633816599845886,1.0,0.0,0.0,3.5676019191741943,3.567623853683472,8.492705774187925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9684.4853515625,0.0,1389.7357177734375,1895.4371337890625,0.0,2142.29833984375,0.8787553310394287,1.0,0.0,3.0,1.0,0.0
17671620,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8689557313919067,0.3618544340133667,0.3275564908981323,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9093443155288696,0.4143567681312561,0.3937115669250488,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.7889304161071777,0.2682748436927795,0.1892878860235214,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.8210340738296509,0.3027051389217376,0.2888423204421997,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.6189752221107483,0.127213105559349,0.5853186249732971,284.8781433105469,284.95001220703125,303.5965881347656,297.3128967285156,300.2164611816406,297.2174987792969,284.88311767578125,1.0,0.42746502161026,1.0,1.0,0.7460474371910095,1.0,-2.142289876937866,1.0041342973709106,1.1381555795669556,0.5129693746566772,0.8889123201370239,0.8889123201370239,0.0,102.85101318359376,112.0,56924.29296875,0.0,933.4517822265624,1.0,279.4579772949219,283.35223388671875,300.3370056152344,304.0827331542969,293.1499938964844,293.1499938964844,279.75,38648.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720610499382019,1.0,0.0,0.0,3.48923921585083,3.4892611503601074,8.123716952468385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8714.431640625,0.0,1344.7408447265625,1895.4371337890625,0.0,2219.16259765625,0.8648594617843628,1.0,0.0,3.0,1.0,0.0
17671680,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8689557313919067,0.3618544340133667,0.3275564908981323,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9093443155288696,0.4143567681312561,0.3937115669250488,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.7889304161071777,0.2682748436927795,0.1892878860235214,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.8210340738296509,0.3027051389217376,0.2888423204421997,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.6189752221107483,0.127213105559349,0.5853186249732971,284.8781433105469,284.95001220703125,303.5965881347656,297.3128967285156,300.2164611816406,297.2174987792969,284.88311767578125,1.0,0.42746502161026,1.0,1.0,0.7460474371910095,1.0,-2.142289876937866,1.0041342973709106,1.1381555795669556,0.5129693746566772,0.8889123201370239,0.8889123201370239,0.0,102.85101318359376,112.0,56924.29296875,0.0,933.4517822265624,1.0,279.4579772949219,283.35223388671875,300.3370056152344,304.0827331542969,293.1499938964844,293.1499938964844,279.75,38648.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720610499382019,1.0,0.0,0.0,3.48923921585083,3.4892611503601074,8.123716952468385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8714.431640625,0.0,1344.7408447265625,1895.4371337890625,0.0,2219.16259765625,0.8648594617843628,1.0,0.0,3.0,1.0,0.0
17671740,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.86332768201828,0.3618986308574676,0.327335923910141,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.9047000408172609,0.4164853394031524,0.3955285847187042,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.7854248881340027,0.2699950337409973,0.1903924643993377,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.8170689344406128,0.3038781583309173,0.289831280708313,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.6153433918952942,0.1273232251405716,0.5858324766159058,285.039306640625,284.95001220703125,303.61834716796875,297.3081970214844,300.228759765625,297.2222900390625,285.03814697265625,1.0,0.4304561614990234,1.0,1.0,0.7469344139099121,1.0,-2.14733362197876,1.006345510482788,1.1409882307052612,0.514018177986145,1.0,1.0,0.0,105.78778839111328,115.0,56416.69140625,0.0,949.0361328125,1.0,279.7415771484375,283.5097045898437,300.2890014648437,303.9263916015625,293.1499938964844,293.1499938964844,279.45001220703125,33846.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7644112706184387,1.0,0.0,0.0,3.578888177871704,3.5789103507995605,8.54652455473115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9703.1162109375,0.0,1402.9996337890625,1895.4371337890625,0.0,2151.374755859375,0.8813531398773193,1.0,0.0,3.0,1.0,0.0
