time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17671800,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.86332768201828,0.3618986308574676,0.327335923910141,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.9047000408172609,0.4164853394031524,0.3955285847187042,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.7854248881340027,0.2699950337409973,0.1903924643993377,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.8170689344406128,0.3038781583309173,0.289831280708313,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.6153433918952942,0.1273232251405716,0.5858324766159058,285.039306640625,284.95001220703125,303.61834716796875,297.3081970214844,300.228759765625,297.2222900390625,285.03814697265625,1.0,0.4304561614990234,1.0,1.0,0.7469344139099121,1.0,-2.14733362197876,1.006345510482788,1.1409882307052612,0.514018177986145,1.0,1.0,0.0,105.78778839111328,115.0,56416.69140625,0.0,949.0361328125,1.0,279.7415771484375,283.5097045898437,300.2890014648437,303.9263916015625,293.1499938964844,293.1499938964844,279.45001220703125,33846.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7644112706184387,1.0,0.0,0.0,3.578888177871704,3.5789103507995605,8.54652455473115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9703.1162109375,0.0,1402.9996337890625,1895.4371337890625,0.0,2151.374755859375,0.8813531398773193,1.0,0.0,3.0,1.0,0.0
17671860,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8575825095176697,0.3609496355056762,0.3269493579864502,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.9001014828681946,0.4178687930107116,0.3972379863262176,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.7818246483802795,0.2711829543113708,0.1914674937725067,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8129562139511108,0.3045260012149811,0.2907808125019073,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.6115793585777283,0.1272349804639816,0.5864747762680054,284.8814697265625,284.95001220703125,303.6414489746094,297.3046569824219,300.2369384765625,297.2184753417969,284.8855285644531,1.0,0.4334878325462341,1.0,1.0,0.7478827238082886,1.0,-2.152130603790283,1.0083913803100586,1.1437393426895142,0.5150792002677917,0.8958190679550171,0.8958190679550171,0.0,108.86984252929688,118.0,57136.16796875,0.0,964.97705078125,1.0,279.4587097167969,283.346435546875,300.3282165527344,304.0859069824219,293.1499938964844,293.1499938964844,279.75,38428.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7730230689048767,1.0,0.0,0.0,3.509275197982788,3.5092973709106445,8.217281219913275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.8359375,0.0,1363.6734619140625,1895.4371337890625,0.0,2227.73046875,0.869077205657959,1.0,0.0,3.0,1.0,0.0
17671920,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8575825095176697,0.3609496355056762,0.3269493579864502,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.9001014828681946,0.4178687930107116,0.3972379863262176,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.7818246483802795,0.2711829543113708,0.1914674937725067,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8129562139511108,0.3045260012149811,0.2907808125019073,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.6115793585777283,0.1272349804639816,0.5864747762680054,284.8814697265625,284.95001220703125,303.6414489746094,297.3046569824219,300.2369384765625,297.2184753417969,284.8855285644531,1.0,0.4334878325462341,1.0,1.0,0.7478827238082886,1.0,-2.152130603790283,1.0083913803100586,1.1437393426895142,0.5150792002677917,0.8958190679550171,0.8958190679550171,0.0,108.86984252929688,118.0,57136.16796875,0.0,964.97705078125,1.0,279.4587097167969,283.346435546875,300.3282165527344,304.0859069824219,293.1499938964844,293.1499938964844,279.75,38428.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7730230689048767,1.0,0.0,0.0,3.509275197982788,3.5092973709106445,8.217281219913275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.8359375,0.0,1363.6734619140625,1895.4371337890625,0.0,2227.73046875,0.869077205657959,1.0,0.0,3.0,1.0,0.0
17671980,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.8525614738464355,0.3610397577285766,0.3267691135406494,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.8961156606674194,0.4199966192245483,0.3990506529808044,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.778771162033081,0.2729717195034027,0.192617580294609,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.8092295527458191,0.3057047128677368,0.2917726337909698,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.6080127358436584,0.1273574084043502,0.5870436429977417,285.04449462890625,284.95001220703125,303.6660461425781,297.3023376464844,300.2506408691406,297.2234191894531,285.0439147949219,1.0,0.4364669322967529,1.0,1.0,0.748831033706665,1.0,-2.157341718673706,1.0106700658798218,1.1466717720031738,0.516150176525116,1.0,1.0,0.0,111.81210327148438,121.0,56596.578125,0.0,980.8840942382812,1.0,279.74176025390625,283.5083312988281,300.282958984375,303.93121337890625,293.1499938964844,293.1499938964844,279.45001220703125,34044.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654048204421997,1.0,0.0,0.0,3.5912024974823,3.591224670410156,8.605439916209434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9726.0869140625,0.0,1417.5291748046875,1895.4371337890625,0.0,2160.143310546875,0.8842911720275879,1.0,0.0,3.0,1.0,0.0
17672040,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.8525614738464355,0.3610397577285766,0.3267691135406494,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.8961156606674194,0.4199966192245483,0.3990506529808044,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.778771162033081,0.2729717195034027,0.192617580294609,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.8092295527458191,0.3057047128677368,0.2917726337909698,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.6080127358436584,0.1273574084043502,0.5870436429977417,285.04449462890625,284.95001220703125,303.6660461425781,297.3023376464844,300.2506408691406,297.2234191894531,285.0439147949219,1.0,0.4364669322967529,1.0,1.0,0.748831033706665,1.0,-2.157341718673706,1.0106700658798218,1.1466717720031738,0.516150176525116,1.0,1.0,0.0,111.81210327148438,121.0,56596.578125,0.0,980.8840942382812,1.0,279.74176025390625,283.5083312988281,300.282958984375,303.93121337890625,293.1499938964844,293.1499938964844,279.45001220703125,34044.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654048204421997,1.0,0.0,0.0,3.5912024974823,3.591224670410156,8.605439916209434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9726.0869140625,0.0,1417.5291748046875,1895.4371337890625,0.0,2160.143310546875,0.8842911720275879,1.0,0.0,3.0,1.0,0.0
17672100,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8504558205604553,0.3607950806617737,0.326847106218338,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8945037126541138,0.4208582639694214,0.4001087546348572,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7776066660881042,0.2737283110618591,0.1932908594608307,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8076872825622559,0.3061706721782684,0.2924041450023651,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.6065325736999512,0.1273875087499618,0.5876902341842651,284.90533447265625,284.95001220703125,303.6789245605469,297.3016662597656,300.25665283203125,297.2237854003906,284.8915100097656,1.0,0.4380173087120056,1.0,1.0,0.7493051886558533,1.0,-2.161052703857422,1.0123461484909058,1.1487064361572266,0.5170350670814514,0.9400185346603394,0.9400185346603394,0.0,113.21311950683594,121.0,57566.5546875,0.0,989.6976928710938,1.0,279.4994201660156,283.3383483886719,300.3363342285156,304.155029296875,293.1499938964844,293.1499938964844,279.45001220703125,35586.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7718132734298706,1.0,0.0,0.0,3.599820852279663,3.599843263626098,8.646792934996483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9448.501953125,0.0,1438.1055908203125,1895.4371337890625,0.0,2216.957275390625,0.8863820433616638,1.0,0.0,3.0,1.0,0.0
17672160,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8474675416946411,0.3601626455783844,0.3264524638652801,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8920276761054993,0.4213934540748596,0.4007788896560669,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.7756630778312683,0.2742378413677215,0.1937503963708877,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.8053449988365173,0.3063730299472809,0.2927469313144684,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.6044260859489441,0.1272888332605362,0.5877721309661865,284.88214111328125,284.95001220703125,303.6922607421875,297.3013610839844,300.26043701171875,297.2198791503906,284.8863220214844,1.0,0.4394906759262085,1.0,1.0,0.7497991323471069,1.0,-2.162448167800904,1.012868046760559,1.149580001831055,0.5172845721244812,0.9016507863998412,0.9016507863998412,0.0,114.88411712646484,109.0,57367.4921875,0.0,997.232666015625,1.0,279.4580078125,283.339111328125,300.3255310058594,304.0973815917969,293.1499938964844,293.1499938964844,279.1499938964844,38306.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740031480789185,1.0,0.0,0.0,3.528806686401367,3.5288290977478027,8.309004897455452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9876.3251953125,0.0,1382.9818115234375,1895.4371337890625,0.0,2236.468994140625,0.8733184337615967,1.0,0.0,3.0,1.0,0.0
17672220,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.8497886657714844,0.3591258227825165,0.325330913066864,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8964182138442993,0.4225523471832275,0.4017161428928375,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.7797349691390991,0.2753511965274811,0.1944185346364975,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.8088558316230774,0.3067953884601593,0.2930245697498321,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.6065161824226379,0.1270637959241867,0.5863465666770935,284.8829650878906,284.95001220703125,303.7201843261719,297.3018493652344,300.2694091796875,297.21405029296875,284.8900756835937,1.0,0.4373867213726043,1.0,1.0,0.7507871389389038,1.0,-2.1616523265838623,1.0121440887451172,1.1495081186294556,0.5167680382728577,0.8300790786743164,0.8300790786743164,0.0,112.8659896850586,97.0,57303.078125,0.0,989.0103759765624,1.0,279.1600036621094,283.3412170410156,300.3067321777344,304.0826110839844,293.1499938964844,293.1499938964844,279.45001220703125,41503.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777534008026123,1.0,0.0,0.0,3.272737741470337,3.2727584838867188,7.146867346818908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8804.0625,0.0,1155.9345703125,1895.4371337890625,0.0,2268.028076171875,0.8209261894226074,1.0,0.0,3.0,1.0,0.0
17672280,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.8497886657714844,0.3591258227825165,0.325330913066864,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8964182138442993,0.4225523471832275,0.4017161428928375,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.7797349691390991,0.2753511965274811,0.1944185346364975,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.8088558316230774,0.3067953884601593,0.2930245697498321,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.6065161824226379,0.1270637959241867,0.5863465666770935,284.8829650878906,284.95001220703125,303.7201843261719,297.3018493652344,300.2694091796875,297.21405029296875,284.8900756835937,1.0,0.4373867213726043,1.0,1.0,0.7507871389389038,1.0,-2.1616523265838623,1.0121440887451172,1.1495081186294556,0.5167680382728577,0.8300790786743164,0.8300790786743164,0.0,112.8659896850586,97.0,57303.078125,0.0,989.0103759765624,1.0,279.1600036621094,283.3412170410156,300.3067321777344,304.0826110839844,293.1499938964844,293.1499938964844,279.45001220703125,41503.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777534008026123,1.0,0.0,0.0,3.272737741470337,3.2727584838867188,7.146867346818908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8804.0625,0.0,1155.9345703125,1895.4371337890625,0.0,2268.028076171875,0.8209261894226074,1.0,0.0,3.0,1.0,0.0
17672340,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8611135482788086,0.3596151769161224,0.3252423405647278,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9107715487480164,0.4249246716499328,0.4034353196620941,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.7922777533531189,0.2774594724178314,0.1955400258302688,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8202734589576721,0.3081756830215454,0.2938520908355713,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.6150126457214355,0.1273126900196075,0.5856773853302002,285.0115966796875,284.95001220703125,303.75,297.3039245605469,300.2874450683594,297.2228698730469,285.00897216796875,1.0,0.4326182901859283,1.0,1.0,0.7517750859260559,1.0,-2.1651430130004883,1.0135654211044312,1.151577711105347,0.5173523426055908,0.9364364743232728,0.9364364743232728,0.0,106.4862060546875,85.0,56956.94140625,0.0,968.9421997070312,1.0,279.4396057128906,283.4596862792969,300.27349853515625,303.9407653808594,293.1499938964844,293.1499938964844,279.1499938964844,33738.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674970626831055,1.0,0.0,0.0,3.388144969940185,3.388165235519409,7.659797347514541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9768.181640625,0.0,1210.457763671875,1895.4371337890625,0.0,2178.644287109375,0.8383759260177612,1.0,0.0,3.0,1.0,0.0
17672400,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8611135482788086,0.3596151769161224,0.3252423405647278,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9107715487480164,0.4249246716499328,0.4034353196620941,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.7922777533531189,0.2774594724178314,0.1955400258302688,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8202734589576721,0.3081756830215454,0.2938520908355713,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.6150126457214355,0.1273126900196075,0.5856773853302002,285.0115966796875,284.95001220703125,303.75,297.3039245605469,300.2874450683594,297.2228698730469,285.00897216796875,1.0,0.4326182901859283,1.0,1.0,0.7517750859260559,1.0,-2.1651430130004883,1.0135654211044312,1.151577711105347,0.5173523426055908,0.9364364743232728,0.9364364743232728,0.0,106.4862060546875,85.0,56956.94140625,0.0,968.9421997070312,1.0,279.4396057128906,283.4596862792969,300.27349853515625,303.9407653808594,293.1499938964844,293.1499938964844,279.1499938964844,33738.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674970626831055,1.0,0.0,0.0,3.388144969940185,3.388165235519409,7.659797347514541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9768.181640625,0.0,1210.457763671875,1895.4371337890625,0.0,2178.644287109375,0.8383759260177612,1.0,0.0,3.0,1.0,0.0
17672460,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.8898493051528931,0.3631949126720428,0.3274796307086944,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93408203125,0.9468929171562196,0.4308685064315796,0.4078713953495025,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328308105469,0.8209188580513,0.28343266248703,0.198788970708847,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.8471968173980713,0.3134874701499939,0.2976168990135193,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.6381128430366516,0.1323154419660568,0.60097736120224,284.933349609375,284.95001220703125,303.78131103515625,297.30908203125,300.32476806640625,297.26141357421875,284.9393615722656,1.0,0.4276691973209381,1.0,1.0,0.7526719570159912,1.0,-2.1999340057373047,1.0305906534194946,1.16934335231781,0.5262726545333862,0.8711664080619812,0.8711664080619812,0.0,94.88162231445312,73.0,58220.578125,0.0,960.0484619140624,1.0,279.15985107421875,283.36737060546875,300.3291931152344,304.1305236816406,293.1499938964844,293.1499938964844,279.45001220703125,37614.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751536965370178,1.0,0.0,0.0,3.305362701416016,3.30538296699524,7.290067856047244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.2431640625,0.0,1159.54296875,1895.4371337890625,0.0,2246.739013671875,0.824023425579071,1.0,0.0,3.0,1.0,0.0
17672520,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.8898493051528931,0.3631949126720428,0.3274796307086944,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93408203125,0.9468929171562196,0.4308685064315796,0.4078713953495025,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328308105469,0.8209188580513,0.28343266248703,0.198788970708847,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.8471968173980713,0.3134874701499939,0.2976168990135193,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.6381128430366516,0.1323154419660568,0.60097736120224,284.933349609375,284.95001220703125,303.78131103515625,297.30908203125,300.32476806640625,297.26141357421875,284.9393615722656,1.0,0.4276691973209381,1.0,1.0,0.7526719570159912,1.0,-2.1999340057373047,1.0305906534194946,1.16934335231781,0.5262726545333862,0.8711664080619812,0.8711664080619812,0.0,94.88162231445312,73.0,58220.578125,0.0,960.0484619140624,1.0,279.15985107421875,283.36737060546875,300.3291931152344,304.1305236816406,293.1499938964844,293.1499938964844,279.45001220703125,37614.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751536965370178,1.0,0.0,0.0,3.305362701416016,3.30538296699524,7.290067856047244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.2431640625,0.0,1159.54296875,1895.4371337890625,0.0,2246.739013671875,0.824023425579071,1.0,0.0,3.0,1.0,0.0
17672580,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07421875,0.928481936454773,0.3658219277858734,0.3294114768505096,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741271972656,0.9855453968048096,0.435806930065155,0.4121140837669372,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.8542659878730774,0.2882739305496216,0.2018993645906448,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743103027344,0.8823519349098206,0.3175860941410064,0.3011448383331299,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752868652344,0.6680116057395935,0.13616943359375,0.6169393658638,285.07427978515625,284.95001220703125,303.8136901855469,297.3186340332031,300.3552551269531,297.2867431640625,285.07293701171875,1.0,0.4226829707622528,1.0,1.0,0.7535688877105713,1.0,-2.2345011234283447,1.0474462509155271,1.1870548725128174,0.5353947877883911,1.0,1.0,0.0,83.25489807128906,61.0,58753.99609375,0.0,950.366455078125,1.0,279.44000244140625,283.4850158691406,300.3143615722656,304.07916259765625,293.1499938964844,293.1499938964844,279.1499938964844,32175.150390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7708708047866821,1.0,0.0,0.0,3.473308086395264,3.473328828811645,8.04970397894067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10029.69140625,0.0,1282.4990234375,1895.4371337890625,0.0,2208.574951171875,0.8561712503433228,1.0,0.0,3.0,1.0,0.0
17672640,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07421875,0.928481936454773,0.3658219277858734,0.3294114768505096,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741271972656,0.9855453968048096,0.435806930065155,0.4121140837669372,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.8542659878730774,0.2882739305496216,0.2018993645906448,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743103027344,0.8823519349098206,0.3175860941410064,0.3011448383331299,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752868652344,0.6680116057395935,0.13616943359375,0.6169393658638,285.07427978515625,284.95001220703125,303.8136901855469,297.3186340332031,300.3552551269531,297.2867431640625,285.07293701171875,1.0,0.4226829707622528,1.0,1.0,0.7535688877105713,1.0,-2.2345011234283447,1.0474462509155271,1.1870548725128174,0.5353947877883911,1.0,1.0,0.0,83.25489807128906,61.0,58753.99609375,0.0,950.366455078125,1.0,279.44000244140625,283.4850158691406,300.3143615722656,304.07916259765625,293.1499938964844,293.1499938964844,279.1499938964844,32175.150390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7708708047866821,1.0,0.0,0.0,3.473308086395264,3.473328828811645,8.04970397894067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10029.69140625,0.0,1282.4990234375,1895.4371337890625,0.0,2208.574951171875,0.8561712503433228,1.0,0.0,3.0,1.0,0.0
17672700,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.9498726725578308,0.366416722536087,0.3300743997097015,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.9990000128746032,0.4376623034477234,0.4116619825363159,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.8726244568824768,0.2901273667812347,0.2032195627689361,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.9014241695404052,0.3190632462501526,0.3025764226913452,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.6842595934867859,0.1376449018716812,0.6233720183372498,284.93572998046875,284.95001220703125,303.8302307128906,297.32501220703125,300.3663024902344,297.2922058105469,284.922119140625,1.0,0.4199225008487701,1.0,1.0,0.7540173530578613,1.0,-2.246122598648072,1.0530130863189695,1.193109393119812,0.5386303067207336,0.9444347023963928,0.9444347023963928,0.0,78.06562805175781,61.0,60046.05078125,0.0,941.9681396484376,1.0,279.2017822265625,283.3121643066406,300.3747863769531,304.337646484375,293.1499938964844,293.1499938964844,279.1499938964844,33968.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7788140177726746,1.0,0.0,0.0,3.5082755088806152,3.5082969665527344,8.212600164370087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9814.509765625,0.0,1330.5662841796875,1895.4371337890625,0.0,2279.498291015625,0.864617109298706,1.0,0.0,3.0,1.0,0.0
17672760,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.9492066502571106,0.3663727939128876,0.3302879929542541,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.9990000128746032,0.4404040575027466,0.412788838148117,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8734643459320068,0.2914586961269378,0.20431949198246,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.901787042617798,0.3199971914291382,0.3037031888961792,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.685858428478241,0.1386879235506057,0.6290682554244995,284.8829345703125,284.95001220703125,303.84698486328125,297.33233642578125,300.37274169921875,297.2970886230469,284.876220703125,1.0,0.4154179692268371,1.0,1.0,0.7549705505371094,1.0,-2.2147915363311768,1.0368666648864746,1.1779249906539917,0.5310461521148682,0.8929545283317566,0.8929545283317566,0.0,77.45506286621094,49.0,59471.6796875,0.0,926.32861328125,1.0,279.1592102050781,283.27410888671875,300.3697204589844,304.2973022460937,293.1499938964844,293.1499938964844,278.8500061035156,37075.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7822722792625427,1.0,0.0,0.0,3.4614508152008057,3.461472511291504,7.994837574187841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10225.12890625,0.0,1305.4964599609375,1895.4371337890625,0.0,2310.5654296875,0.8569182753562927,1.0,0.0,3.0,1.0,0.0
17672820,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.985874354839325,0.3663702607154846,0.3298298120498657,297.4288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.9990000128746032,0.4485641717910766,0.3671725392341614,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.9118841886520386,0.2940094769001007,0.2058053761720657,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.9440785050392152,0.3216624557971954,0.3049090504646301,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.7170032262802124,0.140427827835083,0.6354988217353821,284.875244140625,284.95001220703125,303.8811950683594,297.34991455078125,300.4040222167969,297.3279724121094,284.87860107421875,1.0,0.4068546891212463,1.0,1.0,0.7568768858909607,1.0,-2.212574481964112,1.0354381799697876,1.1771361827850342,0.5287309885025024,0.8137944340705872,0.8137944340705872,0.0,67.82825469970703,67.0,59184.33984375,0.0,870.6017456054688,1.0,278.8614196777344,283.2803039550781,300.3525390625,304.2589416503906,293.1499938964844,293.1499938964844,279.1499938964844,41320.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851929068565369,1.0,0.0,0.0,3.199989318847656,3.2000091075897217,6.832668191236735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9079.8388671875,0.0,1089.8770751953125,1895.4371337890625,0.0,2336.887451171875,0.8044041395187378,1.0,0.0,3.0,1.0,0.0
17672880,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.985874354839325,0.3663702607154846,0.3298298120498657,297.4288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.9990000128746032,0.4485641717910766,0.3671725392341614,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.9118841886520386,0.2940094769001007,0.2058053761720657,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.9440785050392152,0.3216624557971954,0.3049090504646301,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.7170032262802124,0.140427827835083,0.6354988217353821,284.875244140625,284.95001220703125,303.8811950683594,297.34991455078125,300.4040222167969,297.3279724121094,284.87860107421875,1.0,0.4068546891212463,1.0,1.0,0.7568768858909607,1.0,-2.212574481964112,1.0354381799697876,1.1771361827850342,0.5287309885025024,0.8137944340705872,0.8137944340705872,0.0,67.82825469970703,67.0,59184.33984375,0.0,870.6017456054688,1.0,278.8614196777344,283.2803039550781,300.3525390625,304.2589416503906,293.1499938964844,293.1499938964844,279.1499938964844,41320.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851929068565369,1.0,0.0,0.0,3.199989318847656,3.2000091075897217,6.832668191236735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9079.8388671875,0.0,1089.8770751953125,1895.4371337890625,0.0,2336.887451171875,0.8044041395187378,1.0,0.0,3.0,1.0,0.0
17672940,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.9924600124359132,0.3677240312099457,0.3307362496852875,297.5,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9990000128746032,0.4593322873115539,0.3591848909854889,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.9232776165008544,0.2973579466342926,0.2079592943191528,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.95412677526474,0.3240734338760376,0.3069388568401336,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.724765419960022,0.1423013061285019,0.6433101892471313,284.9961242675781,284.95001220703125,303.9162292480469,297.37109375,300.4477233886719,297.3813171386719,284.9958190917969,1.0,0.4073859751224518,1.0,1.0,0.7587832808494568,1.0,-2.218437910079956,1.0378644466400146,1.1805734634399414,0.5292656421661377,0.9064035415649414,0.9064035415649414,0.0,66.42311096191406,87.0,58884.3125,0.0,870.8920288085938,1.0,279.1382141113281,283.3989562988281,300.33563232421875,304.1183776855469,293.1499938964844,293.1499938964844,278.8500061035156,34064.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7739091515541077,1.0,0.0,0.0,3.301893711090088,3.301913261413574,7.274772997334367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10050.251953125,0.0,1132.328369140625,1895.4371337890625,0.0,2235.630126953125,0.8189921975135803,1.0,0.0,3.0,1.0,0.0
17673000,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.9924600124359132,0.3677240312099457,0.3307362496852875,297.5,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9990000128746032,0.4593322873115539,0.3591848909854889,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.9232776165008544,0.2973579466342926,0.2079592943191528,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.95412677526474,0.3240734338760376,0.3069388568401336,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.724765419960022,0.1423013061285019,0.6433101892471313,284.9961242675781,284.95001220703125,303.9162292480469,297.37109375,300.4477233886719,297.3813171386719,284.9958190917969,1.0,0.4073859751224518,1.0,1.0,0.7587832808494568,1.0,-2.218437910079956,1.0378644466400146,1.1805734634399414,0.5292656421661377,0.9064035415649414,0.9064035415649414,0.0,66.42311096191406,87.0,58884.3125,0.0,870.8920288085938,1.0,279.1382141113281,283.3989562988281,300.33563232421875,304.1183776855469,293.1499938964844,293.1499938964844,278.8500061035156,34064.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7739091515541077,1.0,0.0,0.0,3.301893711090088,3.301913261413574,7.274772997334367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10050.251953125,0.0,1132.328369140625,1895.4371337890625,0.0,2235.630126953125,0.8189921975135803,1.0,0.0,3.0,1.0,0.0
17673060,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.981559157371521,0.3681380748748779,0.3314465284347534,297.5220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.9990000128746032,0.4660622179508209,0.3746683895587921,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.9120267033576964,0.3001286089420318,0.2100945860147476,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.9416131377220154,0.3259658515453338,0.3089956939220428,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9348449707031,0.7179893255233765,0.1438290625810623,0.6512609720230103,284.93914794921875,284.95001220703125,303.9519958496094,297.3955993652344,300.4768371582031,297.4005432128906,284.9447021484375,1.0,0.4156747460365295,1.0,1.0,0.7594534158706665,1.0,-2.252455711364746,1.0545791387557983,1.1978766918182373,0.5379912257194519,0.8555537462234497,0.8555537462234497,0.0,70.4237289428711,107.0,60131.89453125,0.0,919.095458984375,1.0,278.8607788085937,283.3236389160156,300.4109802246094,304.33056640625,293.1499938964844,293.1499938964844,279.1499938964844,37477.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805056571960449,1.0,0.0,0.0,3.21923565864563,3.219254970550537,6.91510592787381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9207.7197265625,0.0,1081.4061279296875,1895.4371337890625,0.0,2294.68115234375,0.8049153089523315,1.0,0.0,3.0,1.0,0.0
17673120,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.981559157371521,0.3681380748748779,0.3314465284347534,297.5220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.9990000128746032,0.4660622179508209,0.3746683895587921,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.9120267033576964,0.3001286089420318,0.2100945860147476,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.9416131377220154,0.3259658515453338,0.3089956939220428,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9348449707031,0.7179893255233765,0.1438290625810623,0.6512609720230103,284.93914794921875,284.95001220703125,303.9519958496094,297.3955993652344,300.4768371582031,297.4005432128906,284.9447021484375,1.0,0.4156747460365295,1.0,1.0,0.7594534158706665,1.0,-2.252455711364746,1.0545791387557983,1.1978766918182373,0.5379912257194519,0.8555537462234497,0.8555537462234497,0.0,70.4237289428711,107.0,60131.89453125,0.0,919.095458984375,1.0,278.8607788085937,283.3236389160156,300.4109802246094,304.33056640625,293.1499938964844,293.1499938964844,279.1499938964844,37477.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805056571960449,1.0,0.0,0.0,3.21923565864563,3.219254970550537,6.91510592787381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9207.7197265625,0.0,1081.4061279296875,1895.4371337890625,0.0,2294.68115234375,0.8049153089523315,1.0,0.0,3.0,1.0,0.0
17673180,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.9574406147003174,0.3694479167461395,0.3326223492622375,297.497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.076171875,0.9990000128746032,0.4683597683906555,0.4059368669986725,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763854980469,0.8902550339698792,0.3034458756446838,0.2124683111906051,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763244628906,0.9155486226081848,0.3283686339855194,0.3113481700420379,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772399902344,0.701580822467804,0.145384281873703,0.6593026518821716,285.0762939453125,284.95001220703125,303.9884338378906,297.42315673828125,300.49224853515625,297.39013671875,285.0751647949219,1.0,0.4297036230564117,1.0,1.0,0.7601235508918762,1.0,-2.3067498207092285,1.0813703536987305,1.2253793478012085,0.5522234439849854,1.0,1.0,0.0,78.52790069580078,125.0,61203.0390625,0.0,1005.5984497070312,1.0,279.139892578125,283.43133544921875,300.41961669921875,304.3241882324219,293.1499938964844,293.1499938964844,278.8500061035156,31397.892578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7764570713043213,1.0,0.0,0.0,3.410587310791016,3.41060733795166,7.761606752865191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10421.6572265625,0.0,1215.6336669921875,1895.4371337890625,0.0,2258.389404296875,0.8416520357131958,1.0,0.0,3.0,1.0,0.0
17673240,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.9574406147003174,0.3694479167461395,0.3326223492622375,297.497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.076171875,0.9990000128746032,0.4683597683906555,0.4059368669986725,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763854980469,0.8902550339698792,0.3034458756446838,0.2124683111906051,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763244628906,0.9155486226081848,0.3283686339855194,0.3113481700420379,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772399902344,0.701580822467804,0.145384281873703,0.6593026518821716,285.0762939453125,284.95001220703125,303.9884338378906,297.42315673828125,300.49224853515625,297.39013671875,285.0751647949219,1.0,0.4297036230564117,1.0,1.0,0.7601235508918762,1.0,-2.3067498207092285,1.0813703536987305,1.2253793478012085,0.5522234439849854,1.0,1.0,0.0,78.52790069580078,125.0,61203.0390625,0.0,1005.5984497070312,1.0,279.139892578125,283.43133544921875,300.41961669921875,304.3241882324219,293.1499938964844,293.1499938964844,278.8500061035156,31397.892578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7764570713043213,1.0,0.0,0.0,3.410587310791016,3.41060733795166,7.761606752865191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10421.6572265625,0.0,1215.6336669921875,1895.4371337890625,0.0,2258.389404296875,0.8416520357131958,1.0,0.0,3.0,1.0,0.0
17673300,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.9418522119522096,0.3696709871292114,0.3332469463348388,297.4659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.9990000128746032,0.4674437344074249,0.4252255260944366,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8779788613319397,0.3048393726348877,0.213695153594017,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9015471935272216,0.3293406665325165,0.3125966489315033,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.6915850639343262,0.1459864974021911,0.6632897257804871,284.9488220214844,284.95001220703125,304.0068664550781,297.43798828125,300.4925231933594,297.3702392578125,284.9395751953125,1.0,0.4380436241626739,1.0,1.0,0.7604586482048035,1.0,-2.338429927825928,1.0970075130462646,1.241422414779663,0.5606201887130737,0.9420918822288512,0.9420918822288512,0.0,83.75843048095703,125.0,62894.34765625,0.0,1059.8365478515625,1.0,278.9034118652344,283.2681884765625,300.49090576171875,304.6168518066406,293.1499938964844,293.1499938964844,278.8500061035156,33416.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848453521728516,1.0,0.0,0.0,3.456496238708496,3.456516981124878,7.971966624609195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10264.0869140625,0.0,1274.6180419921875,1895.4371337890625,0.0,2333.751220703125,0.8525006175041199,1.0,0.0,3.0,1.0,0.0
17673360,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.9219537973403932,0.3695443868637085,0.3334434032440185,297.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.995951235294342,0.4651435911655426,0.4420486688613891,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.863074541091919,0.3059715628623962,0.2147104740142822,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.8854196071624756,0.3300499618053436,0.3135765492916107,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.6791761517524719,0.1463834196329116,0.6665293574333191,284.9423522949219,284.95001220703125,304.0254821777344,297.4534912109375,300.4868469238281,297.34088134765625,284.9455871582031,1.0,0.4468528926372528,1.0,1.0,0.761715292930603,1.0,-2.367178678512573,1.1108571290969849,1.256321668624878,0.5682112574577332,0.9333547949790956,0.9333547949790956,0.0,90.3395004272461,143.0,63564.3984375,0.0,1116.6885986328125,1.0,278.8591003417969,283.2613525390625,300.5002746582031,304.6354064941406,293.1499938964844,293.1499938964844,278.54998779296875,35112.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894756197929382,1.0,0.0,0.0,3.4505577087402344,3.450578689575196,7.944597086861904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10874.158203125,0.0,1280.750244140625,1895.4371337890625,0.0,2375.618896484375,0.8535990118980408,1.0,0.0,3.0,1.0,0.0
17673420,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8728477954864502,0.3689635396003723,0.3337000906467438,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.9466719031333924,0.4625834226608276,0.439571738243103,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8236445188522339,0.3078821003437042,0.2166624963283538,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8425086736679077,0.3310771882534027,0.315401941537857,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.645685076713562,0.1467147022485733,0.6722694635391235,284.8951110839844,284.95001220703125,304.06304931640625,297.486328125,300.481201171875,297.2997131347656,284.89947509765625,1.0,0.4627145826816559,1.0,1.0,0.7642285227775574,1.0,-2.373974323272705,1.1134343147277832,1.2605401277542114,0.5693146586418152,0.8515047430992126,0.8515047430992126,0.0,110.32762908935548,146.0,64089.62890625,0.0,1206.0299072265625,1.0,278.56085205078125,283.20245361328125,300.5104064941406,304.7135314941406,293.1499938964844,293.1499938964844,278.8500061035156,39255.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970268726348877,1.0,0.0,0.0,3.298893690109253,3.298914194107056,7.26156031305436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9775.2578125,0.0,1164.7039794921875,1895.4371337890625,0.0,2444.27392578125,0.8242068290710449,1.0,0.0,3.0,1.0,0.0
17673480,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8728477954864502,0.3689635396003723,0.3337000906467438,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.9466719031333924,0.4625834226608276,0.439571738243103,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8236445188522339,0.3078821003437042,0.2166624963283538,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8425086736679077,0.3310771882534027,0.315401941537857,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.645685076713562,0.1467147022485733,0.6722694635391235,284.8951110839844,284.95001220703125,304.06304931640625,297.486328125,300.481201171875,297.2997131347656,284.89947509765625,1.0,0.4627145826816559,1.0,1.0,0.7642285227775574,1.0,-2.373974323272705,1.1134343147277832,1.2605401277542114,0.5693146586418152,0.8515047430992126,0.8515047430992126,0.0,110.32762908935548,146.0,64089.62890625,0.0,1206.0299072265625,1.0,278.56085205078125,283.20245361328125,300.5104064941406,304.7135314941406,293.1499938964844,293.1499938964844,278.8500061035156,39255.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970268726348877,1.0,0.0,0.0,3.298893690109253,3.298914194107056,7.26156031305436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9775.2578125,0.0,1164.7039794921875,1895.4371337890625,0.0,2444.27392578125,0.8242068290710449,1.0,0.0,3.0,1.0,0.0
17673540,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.851087749004364,0.3697311580181122,0.3345792591571808,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9190011620521544,0.4637700915336609,0.4404837489128113,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8055077195167542,0.3106714487075805,0.2188156843185424,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8236168026924133,0.332926332950592,0.3174322545528412,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.6310204267501831,0.1473304182291031,0.6769437193870544,285.0155029296875,284.95001220703125,304.1011047363281,297.5213928222656,300.494384765625,297.2926025390625,285.0131530761719,1.0,0.4734933376312256,1.0,1.0,0.7667417526245117,1.0,-2.3867621421813965,1.1190556287765503,1.2677065134048462,0.5718109607696533,0.9566283822059632,0.9566283822059632,0.0,123.34953308105467,149.0,64061.69921875,0.0,1273.7589111328125,1.0,278.8402709960937,283.3163757324219,300.5039978027344,304.6166381835937,293.1499938964844,293.1499938964844,278.54998779296875,33261.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898775339126587,1.0,0.0,0.0,3.422569274902344,3.4225897789001465,7.816238394298125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10914.310546875,0.0,1240.2598876953125,1895.4371337890625,0.0,2379.261474609375,0.8456830978393555,1.0,0.0,3.0,1.0,0.0
17673600,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.851087749004364,0.3697311580181122,0.3345792591571808,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9190011620521544,0.4637700915336609,0.4404837489128113,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8055077195167542,0.3106714487075805,0.2188156843185424,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8236168026924133,0.332926332950592,0.3174322545528412,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.6310204267501831,0.1473304182291031,0.6769437193870544,285.0155029296875,284.95001220703125,304.1011047363281,297.5213928222656,300.494384765625,297.2926025390625,285.0131530761719,1.0,0.4734933376312256,1.0,1.0,0.7667417526245117,1.0,-2.3867621421813965,1.1190556287765503,1.2677065134048462,0.5718109607696533,0.9566283822059632,0.9566283822059632,0.0,123.34953308105467,149.0,64061.69921875,0.0,1273.7589111328125,1.0,278.8402709960937,283.3163757324219,300.5039978027344,304.6166381835937,293.1499938964844,293.1499938964844,278.54998779296875,33261.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898775339126587,1.0,0.0,0.0,3.422569274902344,3.4225897789001465,7.816238394298125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10914.310546875,0.0,1240.2598876953125,1895.4371337890625,0.0,2379.261474609375,0.8456830978393555,1.0,0.0,3.0,1.0,0.0
