time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17673660,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.8382146954536438,0.3694833815097809,0.3349644541740417,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.9036838412284852,0.4650186002254486,0.4421099424362182,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.794440507888794,0.3128378987312317,0.2207236588001251,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.8123557567596436,0.3342135846614837,0.319183349609375,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.6224696040153503,0.147698238492012,0.6807078123092651,284.9107666015625,284.95001220703125,304.1395568847656,297.55841064453125,300.5068359375,297.28338623046875,284.91510009765625,1.0,0.4814091324806213,1.0,1.0,0.7687154412269592,1.0,-2.398101329803467,1.1241023540496826,1.2739988565444946,0.574181318283081,0.8689295649528503,0.8689295649528503,0.0,132.60504150390625,137.0,64887.33203125,0.0,1325.0362548828125,1.0,278.5594787597656,283.2037658691406,300.5751953125,304.8183288574219,293.1499938964844,293.1499938964844,278.8500061035156,38055.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967612743377686,1.0,0.0,0.0,3.3373019695281982,3.337322473526001,7.431634116983332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9889.087890625,0.0,1192.1632080078125,1895.4371337890625,0.0,2441.85205078125,0.8311405181884766,1.0,0.0,3.0,1.0,0.0
17673720,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.8382146954536438,0.3694833815097809,0.3349644541740417,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.9036838412284852,0.4650186002254486,0.4421099424362182,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.794440507888794,0.3128378987312317,0.2207236588001251,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.8123557567596436,0.3342135846614837,0.319183349609375,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.6224696040153503,0.147698238492012,0.6807078123092651,284.9107666015625,284.95001220703125,304.1395568847656,297.55841064453125,300.5068359375,297.28338623046875,284.91510009765625,1.0,0.4814091324806213,1.0,1.0,0.7687154412269592,1.0,-2.398101329803467,1.1241023540496826,1.2739988565444946,0.574181318283081,0.8689295649528503,0.8689295649528503,0.0,132.60504150390625,137.0,64887.33203125,0.0,1325.0362548828125,1.0,278.5594787597656,283.2037658691406,300.5751953125,304.8183288574219,293.1499938964844,293.1499938964844,278.8500061035156,38055.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967612743377686,1.0,0.0,0.0,3.3373019695281982,3.337322473526001,7.431634116983332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9889.087890625,0.0,1192.1632080078125,1895.4371337890625,0.0,2441.85205078125,0.8311405181884766,1.0,0.0,3.0,1.0,0.0
17673780,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.8377426266670227,0.3702574372291565,0.3353948295116424,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.9040908217430116,0.4673829972743988,0.4440465867519378,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.7958680391311646,0.315686821937561,0.2225653678178787,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.8128567337989807,0.3360948860645294,0.3207783997058868,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.6225813627243042,0.1483405083417892,0.6831944584846497,285.0263977050781,284.95001220703125,304.1783142089844,297.5970764160156,300.5252990722656,297.2851257324219,285.0235900878906,1.0,0.4827860593795776,1.0,1.0,0.7706891894340515,1.0,-2.4080581665039062,1.128494143486023,1.2795640230178833,0.5761117935180664,0.9805201888084412,0.9805201888084412,0.0,133.49551391601562,125.0,64848.26171875,0.0,1340.756103515625,1.0,278.8406982421875,283.313232421875,300.5813293457031,304.7440490722656,293.1499938964844,293.1499938964844,278.54998779296875,32936.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7902889251708984,1.0,0.0,0.0,3.4679527282714844,3.4679737091064453,8.024900921554945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11063.853515625,0.0,1282.5858154296875,1895.4371337890625,0.0,2382.9912109375,0.8556657433509827,1.0,0.0,3.0,1.0,0.0
17673840,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.8377426266670227,0.3702574372291565,0.3353948295116424,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.9040908217430116,0.4673829972743988,0.4440465867519378,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.7958680391311646,0.315686821937561,0.2225653678178787,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.8128567337989807,0.3360948860645294,0.3207783997058868,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.6225813627243042,0.1483405083417892,0.6831944584846497,285.0263977050781,284.95001220703125,304.1783142089844,297.5970764160156,300.5252990722656,297.2851257324219,285.0235900878906,1.0,0.4827860593795776,1.0,1.0,0.7706891894340515,1.0,-2.4080581665039062,1.128494143486023,1.2795640230178833,0.5761117935180664,0.9805201888084412,0.9805201888084412,0.0,133.49551391601562,125.0,64848.26171875,0.0,1340.756103515625,1.0,278.8406982421875,283.313232421875,300.5813293457031,304.7440490722656,293.1499938964844,293.1499938964844,278.54998779296875,32936.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7902889251708984,1.0,0.0,0.0,3.4679527282714844,3.4679737091064453,8.024900921554945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11063.853515625,0.0,1282.5858154296875,1895.4371337890625,0.0,2382.9912109375,0.8556657433509827,1.0,0.0,3.0,1.0,0.0
17673900,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8404421210289001,0.370253324508667,0.3355765342712402,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.9079508781433104,0.468299001455307,0.4450463950634002,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.7996296286582947,0.3168814182281494,0.223469540476799,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.8160184621810913,0.3368311524391174,0.3215591609477997,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.6248131394386292,0.148600697517395,0.6843314170837402,284.8863220214844,284.95001220703125,304.1977844238281,297.6169738769531,300.5330505371094,297.2832946777344,284.8777160644531,1.0,0.4820483326911926,1.0,1.0,0.7716760635375977,1.0,-2.412871599197388,1.1305983066558838,1.282273292541504,0.5770872235298157,0.8917999863624573,0.8917999863624573,0.0,131.8030548095703,125.0,65827.0078125,0.0,1339.6644287109375,1.0,278.60186767578125,283.1531677246094,300.6482238769531,304.9954833984375,293.1499938964844,293.1499938964844,278.54998779296875,35970.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960119843482971,1.0,0.0,0.0,3.4655468463897705,3.4655683040618896,8.013769843273622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10770.4287109375,0.0,1301.748046875,1895.4371337890625,0.0,2435.02099609375,0.8559238910675049,1.0,0.0,3.0,1.0,0.0
17673960,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8437706232070923,0.37002894282341,0.3353133499622345,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9128881096839904,0.4690088033676147,0.4456526041030884,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8040968775749207,0.3179174661636352,0.2241379171609878,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8198210000991821,0.3373876214027405,0.3220269083976745,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.6275351643562317,0.1487693637609481,0.6847389340400696,284.8996887207031,284.95001220703125,304.2173156738281,297.6371765136719,300.5393981933594,297.27886962890625,284.90435791015625,1.0,0.4805142283439636,1.0,1.0,0.7725706696510315,1.0,-2.415140390396118,1.1314702033996582,1.2836703062057495,0.5773923993110657,0.8784682154655457,0.8784682154655457,0.0,129.40597534179688,113.0,65663.9140625,0.0,1332.5648193359375,1.0,278.5590209960937,283.1810913085937,300.6549072265625,304.9517517089844,293.1499938964844,293.1499938964844,278.8500061035156,38093.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973456382751465,1.0,0.0,0.0,3.3925106525421143,3.3925318717956543,7.679549867134483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10002.529296875,0.0,1244.91064453125,1895.4371337890625,0.0,2447.18212890625,0.8431769013404846,1.0,0.0,3.0,1.0,0.0
17674020,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.8558650612831116,0.3709110617637634,0.3355016112327575,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9298466444015504,0.4715568721294403,0.4474528729915619,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.8176957964897156,0.320909708738327,0.2258201986551284,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.8320788741111755,0.3393242359161377,0.3233281373977661,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.6365872025489807,0.1495195180177688,0.686103343963623,285.0247802734375,284.95001220703125,304.2565002441406,297.6783752441406,300.5592346191406,297.2828063964844,285.02294921875,1.0,0.4759998619556427,1.0,1.0,0.774359941482544,1.0,-2.422747135162353,1.1347671747207642,1.2879799604415894,0.578740119934082,0.9933192133903505,0.9933192133903505,0.0,121.9757080078125,101.0,65531.0234375,0.0,1311.168212890625,1.0,278.8404846191406,283.3024597167969,300.6621398925781,304.8701171875,293.1499938964844,293.1499938964844,278.54998779296875,33179.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7906700372695923,1.0,0.0,0.0,3.5117523670196533,3.5117735862731934,8.228886372307898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11194.333984375,0.0,1328.431396484375,1895.4371337890625,0.0,2386.4482421875,0.86588054895401,1.0,0.0,3.0,1.0,0.0
17674080,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.8558650612831116,0.3709110617637634,0.3355016112327575,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9298466444015504,0.4715568721294403,0.4474528729915619,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.8176957964897156,0.320909708738327,0.2258201986551284,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.8320788741111755,0.3393242359161377,0.3233281373977661,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.6365872025489807,0.1495195180177688,0.686103343963623,285.0247802734375,284.95001220703125,304.2565002441406,297.6783752441406,300.5592346191406,297.2828063964844,285.02294921875,1.0,0.4759998619556427,1.0,1.0,0.774359941482544,1.0,-2.422747135162353,1.1347671747207642,1.2879799604415894,0.578740119934082,0.9933192133903505,0.9933192133903505,0.0,121.9757080078125,101.0,65531.0234375,0.0,1311.168212890625,1.0,278.8404846191406,283.3024597167969,300.6621398925781,304.8701171875,293.1499938964844,293.1499938964844,278.54998779296875,33179.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7906700372695923,1.0,0.0,0.0,3.5117523670196533,3.5117735862731934,8.228886372307898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11194.333984375,0.0,1328.431396484375,1895.4371337890625,0.0,2386.4482421875,0.86588054895401,1.0,0.0,3.0,1.0,0.0
17674140,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8723772168159485,0.3708006739616394,0.33534637093544,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.9518190622329712,0.4732888042926788,0.4489835798740387,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8343822956085205,0.3232881426811218,0.2273554354906082,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8483701944351196,0.3406805992126465,0.3244465887546539,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.6489850878715515,0.1500622630119323,0.6872522234916687,284.8961486816406,284.95001220703125,304.2958068847656,297.72039794921875,300.5741882324219,297.2778625488281,284.9005126953125,1.0,0.4701479971408844,1.0,1.0,0.7761492133140564,1.0,-2.428973436355591,1.137356877326965,1.2916165590286257,0.5798421502113342,0.8887644410133362,0.8887644410133362,0.0,112.96765899658205,89.0,66383.2890625,0.0,1281.4295654296875,1.0,278.5585632324219,283.166748046875,300.73681640625,305.0799865722656,293.1499938964844,293.1499938964844,278.8500061035156,38057.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974194288253784,1.0,0.0,0.0,3.440136194229126,3.440157651901245,7.896680358498998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10114.1943359375,0.0,1291.22802734375,1895.4371337890625,0.0,2447.85546875,0.8537667989730835,1.0,0.0,3.0,1.0,0.0
17674200,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8723772168159485,0.3708006739616394,0.33534637093544,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.9518190622329712,0.4732888042926788,0.4489835798740387,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8343822956085205,0.3232881426811218,0.2273554354906082,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8483701944351196,0.3406805992126465,0.3244465887546539,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.6489850878715515,0.1500622630119323,0.6872522234916687,284.8961486816406,284.95001220703125,304.2958068847656,297.72039794921875,300.5741882324219,297.2778625488281,284.9005126953125,1.0,0.4701479971408844,1.0,1.0,0.7761492133140564,1.0,-2.428973436355591,1.137356877326965,1.2916165590286257,0.5798421502113342,0.8887644410133362,0.8887644410133362,0.0,112.96765899658205,89.0,66383.2890625,0.0,1281.4295654296875,1.0,278.5585632324219,283.166748046875,300.73681640625,305.0799865722656,293.1499938964844,293.1499938964844,278.8500061035156,38057.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974194288253784,1.0,0.0,0.0,3.440136194229126,3.440157651901245,7.896680358498998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10114.1943359375,0.0,1291.22802734375,1895.4371337890625,0.0,2447.85546875,0.8537667989730835,1.0,0.0,3.0,1.0,0.0
17674260,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.8955744504928589,0.3717979192733764,0.335513174533844,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.9778672456741332,0.475920557975769,0.4507361054420471,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8570119142532349,0.3264360427856445,0.2290512323379516,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8710599541664124,0.3426819145679474,0.3256822526454925,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.6664817929267883,0.1509139239788055,0.6885156035423279,285.0308837890625,284.95001220703125,304.33514404296875,297.7629699707031,300.5948181152344,297.28302001953125,285.02899169921875,1.0,0.4634431004524231,1.0,1.0,0.7778775691986084,1.0,-2.436312675476074,1.1405458450317385,1.295766830444336,0.5811605453491211,1.0,1.0,0.0,102.58963012695312,77.0,66186.6328125,0.0,1247.174072265625,1.0,278.841552734375,283.2988586425781,300.74560546875,304.996826171875,293.1499938964844,293.1499938964844,278.54998779296875,33374.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905997633934021,1.0,0.0,0.0,3.5505316257476807,3.550553321838379,8.41162773213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11327.60546875,0.0,1369.7919921875,1895.4371337890625,0.0,2385.810546875,0.8746267557144165,1.0,0.0,3.0,1.0,0.0
17674320,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.8955744504928589,0.3717979192733764,0.335513174533844,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.9778672456741332,0.475920557975769,0.4507361054420471,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8570119142532349,0.3264360427856445,0.2290512323379516,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8710599541664124,0.3426819145679474,0.3256822526454925,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.6664817929267883,0.1509139239788055,0.6885156035423279,285.0308837890625,284.95001220703125,304.33514404296875,297.7629699707031,300.5948181152344,297.28302001953125,285.02899169921875,1.0,0.4634431004524231,1.0,1.0,0.7778775691986084,1.0,-2.436312675476074,1.1405458450317385,1.295766830444336,0.5811605453491211,1.0,1.0,0.0,102.58963012695312,77.0,66186.6328125,0.0,1247.174072265625,1.0,278.841552734375,283.2988586425781,300.74560546875,304.996826171875,293.1499938964844,293.1499938964844,278.54998779296875,33374.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905997633934021,1.0,0.0,0.0,3.5505316257476807,3.550553321838379,8.41162773213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11327.60546875,0.0,1369.7919921875,1895.4371337890625,0.0,2385.810546875,0.8746267557144165,1.0,0.0,3.0,1.0,0.0
17674380,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9248645901679992,0.3717630505561828,0.3354129195213318,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.9990000128746032,0.477760761976242,0.4485930800437927,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8848422765731812,0.3289315104484558,0.2306530624628067,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8987520337104797,0.3440752029418945,0.3268128037452698,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.6880849003791809,0.151530772447586,0.6898558139801025,284.8934326171875,284.95001220703125,304.3744201660156,297.8058166503906,300.60986328125,297.2788391113281,284.8955993652344,1.0,0.4561010897159576,1.0,1.0,0.7796059846878052,1.0,-2.4393138885498047,1.141510844230652,1.2978030443191528,0.5816555619239807,0.8995422124862671,0.8995422124862671,0.0,92.30744934082033,65.0,67076.40625,0.0,1207.6058349609375,1.0,278.5591125488281,283.1516418457031,300.8217468261719,305.2129211425781,293.1499938964844,293.1499938964844,278.25,37845.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973052263259888,1.0,0.0,0.0,3.489789724349976,3.489811658859253,8.126280590659007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11579.763671875,0.0,1339.5606689453125,1895.4371337890625,0.0,2446.8134765625,0.8644196391105652,1.0,0.0,3.0,1.0,0.0
17674440,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9248645901679992,0.3717630505561828,0.3354129195213318,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.9990000128746032,0.477760761976242,0.4485930800437927,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8848422765731812,0.3289315104484558,0.2306530624628067,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8987520337104797,0.3440752029418945,0.3268128037452698,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.6880849003791809,0.151530772447586,0.6898558139801025,284.8934326171875,284.95001220703125,304.3744201660156,297.8058166503906,300.60986328125,297.2788391113281,284.8955993652344,1.0,0.4561010897159576,1.0,1.0,0.7796059846878052,1.0,-2.4393138885498047,1.141510844230652,1.2978030443191528,0.5816555619239807,0.8995422124862671,0.8995422124862671,0.0,92.30744934082033,65.0,67076.40625,0.0,1207.6058349609375,1.0,278.5591125488281,283.1516418457031,300.8217468261719,305.2129211425781,293.1499938964844,293.1499938964844,278.25,37845.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973052263259888,1.0,0.0,0.0,3.489789724349976,3.489811658859253,8.126280590659007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11579.763671875,0.0,1339.5606689453125,1895.4371337890625,0.0,2446.8134765625,0.8644196391105652,1.0,0.0,3.0,1.0,0.0
17674500,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7744445800781,0.9055447578430176,0.3714574873447418,0.3355308473110199,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.9890573024749756,0.480887234210968,0.4542079865932464,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734375,0.8693336844444275,0.3297584950923919,0.2315967231988906,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7737731933594,0.8822680115699768,0.3443356156349182,0.3275499939918518,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7713317871094,0.6751747727394104,0.1516183763742447,0.6918997764587402,284.7734680175781,284.95001220703125,304.39404296875,297.8272399902344,300.6121826171875,297.284912109375,284.7875671386719,1.0,0.4490082561969757,1.0,1.0,0.7804701924324036,1.0,-2.3657801151275635,1.1005347967147827,1.2652451992034912,0.5793741941452026,0.782289445400238,0.782289445400238,0.0,97.30670166015624,65.0,66156.7265625,0.0,1184.7879638671875,1.0,278.3065795898437,283.0501403808594,300.8514709472656,305.31982421875,293.1499938964844,293.1499938964844,278.25,44364.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003545999526978,1.0,0.0,0.0,3.33836030960083,3.3383820056915283,7.436348710143648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10926.9560546875,0.0,1236.3310546875,1895.4371337890625,0.0,2474.66748046875,0.8317096829414368,1.0,0.0,3.0,1.0,0.0
17674560,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.9476590156555176,0.3716055750846863,0.3348992466926574,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9990000128746032,0.483891487121582,0.4204158186912536,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9065988659858704,0.331183910369873,0.2319481968879699,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9209864139556884,0.345100462436676,0.3274554908275604,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7043203711509705,0.1519383788108825,0.6903936862945557,284.8962707519531,284.95001220703125,304.41363525390625,297.8486328125,300.6334228515625,297.2953186035156,284.889404296875,1.0,0.4460528194904327,1.0,1.0,0.781052827835083,1.0,-2.407053232192993,1.1251190900802612,1.281934142112732,0.5726245045661926,0.8329116702079773,0.8329116702079773,0.0,84.75120544433594,53.0,66485.0234375,0.0,1139.587646484375,1.0,278.2609558105469,283.1459655761719,300.8388061523437,305.2050170898437,293.1499938964844,293.1499938964844,278.54998779296875,39540.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797558605670929,1.0,0.0,0.0,3.260711193084717,3.2607312202453613,7.094437250998453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10267.9033203125,0.0,1131.906005859375,1895.4371337890625,0.0,2449.12548828125,0.8162720799446106,1.0,0.0,3.0,1.0,0.0
17674620,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.9766539335250854,0.3725849986076355,0.3353593349456787,297.4375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.9990000128746032,0.4939725399017334,0.385473757982254,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.940266728401184,0.3344566822052002,0.2339260429143905,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653015136719,0.9535912275314332,0.3470686376094818,0.3288927972316742,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671325683594,0.7254222631454468,0.1527947932481765,0.6924154758453369,284.9653015136719,284.95001220703125,304.45263671875,297.89117431640625,300.6751403808594,297.3461608886719,284.9632568359375,1.0,0.4347205758094787,1.0,1.0,0.7822181582450867,1.0,-2.372164487838745,1.107526421546936,1.264638066291809,0.5629591941833496,0.8842909932136536,0.8842909932136536,0.0,76.14805603027344,73.0,65095.27734375,0.0,1065.7772216796875,1.0,278.5386962890625,283.2464294433594,300.8523254394531,305.0587158203125,293.1499938964844,293.1499938964844,278.8500061035156,35300.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865507006645203,1.0,0.0,0.0,3.3041810989379883,3.3042008876800537,7.284855882971897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9945.880859375,0.0,1142.7860107421875,1895.4371337890625,0.0,2349.14990234375,0.8204964995384216,1.0,0.0,3.0,1.0,0.0
17674680,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.9766539335250854,0.3725849986076355,0.3353593349456787,297.4375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.9990000128746032,0.4939725399017334,0.385473757982254,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.940266728401184,0.3344566822052002,0.2339260429143905,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653015136719,0.9535912275314332,0.3470686376094818,0.3288927972316742,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671325683594,0.7254222631454468,0.1527947932481765,0.6924154758453369,284.9653015136719,284.95001220703125,304.45263671875,297.89117431640625,300.6751403808594,297.3461608886719,284.9632568359375,1.0,0.4347205758094787,1.0,1.0,0.7822181582450867,1.0,-2.372164487838745,1.107526421546936,1.264638066291809,0.5629591941833496,0.8842909932136536,0.8842909932136536,0.0,76.14805603027344,73.0,65095.27734375,0.0,1065.7772216796875,1.0,278.5386962890625,283.2464294433594,300.8523254394531,305.0587158203125,293.1499938964844,293.1499938964844,278.8500061035156,35300.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865507006645203,1.0,0.0,0.0,3.3041810989379883,3.3042008876800537,7.284855882971897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9945.880859375,0.0,1142.7860107421875,1895.4371337890625,0.0,2349.14990234375,0.8204964995384216,1.0,0.0,3.0,1.0,0.0
17674740,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.984449565410614,0.3738009035587311,0.3363160789012909,297.5160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.9990000128746032,0.5056028366088867,0.376318484544754,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.9522982239723206,0.3379693329334259,0.2362657189369201,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.9637056589126588,0.3493046760559082,0.3308583199977875,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.7323275208473206,0.1539956778287887,0.6970545053482056,285.0517272949219,284.95001220703125,304.4914245605469,297.93310546875,300.7250061035156,297.4068298339844,285.0482177734375,1.0,0.4343869090080261,1.0,1.0,0.7833834290504456,1.0,-2.373013734817505,1.107754111289978,1.2652595043182373,0.5623968839645386,0.9997420907020568,0.9997420907020568,0.0,74.28617095947266,93.0,64946.79296875,0.0,1059.19482421875,1.0,278.8397216796875,283.338623046875,300.9081420898437,305.06719970703125,293.1499938964844,293.1499938964844,278.54998779296875,31996.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77918541431427,1.0,0.0,0.0,3.453660726547241,3.453681230545044,7.95889206983702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11162.24609375,0.0,1261.764404296875,1895.4371337890625,0.0,2282.82958984375,0.8516945242881775,1.0,0.0,3.0,1.0,0.0
17674800,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.984449565410614,0.3738009035587311,0.3363160789012909,297.5160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.9990000128746032,0.5056028366088867,0.376318484544754,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.9522982239723206,0.3379693329334259,0.2362657189369201,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.9637056589126588,0.3493046760559082,0.3308583199977875,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.7323275208473206,0.1539956778287887,0.6970545053482056,285.0517272949219,284.95001220703125,304.4914245605469,297.93310546875,300.7250061035156,297.4068298339844,285.0482177734375,1.0,0.4343869090080261,1.0,1.0,0.7833834290504456,1.0,-2.373013734817505,1.107754111289978,1.2652595043182373,0.5623968839645386,0.9997420907020568,0.9997420907020568,0.0,74.28617095947266,93.0,64946.79296875,0.0,1059.19482421875,1.0,278.8397216796875,283.338623046875,300.9081420898437,305.06719970703125,293.1499938964844,293.1499938964844,278.54998779296875,31996.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77918541431427,1.0,0.0,0.0,3.453660726547241,3.453681230545044,7.95889206983702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11162.24609375,0.0,1261.764404296875,1895.4371337890625,0.0,2282.82958984375,0.8516945242881775,1.0,0.0,3.0,1.0,0.0
17674860,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.9732110500335692,0.3737130761146545,0.3366852700710296,297.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.9990000128746032,0.5123538970947266,0.3914035260677337,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.9415363669395448,0.3405982851982116,0.2383660823106765,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.9521074295043944,0.3506724238395691,0.3325248062610626,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.7251086831092834,0.1548501998186111,0.7020866870880127,284.9165344238281,284.95001220703125,304.5298767089844,297.97418212890625,300.7528686523437,297.4225769042969,284.92156982421875,1.0,0.4417868554592132,1.0,1.0,0.7845877408981323,1.0,-2.4021310806274414,1.121910572052002,1.280220627784729,0.5696395635604858,0.9059820771217346,0.9059820771217346,0.0,78.26683044433594,113.0,66507.6171875,0.0,1107.505126953125,1.0,278.5587463378906,283.1874694824219,300.99774169921875,305.33612060546875,293.1499938964844,293.1499938964844,278.25,36641.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7875808477401733,1.0,0.0,0.0,3.4315762519836426,3.4315974712371826,7.857431683078175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11520.412109375,0.0,1272.8056640625,1895.4371337890625,0.0,2358.4638671875,0.8507275581359863,1.0,0.0,3.0,1.0,0.0
17674920,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.9732110500335692,0.3737130761146545,0.3366852700710296,297.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.9990000128746032,0.5123538970947266,0.3914035260677337,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.9415363669395448,0.3405982851982116,0.2383660823106765,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.9521074295043944,0.3506724238395691,0.3325248062610626,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.7251086831092834,0.1548501998186111,0.7020866870880127,284.9165344238281,284.95001220703125,304.5298767089844,297.97418212890625,300.7528686523437,297.4225769042969,284.92156982421875,1.0,0.4417868554592132,1.0,1.0,0.7845877408981323,1.0,-2.4021310806274414,1.121910572052002,1.280220627784729,0.5696395635604858,0.9059820771217346,0.9059820771217346,0.0,78.26683044433594,113.0,66507.6171875,0.0,1107.505126953125,1.0,278.5587463378906,283.1874694824219,300.99774169921875,305.33612060546875,293.1499938964844,293.1499938964844,278.25,36641.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7875808477401733,1.0,0.0,0.0,3.4315762519836426,3.4315974712371826,7.857431683078175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11520.412109375,0.0,1272.8056640625,1895.4371337890625,0.0,2358.4638671875,0.8507275581359863,1.0,0.0,3.0,1.0,0.0
17674980,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271545410156,0.9471075534820556,0.373620867729187,0.3367512226104736,297.5002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275207519531,0.9990000128746032,0.5136532187461853,0.4234011173248291,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.916205883026123,0.3431760370731354,0.2403054237365722,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.9254014492034912,0.3518473505973816,0.3338633477687835,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.7081627249717712,0.1554282158613205,0.7061377763748169,284.9270935058594,284.95001220703125,304.5679626464844,298.0140991210937,300.7613830566406,297.3993225097656,284.931884765625,1.0,0.4547712504863739,1.0,1.0,0.7857919931411743,1.0,-2.449440717697144,1.1450718641281128,1.3043689727783203,0.5817678570747375,0.8699840903282166,0.8699840903282166,0.0,86.70730590820312,133.0,68010.2734375,0.0,1196.564453125,1.0,278.260498046875,283.1632995605469,301.0314025878906,305.4704284667969,293.1499938964844,293.1499938964844,278.54998779296875,38026.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931313514709473,1.0,0.0,0.0,3.314780712127685,3.314800977706909,7.331669849008904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10505.1826171875,0.0,1171.014892578125,1895.4371337890625,0.0,2408.800048828125,0.8268330097198486,1.0,0.0,3.0,1.0,0.0
17675040,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271545410156,0.9471075534820556,0.373620867729187,0.3367512226104736,297.5002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275207519531,0.9990000128746032,0.5136532187461853,0.4234011173248291,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.916205883026123,0.3431760370731354,0.2403054237365722,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.9254014492034912,0.3518473505973816,0.3338633477687835,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.7081627249717712,0.1554282158613205,0.7061377763748169,284.9270935058594,284.95001220703125,304.5679626464844,298.0140991210937,300.7613830566406,297.3993225097656,284.931884765625,1.0,0.4547712504863739,1.0,1.0,0.7857919931411743,1.0,-2.449440717697144,1.1450718641281128,1.3043689727783203,0.5817678570747375,0.8699840903282166,0.8699840903282166,0.0,86.70730590820312,133.0,68010.2734375,0.0,1196.564453125,1.0,278.260498046875,283.1632995605469,301.0314025878906,305.4704284667969,293.1499938964844,293.1499938964844,278.54998779296875,38026.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931313514709473,1.0,0.0,0.0,3.314780712127685,3.314800977706909,7.331669849008904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10505.1826171875,0.0,1171.014892578125,1895.4371337890625,0.0,2408.800048828125,0.8268330097198486,1.0,0.0,3.0,1.0,0.0
17675100,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.9312224984169006,0.3741655647754669,0.3371691405773163,297.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.9990000128746032,0.5128968358039856,0.4430869221687317,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.9027172327041626,0.3448863327503204,0.2414908111095428,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.9103894233703612,0.3528104424476623,0.334776908159256,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.6976935267448425,0.1558161079883575,0.7084477543830872,285.06170654296875,284.95001220703125,304.5868225097656,298.0335388183594,300.7630920410156,297.3820495605469,285.0697326660156,1.0,0.4628481268882751,1.0,1.0,0.7863941192626953,1.0,-2.4788830280303955,1.159518837928772,1.319364309310913,0.5893816351890564,0.9726818799972534,0.9726818799972534,0.0,92.19979095458984,133.0,68201.2109375,0.0,1254.6365966796875,1.0,278.49444580078125,283.2952575683594,301.0133056640625,305.3345031738281,293.1499938964844,293.1499938964844,278.54998779296875,33365.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889508605003357,1.0,0.0,0.0,3.3881659507751465,3.38818621635437,7.659892276024038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10962.8837890625,0.0,1207.8846435546875,1895.4371337890625,0.0,2370.864501953125,0.8399416208267212,1.0,0.0,3.0,1.0,0.0
17675160,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07989501953125,0.9153988361358644,0.3748649358749389,0.3379624783992767,297.432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.9990000128746032,0.5112866163253784,0.464210957288742,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.8901671171188354,0.3467279374599457,0.2428991347551345,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.8967399001121521,0.3539302945137024,0.33598792552948,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.687209963798523,0.1562538146972656,0.7113202810287476,285.07989501953125,284.95001220703125,304.6055603027344,298.0526123046875,300.7626647949219,297.3615417480469,285.0806884765625,1.0,0.4717729985713959,1.0,1.0,0.7877569794654846,1.0,-2.511808156967163,1.1754975318908691,1.3363105058670044,0.5977599620819092,1.0,1.0,0.0,98.38215637207033,153.0,69186.15625,0.0,1321.276611328125,1.0,278.5406494140625,283.2916259765625,301.0505676269531,305.4769592285156,293.1499938964844,293.1499938964844,278.25,32266.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789469301700592,1.0,0.0,0.0,3.480156421661377,3.480177402496338,8.081478881649673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11955.181640625,0.0,1289.984130859375,1895.4371337890625,0.0,2375.561279296875,0.8578970432281494,1.0,0.0,3.0,1.0,0.0
17675220,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.8744765520095825,0.374745637178421,0.3389686048030853,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.973329782485962,0.5058032870292664,0.4810375869274139,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.853988528251648,0.3493132293224334,0.2454700767993927,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.8588736653327942,0.3551908731460571,0.3381968140602112,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.6574246883392334,0.1565240025520324,0.7168436646461487,284.9229431152344,284.95001220703125,304.64263916015625,298.08935546875,300.7499389648437,297.3036499023437,284.9239196777344,1.0,0.4896949231624603,1.0,1.0,0.790482759475708,1.0,-2.547230958938598,1.1922180652618408,1.3550127744674685,0.6069727540016174,0.934927463531494,0.934927463531494,0.0,117.2892074584961,173.0,71204.5625,0.0,1447.07763671875,1.0,278.2579650878906,283.10357666015625,301.127685546875,305.7891540527344,293.1499938964844,293.1499938964844,278.1499938964844,35619.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004885911941528,1.0,0.0,0.0,3.511547565460205,3.5115694999694824,8.227926855397527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11957.146484375,0.0,1345.7855224609375,1895.4371337890625,0.0,2475.892822265625,0.8673341274261475,1.0,0.0,3.0,1.0,0.0
17675280,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.8744765520095825,0.374745637178421,0.3389686048030853,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.973329782485962,0.5058032870292664,0.4810375869274139,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.853988528251648,0.3493132293224334,0.2454700767993927,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.8588736653327942,0.3551908731460571,0.3381968140602112,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.6574246883392334,0.1565240025520324,0.7168436646461487,284.9229431152344,284.95001220703125,304.64263916015625,298.08935546875,300.7499389648437,297.3036499023437,284.9239196777344,1.0,0.4896949231624603,1.0,1.0,0.790482759475708,1.0,-2.547230958938598,1.1922180652618408,1.3550127744674685,0.6069727540016174,0.934927463531494,0.934927463531494,0.0,117.2892074584961,173.0,71204.5625,0.0,1447.07763671875,1.0,278.2579650878906,283.10357666015625,301.127685546875,305.7891540527344,293.1499938964844,293.1499938964844,278.1499938964844,35619.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004885911941528,1.0,0.0,0.0,3.511547565460205,3.5115694999694824,8.227926855397527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11957.146484375,0.0,1345.7855224609375,1895.4371337890625,0.0,2475.892822265625,0.8673341274261475,1.0,0.0,3.0,1.0,0.0
17675340,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.8385626077651978,0.3742017149925232,0.3392543792724609,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.9275671243667604,0.5039702653884888,0.4792425036430359,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.8221322298049927,0.3515214323997497,0.2476266175508499,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.8255864381790161,0.3559780418872833,0.3398122787475586,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.631389856338501,0.1563727110624313,0.7204723954200745,284.9178771972656,284.95001220703125,304.6791076660156,298.1241149902344,300.7511291503906,297.2763061523437,284.9205627441406,1.0,0.5058373212814331,1.0,1.0,0.7932084798812866,1.0,-2.5527431964874268,1.1942510604858398,1.3584922552108765,0.6077194213867188,0.9028794765472412,0.9028794765472412,0.0,139.70599365234375,161.0,71496.2890625,0.0,1552.7181396484375,1.0,278.1531066894531,283.09375,301.1342163085937,305.8062438964844,293.1499938964844,293.1499938964844,278.1499938964844,37205.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028009533882141,1.0,0.0,0.0,3.456718683242798,3.456740140914917,7.972993216753821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11773.4013671875,0.0,1301.6890869140625,1895.4371337890625,0.0,2497.0615234375,0.8568008542060852,1.0,0.0,3.0,1.0,0.0
17675400,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.8385626077651978,0.3742017149925232,0.3392543792724609,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.9275671243667604,0.5039702653884888,0.4792425036430359,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.8221322298049927,0.3515214323997497,0.2476266175508499,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.8255864381790161,0.3559780418872833,0.3398122787475586,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.631389856338501,0.1563727110624313,0.7204723954200745,284.9178771972656,284.95001220703125,304.6791076660156,298.1241149902344,300.7511291503906,297.2763061523437,284.9205627441406,1.0,0.5058373212814331,1.0,1.0,0.7932084798812866,1.0,-2.5527431964874268,1.1942510604858398,1.3584922552108765,0.6077194213867188,0.9028794765472412,0.9028794765472412,0.0,139.70599365234375,161.0,71496.2890625,0.0,1552.7181396484375,1.0,278.1531066894531,283.09375,301.1342163085937,305.8062438964844,293.1499938964844,293.1499938964844,278.1499938964844,37205.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028009533882141,1.0,0.0,0.0,3.456718683242798,3.456740140914917,7.972993216753821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11773.4013671875,0.0,1301.6890869140625,1895.4371337890625,0.0,2497.0615234375,0.8568008542060852,1.0,0.0,3.0,1.0,0.0
17675460,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8281457424163818,0.3742078244686126,0.3394602537155151,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.9133508205413818,0.5043858885765076,0.4795572757720947,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8136951327323914,0.3541562259197235,0.2496248930692672,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8160976767539978,0.3570868670940399,0.341104507446289,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.6237450838088989,0.156364619731903,0.7217698693275452,284.9473571777344,284.95001220703125,304.7149353027344,298.15655517578125,300.7622985839844,297.26824951171875,284.9482727050781,1.0,0.511502206325531,1.0,1.0,0.7958976626396179,1.0,-2.5588834285736084,1.1966137886047363,1.362269639968872,0.6086703538894653,0.9126392602920532,0.9126392602920532,0.0,148.179931640625,149.0,71665.6015625,0.0,1597.9844970703125,1.0,278.1500244140625,283.116943359375,301.1539611816406,305.820068359375,293.1499938964844,293.1499938964844,278.1499938964844,36261.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8018789887428284,1.0,0.0,0.0,3.447805166244507,3.447826385498047,7.931927825666207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11806.013671875,0.0,1286.1466064453125,1895.4371337890625,0.0,2488.616943359375,0.8539639115333557,1.0,0.0,3.0,1.0,0.0
