time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17675520,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8281457424163818,0.3742078244686126,0.3394602537155151,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.9133508205413818,0.5043858885765076,0.4795572757720947,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8136951327323914,0.3541562259197235,0.2496248930692672,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8160976767539978,0.3570868670940399,0.341104507446289,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.6237450838088989,0.156364619731903,0.7217698693275452,284.9473571777344,284.95001220703125,304.7149353027344,298.15655517578125,300.7622985839844,297.26824951171875,284.9482727050781,1.0,0.511502206325531,1.0,1.0,0.7958976626396179,1.0,-2.5588834285736084,1.1966137886047363,1.362269639968872,0.6086703538894653,0.9126392602920532,0.9126392602920532,0.0,148.179931640625,149.0,71665.6015625,0.0,1597.9844970703125,1.0,278.1500244140625,283.116943359375,301.1539611816406,305.820068359375,293.1499938964844,293.1499938964844,278.1499938964844,36261.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8018789887428284,1.0,0.0,0.0,3.447805166244507,3.447826385498047,7.931927825666207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11806.013671875,0.0,1286.1466064453125,1895.4371337890625,0.0,2488.616943359375,0.8539639115333557,1.0,0.0,3.0,1.0,0.0
17675580,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.82881760597229,0.3743747770786285,0.3395721912384033,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.9148545861244202,0.5056047439575195,0.4805471897125244,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.8163260817527771,0.3570548892021179,0.2515860497951507,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.8175458312034607,0.3583326339721679,0.3422369658946991,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.6243146061897278,0.156523197889328,0.7222156524658203,284.95733642578125,284.95001220703125,304.7499694824219,298.1864013671875,300.7763061523437,297.2663269042969,284.95751953125,1.0,0.511705219745636,1.0,1.0,0.798586905002594,1.0,-2.5644609928131104,1.198715090751648,1.3657459020614624,0.6094679832458496,0.9216187000274658,0.9216187000274658,0.0,147.88201904296875,137.0,71894.5234375,0.0,1604.340576171875,1.0,278.1499938964844,283.1220092773437,301.1844787597656,305.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,35784.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014575839042664,1.0,0.0,0.0,3.456076145172119,3.456097364425659,7.97002883246023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11857.2509765625,0.0,1290.985107421875,1895.4371337890625,0.0,2484.75927734375,0.8554105758666992,1.0,0.0,3.0,1.0,0.0
17675640,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.82881760597229,0.3743747770786285,0.3395721912384033,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.9148545861244202,0.5056047439575195,0.4805471897125244,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.8163260817527771,0.3570548892021179,0.2515860497951507,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.8175458312034607,0.3583326339721679,0.3422369658946991,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.6243146061897278,0.156523197889328,0.7222156524658203,284.95733642578125,284.95001220703125,304.7499694824219,298.1864013671875,300.7763061523437,297.2663269042969,284.95751953125,1.0,0.511705219745636,1.0,1.0,0.798586905002594,1.0,-2.5644609928131104,1.198715090751648,1.3657459020614624,0.6094679832458496,0.9216187000274658,0.9216187000274658,0.0,147.88201904296875,137.0,71894.5234375,0.0,1604.340576171875,1.0,278.1499938964844,283.1220092773437,301.1844787597656,305.8643493652344,293.1499938964844,293.1499938964844,278.1499938964844,35784.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014575839042664,1.0,0.0,0.0,3.456076145172119,3.456097364425659,7.97002883246023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11857.2509765625,0.0,1290.985107421875,1895.4371337890625,0.0,2484.75927734375,0.8554105758666992,1.0,0.0,3.0,1.0,0.0
17675700,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.831718385219574,0.3744705617427826,0.3395675122737884,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.9192221164703368,0.5063304901123047,0.4811109900474548,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.8202192187309265,0.3585603237152099,0.2525535523891449,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.8208218216896057,0.3589683175086975,0.342739999294281,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.6265438795089722,0.1566524803638458,0.7222917079925537,284.9581298828125,284.95001220703125,304.7672119140625,298.2002868652344,300.7835693359375,297.26611328125,284.95819091796875,1.0,0.5103992223739624,1.0,1.0,0.7999314665794373,1.0,-2.5669913291931152,1.199642300605774,1.3673490285873413,0.6098045110702515,0.9247876405715942,0.9247876405715942,0.0,145.62069702148438,137.0,72016.0390625,0.0,1597.9290771484375,1.0,278.1499938964844,283.12066650390625,301.19921875,305.8878173828125,293.1499938964844,293.1499938964844,278.1499938964844,35690.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014132976531982,1.0,0.0,0.0,3.462955951690674,3.462977170944214,8.001791229617083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11883.0029296875,0.0,1297.1683349609375,1895.4371337890625,0.0,2484.353515625,0.8568605184555054,1.0,0.0,3.0,1.0,0.0
17675760,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.8358036875724792,0.3745722472667694,0.3395352959632873,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.9253015518188475,0.5070846676826477,0.4816773533821106,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.825249195098877,0.3600890636444092,0.2535138726234436,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.8252305388450623,0.3596065640449524,0.3432122766971588,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.6296588182449341,0.1568064838647842,0.7223257422447205,284.9580993652344,284.95001220703125,304.78424072265625,298.2134094238281,300.791015625,297.2660827636719,284.9580993652344,1.0,0.5085103511810303,1.0,1.0,0.800964891910553,1.0,-2.5693955421447754,1.2005800008773804,1.368815541267395,0.6101810932159424,0.9274845719337464,0.9274845719337464,0.0,142.49441528320312,125.0,72137.2421875,0.0,1587.5428466796875,1.0,278.1499938964844,283.11865234375,301.2129821777344,305.9103698730469,293.1499938964844,293.1499938964844,278.1499938964844,35641.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014266490936279,1.0,0.0,0.0,3.470248222351074,3.4702694416046143,8.035527230276784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11908.275390625,0.0,1304.1129150390625,1895.4371337890625,0.0,2484.47607421875,0.8584491610527039,1.0,0.0,3.0,1.0,0.0
17675820,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.8469152450561523,0.3747966885566711,0.3394261598587036,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.9413586258888244,0.5086371302604675,0.4827985167503357,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.838110089302063,0.3632059097290039,0.2554286420345306,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.8367921710014343,0.3608898222446441,0.3440982103347778,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.6380688548088074,0.1571711599826812,0.7223556637763977,284.95721435546875,284.95001220703125,304.8175964355469,298.2372131347656,300.8057556152344,297.26629638671875,284.9571533203125,1.0,0.503603458404541,1.0,1.0,0.8030316233634949,1.0,-2.574012279510498,1.2023749351501465,1.3716373443603516,0.6109011769294739,0.9319635629653932,0.9319635629653932,0.0,134.58522033691406,113.0,72371.578125,0.0,1559.1796875,1.0,278.1499938964844,283.1139221191406,301.23779296875,305.9523010253906,293.1499938964844,293.1499938964844,278.1499938964844,35612.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801568329334259,1.0,0.0,0.0,3.484868288040161,3.4848897457122803,8.103377240331611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11956.4814453125,0.0,1318.605224609375,1895.4371337890625,0.0,2485.77294921875,0.8616976141929626,1.0,0.0,3.0,1.0,0.0
17675880,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.8469152450561523,0.3747966885566711,0.3394261598587036,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.9413586258888244,0.5086371302604675,0.4827985167503357,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.838110089302063,0.3632059097290039,0.2554286420345306,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.8367921710014343,0.3608898222446441,0.3440982103347778,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.6380688548088074,0.1571711599826812,0.7223556637763977,284.95721435546875,284.95001220703125,304.8175964355469,298.2372131347656,300.8057556152344,297.26629638671875,284.9571533203125,1.0,0.503603458404541,1.0,1.0,0.8030316233634949,1.0,-2.574012279510498,1.2023749351501465,1.3716373443603516,0.6109011769294739,0.9319635629653932,0.9319635629653932,0.0,134.58522033691406,113.0,72371.578125,0.0,1559.1796875,1.0,278.1499938964844,283.1139221191406,301.23779296875,305.9523010253906,293.1499938964844,293.1499938964844,278.1499938964844,35612.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801568329334259,1.0,0.0,0.0,3.484868288040161,3.4848897457122803,8.103377240331611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11956.4814453125,0.0,1318.605224609375,1895.4371337890625,0.0,2485.77294921875,0.8616976141929626,1.0,0.0,3.0,1.0,0.0
17675940,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.8624942898750305,0.3750580847263336,0.3392844498157501,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.961726725101471,0.5102291703224182,0.4838971793651581,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.8554181456565857,0.3664119839668274,0.2573560178279876,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.8526047468185425,0.3621842861175537,0.3449264168739319,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.6498723030090332,0.1576096713542938,0.7224146723747253,284.9562683105469,284.95001220703125,304.8500061035156,298.2575378417969,300.8202209472656,297.266845703125,284.9562683105469,1.0,0.4975045621395111,1.0,1.0,0.8050984144210815,1.0,-2.5785441398620605,1.2041337490081787,1.3744105100631714,0.6116116642951965,0.9356979727745056,0.9356979727745056,0.0,124.9481964111328,101.0,72592.03125,0.0,1523.0018310546875,1.0,278.1499938964844,283.1092834472656,301.258544921875,305.9890441894531,293.1499938964844,293.1499938964844,278.1499938964844,35626.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017928600311279,1.0,0.0,0.0,3.498719453811645,3.4987409114837646,8.167921237145492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12001.03515625,0.0,1332.7420654296875,1895.4371337890625,0.0,2487.828369140625,0.8648167848587036,1.0,0.0,3.0,1.0,0.0
17676000,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.8624942898750305,0.3750580847263336,0.3392844498157501,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.961726725101471,0.5102291703224182,0.4838971793651581,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.8554181456565857,0.3664119839668274,0.2573560178279876,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.8526047468185425,0.3621842861175537,0.3449264168739319,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.6498723030090332,0.1576096713542938,0.7224146723747253,284.9562683105469,284.95001220703125,304.8500061035156,298.2575378417969,300.8202209472656,297.266845703125,284.9562683105469,1.0,0.4975045621395111,1.0,1.0,0.8050984144210815,1.0,-2.5785441398620605,1.2041337490081787,1.3744105100631714,0.6116116642951965,0.9356979727745056,0.9356979727745056,0.0,124.9481964111328,101.0,72592.03125,0.0,1523.0018310546875,1.0,278.1499938964844,283.1092834472656,301.258544921875,305.9890441894531,293.1499938964844,293.1499938964844,278.1499938964844,35626.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017928600311279,1.0,0.0,0.0,3.498719453811645,3.4987409114837646,8.167921237145492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12001.03515625,0.0,1332.7420654296875,1895.4371337890625,0.0,2487.828369140625,0.8648167848587036,1.0,0.0,3.0,1.0,0.0
17676060,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.8829147815704346,0.3753518462181091,0.3391384184360504,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.983916401863098,0.5118312239646912,0.4849750995635986,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.8778025507926941,0.3696965277194977,0.2593122720718384,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.8732441067695618,0.3634880483150482,0.3457279205322265,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.6655487418174744,0.1581032127141952,0.7225633859634399,284.95574951171875,284.95001220703125,304.8815002441406,298.2745361328125,300.8343811035156,297.26763916015625,284.95574951171875,1.0,0.4907588064670563,1.0,1.0,0.8071898818016052,1.0,-2.58315658569336,1.2059308290481567,1.3772257566452026,0.612358570098877,0.9392537474632264,0.9392537474632264,0.0,114.40836334228516,89.0,72801.5703125,0.0,1482.824951171875,1.0,278.1499938964844,283.10504150390625,301.2758483886719,306.0214233398437,293.1499938964844,293.1499938964844,278.1499938964844,35643.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802084743976593,1.0,0.0,0.0,3.5118041038513184,3.5118257999420166,8.229129093706433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12042.7744140625,0.0,1346.225341796875,1895.4371337890625,0.0,2490.5009765625,0.8677709698677063,1.0,0.0,3.0,1.0,0.0
17676120,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.8829147815704346,0.3753518462181091,0.3391384184360504,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.983916401863098,0.5118312239646912,0.4849750995635986,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.8778025507926941,0.3696965277194977,0.2593122720718384,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.8732441067695618,0.3634880483150482,0.3457279205322265,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.6655487418174744,0.1581032127141952,0.7225633859634399,284.95574951171875,284.95001220703125,304.8815002441406,298.2745361328125,300.8343811035156,297.26763916015625,284.95574951171875,1.0,0.4907588064670563,1.0,1.0,0.8071898818016052,1.0,-2.58315658569336,1.2059308290481567,1.3772257566452026,0.612358570098877,0.9392537474632264,0.9392537474632264,0.0,114.40836334228516,89.0,72801.5703125,0.0,1482.824951171875,1.0,278.1499938964844,283.10504150390625,301.2758483886719,306.0214233398437,293.1499938964844,293.1499938964844,278.1499938964844,35643.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802084743976593,1.0,0.0,0.0,3.5118041038513184,3.5118257999420166,8.229129093706433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12042.7744140625,0.0,1346.225341796875,1895.4371337890625,0.0,2490.5009765625,0.8677709698677063,1.0,0.0,3.0,1.0,0.0
17676180,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9057819843292236,0.3756312727928161,0.3390294909477234,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.9990000128746032,0.5137856006622314,0.4791543483734131,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9029271006584167,0.3730089664459228,0.2613248527050018,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8965184688568115,0.3647662997245788,0.3465544581413269,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6834511160850525,0.1586105823516845,0.7229993343353271,284.94927978515625,284.95001220703125,304.9122314453125,298.2885131835937,300.8481140136719,297.2696533203125,284.94805908203125,1.0,0.4832671284675598,1.0,1.0,0.8092812895774841,1.0,-2.579991102218628,1.2038326263427734,1.3761584758758545,0.6112979650497437,0.9375315308570862,0.9375315308570862,0.0,104.43099975585938,77.0,72843.609375,0.0,1434.716552734375,1.0,278.1499938964844,283.0960998535156,301.289794921875,306.0455627441406,293.1499938964844,293.1499938964844,278.1499938964844,35800.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023762106895447,1.0,0.0,0.0,3.5211069583892822,3.52112889289856,8.272785407825722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12058.005859375,0.0,1356.9107666015625,1895.4371337890625,0.0,2493.17041015625,0.8699111938476562,1.0,0.0,3.0,1.0,0.0
17676240,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9057819843292236,0.3756312727928161,0.3390294909477234,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.9990000128746032,0.5137856006622314,0.4791543483734131,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9029271006584167,0.3730089664459228,0.2613248527050018,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8965184688568115,0.3647662997245788,0.3465544581413269,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6834511160850525,0.1586105823516845,0.7229993343353271,284.94927978515625,284.95001220703125,304.9122314453125,298.2885131835937,300.8481140136719,297.2696533203125,284.94805908203125,1.0,0.4832671284675598,1.0,1.0,0.8092812895774841,1.0,-2.579991102218628,1.2038326263427734,1.3761584758758545,0.6112979650497437,0.9375315308570862,0.9375315308570862,0.0,104.43099975585938,77.0,72843.609375,0.0,1434.716552734375,1.0,278.1499938964844,283.0960998535156,301.289794921875,306.0455627441406,293.1499938964844,293.1499938964844,278.1499938964844,35800.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023762106895447,1.0,0.0,0.0,3.5211069583892822,3.52112889289856,8.272785407825722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12058.005859375,0.0,1356.9107666015625,1895.4371337890625,0.0,2493.17041015625,0.8699111938476562,1.0,0.0,3.0,1.0,0.0
17676300,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.9152467250823976,0.3756896257400512,0.3389873504638672,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336853027344,0.9990000128746032,0.515949547290802,0.4658219218254089,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.9135318398475648,0.3746112585067749,0.2623562514781952,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.905693769454956,0.3653358519077301,0.3469855785369873,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.6904876828193665,0.1588176041841507,0.7233820557594299,284.9338073730469,284.95001220703125,304.9272766113281,298.2944641113281,300.8561096191406,297.2748413085937,284.9323425292969,1.0,0.4786818623542785,1.0,1.0,0.8103269934654236,1.0,-2.5661444664001465,1.1967395544052124,1.3694047927856443,0.6074604392051697,0.9242122769355774,0.9242122769355774,0.0,100.60540771484376,77.0,72525.234375,0.0,1399.8623046875,1.0,278.1499938964844,283.0857849121094,301.29364013671875,306.03887939453125,293.1499938964844,293.1499938964844,278.1499938964844,36315.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022019863128662,1.0,0.0,0.0,3.5125937461853027,3.51261568069458,8.23283016870846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12002.4130859375,0.0,1351.8712158203125,1895.4371337890625,0.0,2491.57470703125,0.8682523369789124,1.0,0.0,3.0,1.0,0.0
17676360,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.926481544971466,0.3757201433181762,0.3388927280902862,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.9990000128746032,0.5192902684211731,0.4512255787849426,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.926177442073822,0.3762025833129883,0.2633613348007202,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.9168447256088256,0.3658774495124817,0.3473673462867737,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.6984366774559021,0.1590185463428497,0.7236266732215881,284.92431640625,284.95001220703125,304.9421081542969,298.2997131347656,300.8671264648437,297.2859802246094,284.9235534667969,1.0,0.4736488163471222,1.0,1.0,0.8112475275993347,1.0,-2.550456285476685,1.1887747049331665,1.3616814613342283,0.6031263470649719,0.9104835391044616,0.9104835391044616,0.0,96.50927734375,65.0,72073.546875,0.0,1361.833251953125,1.0,278.1499938964844,283.0837097167969,301.29473876953125,306.0153503417969,293.1499938964844,293.1499938964844,278.1499938964844,36877.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014684319496155,1.0,0.0,0.0,3.4914584159851074,3.4914801120758057,8.134053928188223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11922.0869140625,0.0,1334.3306884765625,1895.4371337890625,0.0,2484.858642578125,0.8639665246009827,1.0,0.0,3.0,1.0,0.0
17676420,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.9532577991485596,0.3758275210857391,0.3386914134025574,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.9990000128746032,0.5287583470344543,0.4184194505214691,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.9558030366897584,0.3794541954994201,0.2653831541538238,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.9447212815284728,0.3669696748256683,0.3480933308601379,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.7169917225837708,0.1594751477241516,0.7241603136062622,284.9184265136719,284.95001220703125,304.9711608886719,298.3082275390625,300.89947509765625,297.32891845703125,284.91827392578125,1.0,0.4624705612659454,1.0,1.0,0.813088595867157,1.0,-2.5147454738616943,1.170716643333435,1.3440289497375488,0.5933287143707275,0.8867342472076416,0.8867342472076416,0.0,87.71614074707031,85.0,70976.0234375,0.0,1279.165771484375,1.0,278.1499938964844,283.0931701660156,301.2951965332031,305.9476928710937,293.1499938964844,293.1499938964844,278.45001220703125,37605.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987489700317383,1.0,0.0,0.0,3.430940628051758,3.430962085723877,7.854521300032502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11015.662109375,0.0,1278.962890625,1895.4371337890625,0.0,2459.992919921875,0.8510589003562927,1.0,0.0,3.0,1.0,0.0
17676480,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.9532577991485596,0.3758275210857391,0.3386914134025574,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.9990000128746032,0.5287583470344543,0.4184194505214691,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.9558030366897584,0.3794541954994201,0.2653831541538238,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.9447212815284728,0.3669696748256683,0.3480933308601379,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.7169917225837708,0.1594751477241516,0.7241603136062622,284.9184265136719,284.95001220703125,304.9711608886719,298.3082275390625,300.89947509765625,297.32891845703125,284.91827392578125,1.0,0.4624705612659454,1.0,1.0,0.813088595867157,1.0,-2.5147454738616943,1.170716643333435,1.3440289497375488,0.5933287143707275,0.8867342472076416,0.8867342472076416,0.0,87.71614074707031,85.0,70976.0234375,0.0,1279.165771484375,1.0,278.1499938964844,283.0931701660156,301.2951965332031,305.9476928710937,293.1499938964844,293.1499938964844,278.45001220703125,37605.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987489700317383,1.0,0.0,0.0,3.430940628051758,3.430962085723877,7.854521300032502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11015.662109375,0.0,1278.962890625,1895.4371337890625,0.0,2459.992919921875,0.8510589003562927,1.0,0.0,3.0,1.0,0.0
17676540,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.959925413131714,0.3767490088939667,0.3392539918422699,297.46514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.9990000128746032,0.5392816066741943,0.410992294549942,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.965007185935974,0.3834197521209717,0.267951101064682,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.952393651008606,0.3686640858650207,0.3494547307491302,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.7220422625541687,0.1603638231754303,0.7272506952285767,285.02911376953125,284.95001220703125,304.99932861328125,298.3142395019531,300.94158935546875,297.3851013183594,285.02703857421875,1.0,0.4622590541839599,1.0,1.0,0.8149296641349792,1.0,-2.5148825645446777,1.1704931259155271,1.34438955783844,0.5925472974777222,0.9965506196022034,0.9965506196022034,0.0,86.05160522460938,105.0,70465.6953125,0.0,1272.2236328125,1.0,278.44110107421875,283.21112060546875,301.2923278808594,305.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,33358.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915719151496887,1.0,0.0,0.0,3.532524585723877,3.532546043395996,8.326522902279976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12299.8505859375,0.0,1351.0206298828125,1895.4371337890625,0.0,2394.6328125,0.870578944683075,1.0,0.0,3.0,1.0,0.0
17676600,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.959925413131714,0.3767490088939667,0.3392539918422699,297.46514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.9990000128746032,0.5392816066741943,0.410992294549942,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.965007185935974,0.3834197521209717,0.267951101064682,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.952393651008606,0.3686640858650207,0.3494547307491302,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.7220422625541687,0.1603638231754303,0.7272506952285767,285.02911376953125,284.95001220703125,304.99932861328125,298.3142395019531,300.94158935546875,297.3851013183594,285.02703857421875,1.0,0.4622590541839599,1.0,1.0,0.8149296641349792,1.0,-2.5148825645446777,1.1704931259155271,1.34438955783844,0.5925472974777222,0.9965506196022034,0.9965506196022034,0.0,86.05160522460938,105.0,70465.6953125,0.0,1272.2236328125,1.0,278.44110107421875,283.21112060546875,301.2923278808594,305.8391418457031,293.1499938964844,293.1499938964844,278.1499938964844,33358.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915719151496887,1.0,0.0,0.0,3.532524585723877,3.532546043395996,8.326522902279976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12299.8505859375,0.0,1351.0206298828125,1895.4371337890625,0.0,2394.6328125,0.870578944683075,1.0,0.0,3.0,1.0,0.0
17676660,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.9475057721138,0.3765752911567688,0.3395190238952636,297.481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.9990000128746032,0.5449652671813965,0.4264002442359924,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.9557815194129944,0.3865989148616791,0.2704279720783233,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.9406766295433044,0.3696500062942505,0.350743293762207,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.7148635387420654,0.1609905809164047,0.731235146522522,284.9190673828125,284.95001220703125,305.0265808105469,298.31787109375,300.9623413085937,297.3973693847656,284.9237670898437,1.0,0.4695933759212494,1.0,1.0,0.8161007761955261,1.0,-2.543006658554077,1.184152603149414,1.358854055404663,0.5996520519256592,0.9124401211738586,0.9124401211738586,0.0,90.4156723022461,125.0,71796.2109375,0.0,1325.9781494140625,1.0,278.15838623046875,283.0824890136719,301.3362731933594,306.0423583984375,293.1499938964844,293.1499938964844,278.1499938964844,37218.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985196113586426,1.0,0.0,0.0,3.482433557510376,3.4824554920196533,8.092058010333858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11897.267578125,0.0,1327.61279296875,1895.4371337890625,0.0,2457.89794921875,0.8627391457557678,1.0,0.0,3.0,1.0,0.0
17676720,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.9475057721138,0.3765752911567688,0.3395190238952636,297.481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.9990000128746032,0.5449652671813965,0.4264002442359924,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.9557815194129944,0.3865989148616791,0.2704279720783233,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.9406766295433044,0.3696500062942505,0.350743293762207,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.7148635387420654,0.1609905809164047,0.731235146522522,284.9190673828125,284.95001220703125,305.0265808105469,298.31787109375,300.9623413085937,297.3973693847656,284.9237670898437,1.0,0.4695933759212494,1.0,1.0,0.8161007761955261,1.0,-2.543006658554077,1.184152603149414,1.358854055404663,0.5996520519256592,0.9124401211738586,0.9124401211738586,0.0,90.4156723022461,125.0,71796.2109375,0.0,1325.9781494140625,1.0,278.15838623046875,283.0824890136719,301.3362731933594,306.0423583984375,293.1499938964844,293.1499938964844,278.1499938964844,37218.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985196113586426,1.0,0.0,0.0,3.482433557510376,3.4824554920196533,8.092058010333858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11897.267578125,0.0,1327.61279296875,1895.4371337890625,0.0,2457.89794921875,0.8627391457557678,1.0,0.0,3.0,1.0,0.0
17676780,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.9227991700172424,0.3768613636493683,0.3398834466934204,297.447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.9990000128746032,0.5458292365074158,0.4571979939937591,297.4024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.9344342350959778,0.3901536166667938,0.2730044424533844,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.9169201254844666,0.3708393275737762,0.3520407080650329,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.6990814805030823,0.1615675836801529,0.7351149916648865,284.97705078125,284.95001220703125,305.0529479980469,298.3193359375,300.96832275390625,297.3797912597656,284.9794616699219,1.0,0.4823770821094513,1.0,1.0,0.817271888256073,1.0,-2.5897507667541504,1.2069908380508425,1.382759928703308,0.6117785573005676,0.9519234299659728,0.9519234299659728,0.0,99.24240112304688,145.0,72930.4375,0.0,1424.7188720703125,1.0,278.150146484375,283.1135559082031,301.328857421875,306.0697937011719,293.1499938964844,293.1499938964844,278.1499938964844,35224.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998777627944946,1.0,0.0,0.0,3.510817289352417,3.5108389854431152,8.224505450016295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12077.9990234375,0.0,1342.200439453125,1895.4371337890625,0.0,2470.3076171875,0.8674786686897278,1.0,0.0,3.0,1.0,0.0
17676840,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.9227991700172424,0.3768613636493683,0.3398834466934204,297.447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.9990000128746032,0.5458292365074158,0.4571979939937591,297.4024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.9344342350959778,0.3901536166667938,0.2730044424533844,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.9169201254844666,0.3708393275737762,0.3520407080650329,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.6990814805030823,0.1615675836801529,0.7351149916648865,284.97705078125,284.95001220703125,305.0529479980469,298.3193359375,300.96832275390625,297.3797912597656,284.9794616699219,1.0,0.4823770821094513,1.0,1.0,0.817271888256073,1.0,-2.5897507667541504,1.2069908380508425,1.382759928703308,0.6117785573005676,0.9519234299659728,0.9519234299659728,0.0,99.24240112304688,145.0,72930.4375,0.0,1424.7188720703125,1.0,278.150146484375,283.1135559082031,301.328857421875,306.0697937011719,293.1499938964844,293.1499938964844,278.1499938964844,35224.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998777627944946,1.0,0.0,0.0,3.510817289352417,3.5108389854431152,8.224505450016295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12077.9990234375,0.0,1342.200439453125,1895.4371337890625,0.0,2470.3076171875,0.8674786686897278,1.0,0.0,3.0,1.0,0.0
17676900,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.9088748693466188,0.3770861625671386,0.3402512371540069,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.9990000128746032,0.5445981025695801,0.4763684868812561,297.405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.9214723706245422,0.3920061290264129,0.2744192481040954,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.9038894176483154,0.3715045750141144,0.3528388738632202,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.6896524429321289,0.1618340611457824,0.7372523546218872,284.9966125488281,284.95001220703125,305.0657653808594,298.3193054199219,300.966552734375,297.3616638183594,284.9984130859375,1.0,0.4902867674827575,1.0,1.0,0.8178574442863464,1.0,-2.6184468269348145,1.2210251092910769,1.3974217176437378,0.6193073987960815,0.9777774214744568,0.9777774214744568,0.0,104.9970932006836,145.0,73679.546875,0.0,1488.493896484375,1.0,278.1500244140625,283.1184387207031,301.3327331542969,306.1171875,293.1499938964844,293.1499938964844,278.1499938964844,34513.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801426112651825,1.0,0.0,0.0,3.544105768203736,3.5441277027130127,8.381209113395016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12212.7939453125,0.0,1371.3892822265625,1895.4371337890625,0.0,2484.470703125,0.8744150400161743,1.0,0.0,3.0,1.0,0.0
17676960,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8955715298652649,0.3772900104522705,0.3406452238559723,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9990000128746032,0.5422691702842712,0.4974966645240783,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.9082521200180054,0.3938488066196441,0.2758596241474151,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8912317156791687,0.3721668422222137,0.3536768853664398,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.679775595664978,0.1620614975690841,0.7393794059753418,285.0111389160156,284.95001220703125,305.0783386230469,298.3187866210937,300.9612731933594,297.3378295898437,285.0127258300781,1.0,0.4989724159240722,1.0,1.0,0.8193759918212891,1.0,-2.64959716796875,1.236076593399048,1.4135204553604126,0.6273401379585266,1.0,1.0,0.0,111.5652084350586,165.0,74503.953125,0.0,1560.6494140625,1.0,278.1500244140625,283.11798095703125,301.3367004394531,306.1733703613281,293.1499938964844,293.1499938964844,278.1499938964844,34091.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034992814064026,1.0,0.0,0.0,3.584210157394409,3.5842323303222656,8.571961984671361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12359.9541015625,0.0,1410.4415283203125,1895.4371337890625,0.0,2503.46142578125,0.8830417394638062,1.0,0.0,3.0,1.0,0.0
17677020,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.858510434627533,0.3774822652339935,0.3416283130645752,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9722580313682556,0.5371378660202026,0.510581910610199,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.872484028339386,0.3973580002784729,0.2789146900177002,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8552557229995728,0.373324453830719,0.3555993437767029,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.6518502831459045,0.162296786904335,0.7444589734077454,285.0201110839844,284.95001220703125,305.102783203125,298.3163452148437,300.9490661621094,297.2940673828125,285.01763916015625,1.0,0.5156930088996887,1.0,1.0,0.8224130868911743,1.0,-2.674567222595215,1.247557520866394,1.4270098209381104,0.6342347264289856,1.0,1.0,0.0,131.77114868164062,185.0,75322.59375,0.0,1690.28662109375,1.0,278.1499938964844,283.1082763671875,301.3367919921875,306.2547607421875,293.1499938964844,293.1499938964844,278.1499938964844,34755.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078176975250244,1.0,0.0,0.0,3.633363962173462,3.633386850357056,8.808685834083008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12515.669921875,0.0,1468.229248046875,1895.4371337890625,0.0,2543.111083984375,0.8944505453109741,1.0,0.0,3.0,1.0,0.0
17677080,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.858510434627533,0.3774822652339935,0.3416283130645752,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9722580313682556,0.5371378660202026,0.510581910610199,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.872484028339386,0.3973580002784729,0.2789146900177002,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8552557229995728,0.373324453830719,0.3555993437767029,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.6518502831459045,0.162296786904335,0.7444589734077454,285.0201110839844,284.95001220703125,305.102783203125,298.3163452148437,300.9490661621094,297.2940673828125,285.01763916015625,1.0,0.5156930088996887,1.0,1.0,0.8224130868911743,1.0,-2.674567222595215,1.247557520866394,1.4270098209381104,0.6342347264289856,1.0,1.0,0.0,131.77114868164062,185.0,75322.59375,0.0,1690.28662109375,1.0,278.1499938964844,283.1082763671875,301.3367919921875,306.2547607421875,293.1499938964844,293.1499938964844,278.1499938964844,34755.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078176975250244,1.0,0.0,0.0,3.633363962173462,3.633386850357056,8.808685834083008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12515.669921875,0.0,1468.229248046875,1895.4371337890625,0.0,2543.111083984375,0.8944505453109741,1.0,0.0,3.0,1.0,0.0
17677140,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8297784924507141,0.377301424741745,0.3422994911670685,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.9340218901634216,0.535442054271698,0.5091326832771301,297.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8446926474571228,0.4005821645259857,0.2817877531051636,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8274992108345032,0.3741896748542785,0.3572797775268554,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.6305065751075745,0.1623060554265976,0.7485296130180359,285.0078125,284.95001220703125,305.126220703125,298.31219482421875,300.9505615234375,297.2777404785156,285.0075378417969,1.0,0.531346321105957,1.0,1.0,0.8254501223564148,1.0,-2.6880688667297363,1.2535864114761353,1.4344823360443115,0.6372404098510742,1.0,1.0,0.0,153.0470428466797,173.0,75716.578125,0.0,1804.8292236328125,1.0,278.1499938964844,283.0927124023437,301.3248291015625,306.2698669433594,293.1499938964844,293.1499938964844,278.1499938964844,35224.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102535605430603,1.0,0.0,0.0,3.661858320236206,3.661881446838379,8.947390028879454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12574.4091796875,0.0,1503.0457763671875,1895.4371337890625,0.0,2565.5283203125,0.9012459516525269,1.0,0.0,3.0,1.0,0.0
17677200,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8297784924507141,0.377301424741745,0.3422994911670685,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.9340218901634216,0.535442054271698,0.5091326832771301,297.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8446926474571228,0.4005821645259857,0.2817877531051636,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8274992108345032,0.3741896748542785,0.3572797775268554,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.6305065751075745,0.1623060554265976,0.7485296130180359,285.0078125,284.95001220703125,305.126220703125,298.31219482421875,300.9505615234375,297.2777404785156,285.0075378417969,1.0,0.531346321105957,1.0,1.0,0.8254501223564148,1.0,-2.6880688667297363,1.2535864114761353,1.4344823360443115,0.6372404098510742,1.0,1.0,0.0,153.0470428466797,173.0,75716.578125,0.0,1804.8292236328125,1.0,278.1499938964844,283.0927124023437,301.3248291015625,306.2698669433594,293.1499938964844,293.1499938964844,278.1499938964844,35224.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102535605430603,1.0,0.0,0.0,3.661858320236206,3.661881446838379,8.947390028879454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12574.4091796875,0.0,1503.0457763671875,1895.4371337890625,0.0,2565.5283203125,0.9012459516525269,1.0,0.0,3.0,1.0,0.0
17677260,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8205616474151611,0.3770749270915985,0.34239062666893,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.9208229780197144,0.5351547598838806,0.5089146494865417,297.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8373884558677673,0.4037840068340301,0.2842358946800232,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8189736604690552,0.3749681115150451,0.3583345413208008,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.6237536668777466,0.1622755229473114,0.7498668432235718,284.9996643066406,284.95001220703125,305.1486511230469,298.3065185546875,300.9554138183594,297.27008056640625,284.9992980957031,1.0,0.5365027785301208,1.0,1.0,0.8284666538238525,1.0,-2.693735122680664,1.2556986808776855,1.438036561012268,0.6384817361831665,1.0,1.0,0.0,161.23313903808594,161.0,75903.453125,0.0,1850.907470703125,1.0,278.1499938964844,283.0806884765625,301.3139343261719,306.2735900878906,293.1499938964844,293.1499938964844,278.1499938964844,35521.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116858005523682,1.0,0.0,0.0,3.679824352264404,3.679847478866577,9.035401262735832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12603.9013671875,0.0,1525.2774658203125,1895.4371337890625,0.0,2578.7265625,0.9055285453796388,1.0,0.0,3.0,1.0,0.0
17677320,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8205616474151611,0.3770749270915985,0.34239062666893,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.9208229780197144,0.5351547598838806,0.5089146494865417,297.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8373884558677673,0.4037840068340301,0.2842358946800232,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8189736604690552,0.3749681115150451,0.3583345413208008,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.6237536668777466,0.1622755229473114,0.7498668432235718,284.9996643066406,284.95001220703125,305.1486511230469,298.3065185546875,300.9554138183594,297.27008056640625,284.9992980957031,1.0,0.5365027785301208,1.0,1.0,0.8284666538238525,1.0,-2.693735122680664,1.2556986808776855,1.438036561012268,0.6384817361831665,1.0,1.0,0.0,161.23313903808594,161.0,75903.453125,0.0,1850.907470703125,1.0,278.1499938964844,283.0806884765625,301.3139343261719,306.2735900878906,293.1499938964844,293.1499938964844,278.1499938964844,35521.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116858005523682,1.0,0.0,0.0,3.679824352264404,3.679847478866577,9.035401262735832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12603.9013671875,0.0,1525.2774658203125,1895.4371337890625,0.0,2578.7265625,0.9055285453796388,1.0,0.0,3.0,1.0,0.0
