time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17677380,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8213720917701721,0.3769440352916717,0.3422184586524963,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.922230303287506,0.5354526042938232,0.5090566277503967,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8404347896575928,0.4070943892002105,0.2864879965782165,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8204320669174194,0.3757840394973755,0.3590558469295501,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.624472975730896,0.1623368710279464,0.7498686909675598,284.9934387207031,284.95001220703125,305.1700439453125,298.2994384765625,300.9619140625,297.2666931152344,284.99322509765625,1.0,0.5362292528152466,1.0,1.0,0.8314831852912903,1.0,-2.6972765922546387,1.256775140762329,1.4405014514923096,0.6391788721084595,1.0,1.0,0.0,160.5436248779297,149.0,75996.1328125,0.0,1853.1044921875,1.0,278.1499938964844,283.0718688964844,301.3040466308594,306.2704162597656,293.1499938964844,293.1499938964844,278.1499938964844,35702.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125491142272949,1.0,0.0,0.0,3.690729141235352,3.6907527446746826,9.089032459996816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12616.314453125,0.0,1538.8779296875,1895.4371337890625,0.0,2586.687744140625,0.9081279039382936,1.0,0.0,3.0,1.0,0.0
17677440,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8213720917701721,0.3769440352916717,0.3422184586524963,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.922230303287506,0.5354526042938232,0.5090566277503967,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8404347896575928,0.4070943892002105,0.2864879965782165,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8204320669174194,0.3757840394973755,0.3590558469295501,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.624472975730896,0.1623368710279464,0.7498686909675598,284.9934387207031,284.95001220703125,305.1700439453125,298.2994384765625,300.9619140625,297.2666931152344,284.99322509765625,1.0,0.5362292528152466,1.0,1.0,0.8314831852912903,1.0,-2.6972765922546387,1.256775140762329,1.4405014514923096,0.6391788721084595,1.0,1.0,0.0,160.5436248779297,149.0,75996.1328125,0.0,1853.1044921875,1.0,278.1499938964844,283.0718688964844,301.3040466308594,306.2704162597656,293.1499938964844,293.1499938964844,278.1499938964844,35702.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125491142272949,1.0,0.0,0.0,3.690729141235352,3.6907527446746826,9.089032459996816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12616.314453125,0.0,1538.8779296875,1895.4371337890625,0.0,2586.687744140625,0.9081279039382936,1.0,0.0,3.0,1.0,0.0
17677500,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8241074681282043,0.3769201636314392,0.3420930504798889,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.9262824654579164,0.5357155799865723,0.5091768503189087,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8443994522094727,0.4087997376918793,0.2875886857509613,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8234785199165344,0.3762174844741821,0.3593580424785614,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.6265877485275269,0.16241155564785,0.7496792078018188,284.991455078125,284.95001220703125,305.1803283691406,298.2954406738281,300.9654541015625,297.26593017578125,284.99127197265625,1.0,0.5347701907157898,1.0,1.0,0.8329914808273315,1.0,-2.6987292766571045,1.2571580410003662,1.4415712356567385,0.6394636034965515,1.0,1.0,0.0,158.13088989257812,149.0,76023.625,0.0,1844.20751953125,1.0,278.1499938964844,283.0686950683594,301.2992248535156,306.2675170898437,293.1499938964844,293.1499938964844,278.1499938964844,35763.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128646016120911,1.0,0.0,0.0,3.694375514984131,3.694399118423462,9.107000664698716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12619.2724609375,0.0,1543.443603515625,1895.4371337890625,0.0,2589.59765625,0.9089970588684082,1.0,0.0,3.0,1.0,0.0
17677560,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.8278603553771973,0.3769176006317138,0.3419573903083801,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.9318112134933472,0.536017656326294,0.5093098878860474,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.8494983911514282,0.4105322062969208,0.2886852622032165,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.827535092830658,0.3766653537750244,0.3596422374248504,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.6294779181480408,0.1625110059976577,0.7494511604309082,284.99005126953125,284.95001220703125,305.1903686523437,298.2911376953125,300.96923828125,297.2655639648437,284.98992919921875,1.0,0.5327951908111572,1.0,1.0,0.8341761231422424,1.0,-2.700111627578736,1.2575650215148926,1.4425466060638428,0.6397982835769653,1.0,1.0,0.0,154.90829467773438,137.0,76045.515625,0.0,1831.4669189453125,1.0,278.1499938964844,283.066162109375,301.2944030761719,306.2641906738281,293.1499938964844,293.1499938964844,278.1499938964844,35811.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131470680236816,1.0,0.0,0.0,3.697281837463379,3.69730544090271,9.121334869632848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12621.2314453125,0.0,1547.0889892578125,1895.4371337890625,0.0,2592.2041015625,0.9096897840499878,1.0,0.0,3.0,1.0,0.0
17677620,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.8380517363548279,0.3769675493240356,0.3416737616062164,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.9464204907417296,0.5366984605789185,0.5095945000648499,297.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.8628258109092712,0.414072185754776,0.2908819913864136,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.8383308053016663,0.3775999844074249,0.3601807057857513,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.6373372673988342,0.1627784073352813,0.7489902377128601,284.9887084960937,284.95001220703125,305.2095947265625,298.28179931640625,300.9769287109375,297.2657165527344,284.9887084960937,1.0,0.5277416706085205,1.0,1.0,0.8365453481674194,1.0,-2.7028462886810303,1.2583733797073364,1.4444730281829834,0.6404939293861389,1.0,1.0,0.0,146.73558044433594,125.0,76077.3984375,0.0,1797.9405517578125,1.0,278.1499938964844,283.06256103515625,301.2844543457031,306.25640869140625,293.1499938964844,293.1499938964844,278.1499938964844,35881.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136539459228516,1.0,0.0,0.0,3.7014479637146,3.70147156715393,9.14190309231344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12623.041015625,0.0,1552.324951171875,1895.4371337890625,0.0,2596.88232421875,0.910682737827301,1.0,0.0,3.0,1.0,0.0
17677680,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.8380517363548279,0.3769675493240356,0.3416737616062164,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.9464204907417296,0.5366984605789185,0.5095945000648499,297.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.8628258109092712,0.414072185754776,0.2908819913864136,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.8383308053016663,0.3775999844074249,0.3601807057857513,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.6373372673988342,0.1627784073352813,0.7489902377128601,284.9887084960937,284.95001220703125,305.2095947265625,298.28179931640625,300.9769287109375,297.2657165527344,284.9887084960937,1.0,0.5277416706085205,1.0,1.0,0.8365453481674194,1.0,-2.7028462886810303,1.2583733797073364,1.4444730281829834,0.6404939293861389,1.0,1.0,0.0,146.73558044433594,125.0,76077.3984375,0.0,1797.9405517578125,1.0,278.1499938964844,283.06256103515625,301.2844543457031,306.25640869140625,293.1499938964844,293.1499938964844,278.1499938964844,35881.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136539459228516,1.0,0.0,0.0,3.7014479637146,3.70147156715393,9.14190309231344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12623.041015625,0.0,1552.324951171875,1895.4371337890625,0.0,2596.88232421875,0.910682737827301,1.0,0.0,3.0,1.0,0.0
17677740,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.8518810272216797,0.3770774006843567,0.3413892388343811,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.9644666910171508,0.5374413728713989,0.5098882913589478,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.8803572058677673,0.4176994264125824,0.2930967211723327,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.8528019189834595,0.3785772323608398,0.3607005178928375,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.6480751633644104,0.1631255745887756,0.7486129403114319,284.98895263671875,284.95001220703125,305.22772216796875,298.2716064453125,300.9845275878906,297.2666931152344,284.9889831542969,1.0,0.5216799378395081,1.0,1.0,0.8389146327972412,1.0,-2.70569109916687,1.259241223335266,1.446449875831604,0.6412374377250671,1.0,1.0,0.0,137.00497436523438,113.0,76099.875,0.0,1757.32177734375,1.0,278.1499938964844,283.0604858398437,301.2739562988281,306.24737548828125,293.1499938964844,293.1499938964844,278.1499938964844,35924.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141185641288757,1.0,0.0,0.0,3.7040531635284415,3.704076766967773,9.154775284514472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12623.072265625,0.0,1555.604736328125,1895.4371337890625,0.0,2601.17138671875,0.9113036394119264,1.0,0.0,3.0,1.0,0.0
17677800,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.8518810272216797,0.3770774006843567,0.3413892388343811,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.9644666910171508,0.5374413728713989,0.5098882913589478,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.8803572058677673,0.4176994264125824,0.2930967211723327,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.8528019189834595,0.3785772323608398,0.3607005178928375,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.6480751633644104,0.1631255745887756,0.7486129403114319,284.98895263671875,284.95001220703125,305.22772216796875,298.2716064453125,300.9845275878906,297.2666931152344,284.9889831542969,1.0,0.5216799378395081,1.0,1.0,0.8389146327972412,1.0,-2.70569109916687,1.259241223335266,1.446449875831604,0.6412374377250671,1.0,1.0,0.0,137.00497436523438,113.0,76099.875,0.0,1757.32177734375,1.0,278.1499938964844,283.0604858398437,301.2739562988281,306.24737548828125,293.1499938964844,293.1499938964844,278.1499938964844,35924.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141185641288757,1.0,0.0,0.0,3.7040531635284415,3.704076766967773,9.154775284514472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12623.072265625,0.0,1555.604736328125,1895.4371337890625,0.0,2601.17138671875,0.9113036394119264,1.0,0.0,3.0,1.0,0.0
17677860,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8699208498001099,0.3772342801094055,0.3411144316196441,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.9842199683189392,0.5382144451141357,0.5101798176765442,297.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.9023380875587464,0.4214012026786804,0.2953382432460785,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8715507388114929,0.3795869350433349,0.3612160682678222,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.6622210144996643,0.163539707660675,0.748376727104187,284.9903869628906,284.95001220703125,305.2447204589844,298.2606811523437,300.9919738769531,297.2682189941406,284.9904479980469,1.0,0.5149901509284973,1.0,1.0,0.8412556052207947,1.0,-2.708740472793579,1.260224461555481,1.448516011238098,0.6420386433601379,1.0,1.0,0.0,126.33004760742188,101.0,76118.4296875,0.0,1712.5565185546875,1.0,278.1499938964844,283.0595092773437,301.262939453125,306.2374572753906,293.1499938964844,293.1499938964844,278.1499938964844,35951.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145699501037598,1.0,0.0,0.0,3.705642938613892,3.705666542053223,9.162635592474544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12622.291015625,0.0,1557.608642578125,1895.4371337890625,0.0,2605.339599609375,0.9116825461387634,1.0,0.0,3.0,1.0,0.0
17677920,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8699208498001099,0.3772342801094055,0.3411144316196441,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.9842199683189392,0.5382144451141357,0.5101798176765442,297.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.9023380875587464,0.4214012026786804,0.2953382432460785,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8715507388114929,0.3795869350433349,0.3612160682678222,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.6622210144996643,0.163539707660675,0.748376727104187,284.9903869628906,284.95001220703125,305.2447204589844,298.2606811523437,300.9919738769531,297.2682189941406,284.9904479980469,1.0,0.5149901509284973,1.0,1.0,0.8412556052207947,1.0,-2.708740472793579,1.260224461555481,1.448516011238098,0.6420386433601379,1.0,1.0,0.0,126.33004760742188,101.0,76118.4296875,0.0,1712.5565185546875,1.0,278.1499938964844,283.0595092773437,301.262939453125,306.2374572753906,293.1499938964844,293.1499938964844,278.1499938964844,35951.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145699501037598,1.0,0.0,0.0,3.705642938613892,3.705666542053223,9.162635592474544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12622.291015625,0.0,1557.608642578125,1895.4371337890625,0.0,2605.339599609375,0.9116825461387634,1.0,0.0,3.0,1.0,0.0
17677980,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8904513716697693,0.3773588836193084,0.34085613489151,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.9990000128746032,0.5396522879600525,0.5061875581741333,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.9288257360458374,0.4251021146774292,0.2976130247116089,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.8928346037864685,0.3805635869503021,0.3617444634437561,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.678514838218689,0.1639630943536758,0.7483715415000916,284.9822998046875,284.95001220703125,305.26055908203125,298.24920654296875,300.9989318847656,297.2710266113281,284.9815368652344,1.0,0.507490336894989,1.0,1.0,0.8435966372489929,1.0,-2.70422625541687,1.2574747800827026,1.446751594543457,0.6409156918525696,1.0,1.0,0.0,116.00424194335938,89.0,75989.2421875,0.0,1660.02734375,1.0,278.1499938964844,283.05084228515625,301.2508239746094,306.2206726074219,293.1499938964844,293.1499938964844,278.1499938964844,35968.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148863315582275,1.0,0.0,0.0,3.7066519260406494,3.706675529479981,9.167626444650524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12597.6806640625,0.0,1558.8814697265625,1895.4371337890625,0.0,2608.26171875,0.911923050880432,1.0,0.0,3.0,1.0,0.0
17678040,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8904513716697693,0.3773588836193084,0.34085613489151,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.9990000128746032,0.5396522879600525,0.5061875581741333,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.9288257360458374,0.4251021146774292,0.2976130247116089,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.8928346037864685,0.3805635869503021,0.3617444634437561,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.678514838218689,0.1639630943536758,0.7483715415000916,284.9822998046875,284.95001220703125,305.26055908203125,298.24920654296875,300.9989318847656,297.2710266113281,284.9815368652344,1.0,0.507490336894989,1.0,1.0,0.8435966372489929,1.0,-2.70422625541687,1.2574747800827026,1.446751594543457,0.6409156918525696,1.0,1.0,0.0,116.00424194335938,89.0,75989.2421875,0.0,1660.02734375,1.0,278.1499938964844,283.05084228515625,301.2508239746094,306.2206726074219,293.1499938964844,293.1499938964844,278.1499938964844,35968.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148863315582275,1.0,0.0,0.0,3.7066519260406494,3.706675529479981,9.167626444650524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12597.6806640625,0.0,1558.8814697265625,1895.4371337890625,0.0,2608.26171875,0.911923050880432,1.0,0.0,3.0,1.0,0.0
17678100,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.8987557888031006,0.3773523867130279,0.3407454490661621,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.9990000128746032,0.5411195158958435,0.4925296604633331,297.4223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.9401207566261292,0.4268967807292938,0.2987718880176544,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660949707031,0.9015123844146729,0.3809932768344879,0.3620332777500152,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.6852064728736877,0.1641372889280319,0.7485537528991699,284.966064453125,284.95001220703125,305.2680358886719,298.2433166503906,301.0021057128906,297.273681640625,284.9635925292969,1.0,0.5031033754348755,1.0,1.0,0.844767153263092,1.0,-2.69243597984314,1.2513909339904783,1.441045165061951,0.637913167476654,1.0,1.0,0.0,111.96189880371094,89.0,75744.65625,0.0,1622.7633056640625,1.0,278.1499938964844,283.036376953125,301.24395751953125,306.2049560546875,293.1499938964844,293.1499938964844,278.1499938964844,35975.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149003982543945,1.0,0.0,0.0,3.7070605754852295,3.707084178924561,9.169647228191024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12556.849609375,0.0,1559.39697265625,1895.4371337890625,0.0,2608.39208984375,0.9120203852653505,1.0,0.0,3.0,1.0,0.0
17678160,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.9076374173164368,0.3772551417350769,0.3405615985393524,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.9990000128746032,0.5437669157981873,0.4785879850387573,297.4222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.9516164064407348,0.4286181628704071,0.2998852729797363,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.9110047221183776,0.3813481330871582,0.3622581958770752,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408264160156,0.6922541856765747,0.1642685830593109,0.7485560178756714,284.9393005371094,284.95001220703125,305.27520751953125,298.23736572265625,301.0064697265625,297.27911376953125,284.9368896484375,1.0,0.4982283413410187,1.0,1.0,0.8458318114280701,1.0,-2.677078485488892,1.2436137199401855,1.4334646463394165,0.6337984204292297,0.9899970293045044,0.9899970293045044,0.0,107.81369018554688,92.0,75372.15625,0.0,1581.9881591796875,1.0,278.1499938964844,283.0157775878906,301.23565673828125,306.1772155761719,293.1499938964844,293.1499938964844,278.1499938964844,36160.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145944476127625,1.0,0.0,0.0,3.704093456268311,3.7041170597076416,9.154974804914672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12486.2919921875,0.0,1557.4407958984375,1895.4371337890625,0.0,2605.56591796875,0.911353349685669,1.0,0.0,3.0,1.0,0.0
17678220,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.919606626033783,0.3770846128463745,0.3402371406555176,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.9990000128746032,0.5506313443183899,0.4617848992347717,297.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.9661875367164612,0.4320959448814392,0.3021624386310577,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.9240334630012512,0.3820492923259735,0.3627491295337677,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.701211154460907,0.1645220518112182,0.748891294002533,284.9253845214844,284.95001220703125,305.28863525390625,298.2253112792969,301.0213623046875,297.2998352050781,284.9255065917969,1.0,0.4931051433086395,1.0,1.0,0.8479611873626709,1.0,-2.660207986831665,1.2349402904510498,1.4252676963806152,0.629005491733551,0.9659318923950196,0.9659318923950196,0.0,103.00572204589844,110.0,74693.3515625,0.0,1536.572509765625,1.0,278.1499938964844,283.01190185546875,301.2186584472656,306.1103210449219,293.1499938964844,293.1499938964844,278.1499938964844,36826.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131701350212097,1.0,0.0,0.0,3.6713929176330566,3.6714162826538086,8.994043696475273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12351.9169921875,0.0,1525.692138671875,1895.4371337890625,0.0,2592.417236328125,0.9045079350471495,1.0,0.0,3.0,1.0,0.0
17678280,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.919606626033783,0.3770846128463745,0.3402371406555176,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.9990000128746032,0.5506313443183899,0.4617848992347717,297.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.9661875367164612,0.4320959448814392,0.3021624386310577,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.9240334630012512,0.3820492923259735,0.3627491295337677,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.701211154460907,0.1645220518112182,0.748891294002533,284.9253845214844,284.95001220703125,305.28863525390625,298.2253112792969,301.0213623046875,297.2998352050781,284.9255065917969,1.0,0.4931051433086395,1.0,1.0,0.8479611873626709,1.0,-2.660207986831665,1.2349402904510498,1.4252676963806152,0.629005491733551,0.9659318923950196,0.9659318923950196,0.0,103.00572204589844,110.0,74693.3515625,0.0,1536.572509765625,1.0,278.1499938964844,283.01190185546875,301.2186584472656,306.1103210449219,293.1499938964844,293.1499938964844,278.1499938964844,36826.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131701350212097,1.0,0.0,0.0,3.6713929176330566,3.6714162826538086,8.994043696475273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12351.9169921875,0.0,1525.692138671875,1895.4371337890625,0.0,2592.417236328125,0.9045079350471495,1.0,0.0,3.0,1.0,0.0
17678340,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.916496217250824,0.3771679401397705,0.340283989906311,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.9990000128746032,0.5562963485717773,0.4659353792667389,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.9660261273384094,0.435821533203125,0.304726243019104,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.9216310381889344,0.3829318284988403,0.3635656237602234,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.6995810866355896,0.1649202406406402,0.7506742477416992,284.9515075683594,284.95001220703125,305.30084228515625,298.2132568359375,301.0381164550781,297.3208312988281,284.95318603515625,1.0,0.4961847066879272,1.0,1.0,0.8500905632972717,1.0,-2.671424388885498,1.240124225616455,1.4313002824783323,0.6315448880195618,0.974487841129303,0.974487841129303,0.0,104.41976165771484,128.0,74683.7109375,0.0,1558.61328125,1.0,278.1499938964844,283.0341186523437,301.2084655761719,306.0816650390625,293.1499938964844,293.1499938964844,278.1499938964844,36332.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120801448822021,1.0,0.0,0.0,3.653452157974243,3.653475284576416,8.90635760697478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12343.9248046875,0.0,1502.056640625,1895.4371337890625,0.0,2582.362548828125,0.9003159999847412,1.0,0.0,3.0,1.0,0.0
17678400,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.916496217250824,0.3771679401397705,0.340283989906311,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.9990000128746032,0.5562963485717773,0.4659353792667389,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.9660261273384094,0.435821533203125,0.304726243019104,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.9216310381889344,0.3829318284988403,0.3635656237602234,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.6995810866355896,0.1649202406406402,0.7506742477416992,284.9515075683594,284.95001220703125,305.30084228515625,298.2132568359375,301.0381164550781,297.3208312988281,284.95318603515625,1.0,0.4961847066879272,1.0,1.0,0.8500905632972717,1.0,-2.671424388885498,1.240124225616455,1.4313002824783323,0.6315448880195618,0.974487841129303,0.974487841129303,0.0,104.41976165771484,128.0,74683.7109375,0.0,1558.61328125,1.0,278.1499938964844,283.0341186523437,301.2084655761719,306.0816650390625,293.1499938964844,293.1499938964844,278.1499938964844,36332.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120801448822021,1.0,0.0,0.0,3.653452157974243,3.653475284576416,8.90635760697478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12343.9248046875,0.0,1502.056640625,1895.4371337890625,0.0,2582.362548828125,0.9003159999847412,1.0,0.0,3.0,1.0,0.0
17678460,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.9030946493148804,0.377419501543045,0.3406673967838287,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.9990000128746032,0.5582510828971863,0.4855645596981048,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.9553401470184326,0.4397249221801758,0.3075539767742157,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.908406376838684,0.3839649260044098,0.364703357219696,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.6903790235519409,0.165401816368103,0.7537083625793457,284.9849548339844,284.95001220703125,305.3117980957031,298.20135498046875,301.0450439453125,297.3213195800781,284.9867553710937,1.0,0.5049358010292053,1.0,1.0,0.8519869446754456,1.0,-2.7038674354553223,1.2557555437088013,1.448111891746521,0.6399038434028625,1.0,1.0,0.0,110.5519790649414,131.0,75363.40625,0.0,1632.6954345703125,1.0,278.1499938964844,283.0520935058594,301.2052917480469,306.1119689941406,293.1499938964844,293.1499938964844,278.1499938964844,35461.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128612041473389,1.0,0.0,0.0,3.673308372497559,3.673331737518311,9.003431955534325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12463.306640625,0.0,1517.5531005859375,1895.4371337890625,0.0,2589.56689453125,0.9041203260421752,1.0,0.0,3.0,1.0,0.0
17678520,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.9030946493148804,0.377419501543045,0.3406673967838287,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.9990000128746032,0.5582510828971863,0.4855645596981048,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.9553401470184326,0.4397249221801758,0.3075539767742157,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.908406376838684,0.3839649260044098,0.364703357219696,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.6903790235519409,0.165401816368103,0.7537083625793457,284.9849548339844,284.95001220703125,305.3117980957031,298.20135498046875,301.0450439453125,297.3213195800781,284.9867553710937,1.0,0.5049358010292053,1.0,1.0,0.8519869446754456,1.0,-2.7038674354553223,1.2557555437088013,1.448111891746521,0.6399038434028625,1.0,1.0,0.0,110.5519790649414,131.0,75363.40625,0.0,1632.6954345703125,1.0,278.1499938964844,283.0520935058594,301.2052917480469,306.1119689941406,293.1499938964844,293.1499938964844,278.1499938964844,35461.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128612041473389,1.0,0.0,0.0,3.673308372497559,3.673331737518311,9.003431955534325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12463.306640625,0.0,1517.5531005859375,1895.4371337890625,0.0,2589.56689453125,0.9041203260421752,1.0,0.0,3.0,1.0,0.0
17678580,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8929210305213928,0.3776839971542358,0.3410679697990417,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.9990000128746032,0.5573129653930664,0.5024312138557434,297.43328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.9466531872749328,0.4436585903167724,0.3104069530963897,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8986150622367859,0.3850222826004028,0.3658681809902191,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.6829512119293213,0.1658385992050171,0.7565654516220093,285.0199584960937,284.95001220703125,305.3215026855469,298.18975830078125,301.0428161621094,297.3064880371094,285.0215759277344,1.0,0.5121691226959229,1.0,1.0,0.8538832664489746,1.0,-2.732889175415039,1.2696510553359983,1.463238000869751,0.6475881934165955,1.0,1.0,0.0,116.05140686035156,134.0,75985.9921875,0.0,1700.420166015625,1.0,278.1499938964844,283.07342529296875,301.1995544433594,306.1517333984375,293.1499938964844,293.1499938964844,278.1499938964844,35648.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149358034133911,1.0,0.0,0.0,3.687498569488525,3.687522172927856,9.07312823983375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12571.4609375,0.0,1534.8380126953125,1895.4371337890625,0.0,2608.718994140625,0.9073561429977416,1.0,0.0,3.0,1.0,0.0
17678640,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8929210305213928,0.3776839971542358,0.3410679697990417,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.9990000128746032,0.5573129653930664,0.5024312138557434,297.43328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.9466531872749328,0.4436585903167724,0.3104069530963897,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8986150622367859,0.3850222826004028,0.3658681809902191,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.6829512119293213,0.1658385992050171,0.7565654516220093,285.0199584960937,284.95001220703125,305.3215026855469,298.18975830078125,301.0428161621094,297.3064880371094,285.0215759277344,1.0,0.5121691226959229,1.0,1.0,0.8538832664489746,1.0,-2.732889175415039,1.2696510553359983,1.463238000869751,0.6475881934165955,1.0,1.0,0.0,116.05140686035156,134.0,75985.9921875,0.0,1700.420166015625,1.0,278.1499938964844,283.07342529296875,301.1995544433594,306.1517333984375,293.1499938964844,293.1499938964844,278.1499938964844,35648.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149358034133911,1.0,0.0,0.0,3.687498569488525,3.687522172927856,9.07312823983375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12571.4609375,0.0,1534.8380126953125,1895.4371337890625,0.0,2608.718994140625,0.9073561429977416,1.0,0.0,3.0,1.0,0.0
17678700,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.8887564539909363,0.3778236508369446,0.341261476278305,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.9990000128746032,0.5563890933990479,0.5096140503883362,297.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.9432341456413268,0.4456387460231781,0.3118323981761932,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.8947279453277588,0.3855607509613037,0.3664463460445404,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.6799255013465881,0.166044607758522,0.7578583359718323,285.0372619628906,284.95001220703125,305.3258361816406,298.18414306640625,301.0411376953125,297.2986755371094,285.0389099121094,1.0,0.5154157876968384,1.0,1.0,0.8548314571380615,1.0,-2.745720624923706,1.275788426399231,1.469932198524475,0.6509178280830383,1.0,1.0,0.0,118.4573974609375,134.0,76255.15625,0.0,1730.6690673828125,1.0,278.1499938964844,283.0850830078125,301.1943664550781,306.165283203125,293.1499938964844,293.1499938964844,278.1499938964844,35720.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159968256950378,1.0,0.0,0.0,3.691784143447876,3.691807746887207,9.09422965378326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12617.5419921875,0.0,1540.1978759765625,1895.4371337890625,0.0,2618.523681640625,0.908379316329956,1.0,0.0,3.0,1.0,0.0
17678760,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.8849489688873291,0.3779683411121368,0.3414559066295624,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.9990000128746032,0.5553141236305237,0.5163403749465942,297.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.9401723742485046,0.4476270675659179,0.3132606744766235,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.8911924362182617,0.3861043453216553,0.3670259416103363,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.6771721839904785,0.1662525236606598,0.7591283917427063,285.0545349121094,284.95001220703125,305.3298645019531,298.1786499023437,301.0395202636719,297.29180908203125,285.05615234375,1.0,0.5185015201568604,1.0,1.0,0.8564048409461975,1.0,-2.757978916168213,1.2815526723861694,1.4764262437820437,0.6539891362190247,1.0,1.0,0.0,120.74578094482422,137.0,76510.8828125,0.0,1759.7646484375,1.0,278.1499938964844,283.09698486328125,301.1888427734375,306.1772766113281,293.1499938964844,293.1499938964844,278.1499938964844,35777.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817011833190918,1.0,0.0,0.0,3.695233583450317,3.695257186889648,9.111232088798716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12661.23046875,0.0,1544.5194091796875,1895.4371337890625,0.0,2627.90869140625,0.9092016220092772,1.0,0.0,3.0,1.0,0.0
17678820,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.8812723755836487,0.3781232237815857,0.3416602611541748,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723571777344,0.9990000128746032,0.5539969205856323,0.5228343605995178,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722351074219,0.9372720718383788,0.449705570936203,0.3147514164447784,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.8877925872802734,0.386674165725708,0.3676311075687408,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.6745411157608032,0.16648630797863,0.7604893445968628,285.0721740722656,284.95001220703125,305.3337097167969,298.1731262207031,301.0384216308594,297.28619384765625,285.0737609863281,1.0,0.5215244293212891,1.0,1.0,0.8580411672592163,1.0,-2.769848346710205,1.287111520767212,1.4827368259429932,0.6569395661354065,1.0,1.0,0.0,123.02479553222656,137.0,76758.984375,0.0,1788.6800537109375,1.0,278.1499938964844,283.109375,301.1829833984375,306.1883544921875,293.1499938964844,293.1499938964844,278.1499938964844,35823.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180079460144043,1.0,0.0,0.0,3.697990894317627,3.698014497756958,9.124834150497918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12703.6796875,0.0,1547.9793701171875,1895.4371337890625,0.0,2637.1240234375,0.909858763217926,1.0,0.0,3.0,1.0,0.0
17678880,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.084716796875,0.8771787285804749,0.3782481253147125,0.341856449842453,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848999023437,0.9973112940788268,0.5528759360313416,0.5245230197906494,297.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848083496094,0.9337002038955688,0.4516125321388244,0.3161373138427734,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.084716796875,0.8839372396469116,0.3871861100196838,0.3681999444961548,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840148925781,0.6715725660324097,0.1666942685842514,0.761823832988739,285.0847473144531,284.95001220703125,305.3369140625,298.1682434082031,301.03814697265625,297.283203125,285.0859069824219,1.0,0.5240259766578674,1.0,1.0,0.8595516085624695,1.0,-2.777482986450196,1.2906020879745483,1.486880898475647,0.6588263511657715,1.0,1.0,0.0,125.42362213134766,140.0,76924.4609375,0.0,1810.757080078125,1.0,278.1499938964844,283.1177978515625,301.177490234375,306.1958312988281,293.1499938964844,293.1499938964844,278.1499938964844,35857.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188419342041016,1.0,0.0,0.0,3.7000327110290527,3.700056314468384,9.134913057096128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12732.814453125,0.0,1550.544921875,1895.4371337890625,0.0,2644.84375,0.9103454351425172,1.0,0.0,3.0,1.0,0.0
17678940,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936584472656,0.867688775062561,0.3783831596374511,0.3422039449214935,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937194824219,0.9882310032844543,0.5517463088035583,0.5233338475227356,297.4422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.9249065518379213,0.4554859101772308,0.3189935386180877,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.8749045133590698,0.3881523609161377,0.3693401515483856,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09344482421875,0.664625883102417,0.1670610308647155,0.7645210027694702,285.0936889648437,284.95001220703125,305.3426208496094,298.1586608886719,301.0383605957031,297.2806091308594,285.09405517578125,1.0,0.5282418727874756,1.0,1.0,0.8626983761787415,1.0,-2.7834486961364746,1.2930210828781128,1.4904274940490725,0.6600229144096375,1.0,1.0,0.0,130.8280029296875,143.0,77051.265625,0.0,1846.2568359375,1.0,278.1499938964844,283.1226501464844,301.16534423828125,306.1971130371094,293.1499938964844,293.1499938964844,278.1499938964844,35909.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201051950454712,1.0,0.0,0.0,3.703143358230591,3.703166961669922,9.150278970082582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12753.591796875,0.0,1554.458740234375,1895.4371337890625,0.0,2656.5439453125,0.9110867977142334,1.0,0.0,3.0,1.0,0.0
17679000,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936584472656,0.867688775062561,0.3783831596374511,0.3422039449214935,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937194824219,0.9882310032844543,0.5517463088035583,0.5233338475227356,297.4422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.9249065518379213,0.4554859101772308,0.3189935386180877,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.8749045133590698,0.3881523609161377,0.3693401515483856,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09344482421875,0.664625883102417,0.1670610308647155,0.7645210027694702,285.0936889648437,284.95001220703125,305.3426208496094,298.1586608886719,301.0383605957031,297.2806091308594,285.09405517578125,1.0,0.5282418727874756,1.0,1.0,0.8626983761787415,1.0,-2.7834486961364746,1.2930210828781128,1.4904274940490725,0.6600229144096375,1.0,1.0,0.0,130.8280029296875,143.0,77051.265625,0.0,1846.2568359375,1.0,278.1499938964844,283.1226501464844,301.16534423828125,306.1971130371094,293.1499938964844,293.1499938964844,278.1499938964844,35909.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201051950454712,1.0,0.0,0.0,3.703143358230591,3.703166961669922,9.150278970082582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12753.591796875,0.0,1554.458740234375,1895.4371337890625,0.0,2656.5439453125,0.9110867977142334,1.0,0.0,3.0,1.0,0.0
17679060,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10186767578125,0.8608483672142029,0.3784485161304474,0.3424259126186371,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019287109375,0.9812601208686828,0.5514534115791321,0.5230519771575928,297.44342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018981933594,0.9192535281181335,0.4593134820461273,0.3217708170413971,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10186767578125,0.8685328364372253,0.389052003622055,0.3703581988811493,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1016540527344,0.6597141027450562,0.1673859059810638,0.7667731642723083,285.1018981933594,284.95001220703125,305.346923828125,298.15008544921875,301.0393981933594,297.2802124023437,285.1022644042969,1.0,0.5319076180458069,1.0,1.0,0.8656149506568909,1.0,-2.790644884109497,1.296109676361084,1.494535207748413,0.6614982485771179,1.0,1.0,0.0,135.12388610839844,146.0,77164.4375,0.0,1877.85400390625,1.0,278.1499938964844,283.1273498535156,301.1546936035156,306.1939392089844,293.1499938964844,293.1499938964844,278.1499938964844,35941.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209055066108704,1.0,0.0,0.0,3.7050631046295166,3.705086708068848,9.159768410427204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12770.0283203125,0.0,1556.8775634765625,1895.4371337890625,0.0,2663.96044921875,0.911544382572174,1.0,0.0,3.0,1.0,0.0
17679120,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10186767578125,0.8608483672142029,0.3784485161304474,0.3424259126186371,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019287109375,0.9812601208686828,0.5514534115791321,0.5230519771575928,297.44342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018981933594,0.9192535281181335,0.4593134820461273,0.3217708170413971,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10186767578125,0.8685328364372253,0.389052003622055,0.3703581988811493,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1016540527344,0.6597141027450562,0.1673859059810638,0.7667731642723083,285.1018981933594,284.95001220703125,305.346923828125,298.15008544921875,301.0393981933594,297.2802124023437,285.1022644042969,1.0,0.5319076180458069,1.0,1.0,0.8656149506568909,1.0,-2.790644884109497,1.296109676361084,1.494535207748413,0.6614982485771179,1.0,1.0,0.0,135.12388610839844,146.0,77164.4375,0.0,1877.85400390625,1.0,278.1499938964844,283.1273498535156,301.1546936035156,306.1939392089844,293.1499938964844,293.1499938964844,278.1499938964844,35941.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209055066108704,1.0,0.0,0.0,3.7050631046295166,3.705086708068848,9.159768410427204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12770.0283203125,0.0,1556.8775634765625,1895.4371337890625,0.0,2663.96044921875,0.911544382572174,1.0,0.0,3.0,1.0,0.0
17679180,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103515625,0.8552285432815552,0.3784895241260528,0.3425994217395782,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11041259765625,0.9752508997917176,0.5514760613441467,0.5231383442878723,297.44439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103820800781,0.9150484204292296,0.463132232427597,0.32452192902565,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103515625,0.8633706569671631,0.3899173736572265,0.3713180124759674,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.110107421875,0.6557271480560303,0.1676889359951019,0.7688137888908386,285.1103515625,284.95001220703125,305.349853515625,298.1427307128906,301.0401611328125,297.28033447265625,285.1107788085937,1.0,0.5352462530136108,1.0,1.0,0.8685315847396851,1.0,-2.797868490219116,1.299221754074097,1.4986467361450195,0.6629882454872131,1.0,1.0,0.0,138.91751098632812,149.0,77267.9296875,0.0,1907.2548828125,1.0,278.1499938964844,283.1323547363281,301.1460876464844,306.1916809082031,293.1499938964844,293.1499938964844,278.1499938964844,35962.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215011358261108,1.0,0.0,0.0,3.706291913986206,3.706315755844116,9.165845540337614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12785.4501953125,0.0,1558.42724609375,1895.4371337890625,0.0,2669.48193359375,0.9118372201919556,1.0,0.0,3.0,1.0,0.0
