time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17679240,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103515625,0.8552285432815552,0.3784895241260528,0.3425994217395782,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11041259765625,0.9752508997917176,0.5514760613441467,0.5231383442878723,297.44439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103820800781,0.9150484204292296,0.463132232427597,0.32452192902565,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103515625,0.8633706569671631,0.3899173736572265,0.3713180124759674,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.110107421875,0.6557271480560303,0.1676889359951019,0.7688137888908386,285.1103515625,284.95001220703125,305.349853515625,298.1427307128906,301.0401611328125,297.28033447265625,285.1107788085937,1.0,0.5352462530136108,1.0,1.0,0.8685315847396851,1.0,-2.797868490219116,1.299221754074097,1.4986467361450195,0.6629882454872131,1.0,1.0,0.0,138.91751098632812,149.0,77267.9296875,0.0,1907.2548828125,1.0,278.1499938964844,283.1323547363281,301.1460876464844,306.1916809082031,293.1499938964844,293.1499938964844,278.1499938964844,35962.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215011358261108,1.0,0.0,0.0,3.706291913986206,3.706315755844116,9.165845540337614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12785.4501953125,0.0,1558.42724609375,1895.4371337890625,0.0,2669.48193359375,0.9118372201919556,1.0,0.0,3.0,1.0,0.0
17679300,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1147155761719,0.8527461290359497,0.3785050213336944,0.3426751494407654,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1147766113281,0.9725079536437988,0.5515473484992981,0.523252010345459,297.4448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11474609375,0.9133352637290956,0.4650426506996155,0.3258931934833526,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1147155761719,0.8611121773719788,0.3903400599956512,0.3717817962169647,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1144714355469,0.6539810299873352,0.1678352057933807,0.7697797417640686,285.11474609375,284.95001220703125,305.3507995605469,298.1395263671875,301.040283203125,297.2804870605469,285.1151428222656,1.0,0.5368226766586304,1.0,1.0,0.8699898719787598,1.0,-2.8014636039733887,1.3007725477218628,1.500691056251526,0.6637330651283264,1.0,1.0,0.0,140.6763153076172,149.0,77318.1171875,0.0,1921.322509765625,1.0,278.1499938964844,283.1350402832031,301.1426086425781,306.19122314453125,293.1499938964844,293.1499938964844,278.1499938964844,35969.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217559456825256,1.0,0.0,0.0,3.7067055702209473,3.7067291736602783,9.167891334982414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12793.177734375,0.0,1558.948974609375,1895.4371337890625,0.0,2671.844482421875,0.911935806274414,1.0,0.0,3.0,1.0,0.0
17679360,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1191711425781,0.8503860831260681,0.3785191774368286,0.3427479565143585,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192321777344,0.9698360562324524,0.5516303777694702,0.5233797430992126,297.4452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.9117621779441832,0.466953843832016,0.3272637128829956,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1191711425781,0.8589721918106079,0.3907591998577118,0.3722404241561889,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1189270019531,0.6523274183273315,0.1679800748825073,0.77073073387146,285.1191711425781,284.95001220703125,305.3513488769531,298.13671875,301.04034423828125,297.2806396484375,285.1195983886719,1.0,0.5383696556091309,1.0,1.0,0.8713511228561401,1.0,-2.8050460815429688,1.3023319244384766,1.5027140378952026,0.6644910573959351,1.0,1.0,0.0,142.3961639404297,152.0,77368.5546875,0.0,1935.218505859375,1.0,278.1499938964844,283.1377868652344,301.1394958496094,306.1911315917969,293.1499938964844,293.1499938964844,278.1499938964844,35974.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219882249832153,1.0,0.0,0.0,3.7070565223693848,3.707080125808716,9.169627901428612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12801.080078125,0.0,1559.3919677734375,1895.4371337890625,0.0,2673.9990234375,0.9120194911956788,1.0,0.0,3.0,1.0,0.0
17679420,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1282653808594,0.8460066318511963,0.3785436153411865,0.3428849577903747,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283264160156,0.9647150039672852,0.5518239140510559,0.5236685872077942,297.44610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1282958984375,0.9090102910995485,0.4707816541194916,0.3300043642520904,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1282653808594,0.8550230264663696,0.3915862441062927,0.3731415271759033,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280212402344,0.6492779850959778,0.1682658791542053,0.7725892066955566,285.1282958984375,284.95001220703125,305.3514099121094,298.1322631835937,301.0399780273437,297.28094482421875,285.12872314453125,1.0,0.5413752198219299,1.0,1.0,0.8740736842155457,1.0,-2.8121678829193115,1.305435299873352,1.5067325830459597,0.6660080552101135,1.0,1.0,0.0,145.71754455566406,155.0,77470.328125,0.0,1962.4752197265625,1.0,278.1499938964844,283.1436462402344,301.134521484375,306.1922912597656,293.1499938964844,293.1499938964844,278.1499938964844,35983.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223938941955566,1.0,0.0,0.0,3.7075703144073486,3.707594156265259,9.172169939120068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12817.529296875,0.0,1560.04052734375,1895.4371337890625,0.0,2677.76123046875,0.9121419191360474,1.0,0.0,3.0,1.0,0.0
17679480,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1282653808594,0.8460066318511963,0.3785436153411865,0.3428849577903747,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283264160156,0.9647150039672852,0.5518239140510559,0.5236685872077942,297.44610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1282958984375,0.9090102910995485,0.4707816541194916,0.3300043642520904,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1282653808594,0.8550230264663696,0.3915862441062927,0.3731415271759033,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280212402344,0.6492779850959778,0.1682658791542053,0.7725892066955566,285.1282958984375,284.95001220703125,305.3514099121094,298.1322631835937,301.0399780273437,297.28094482421875,285.12872314453125,1.0,0.5413752198219299,1.0,1.0,0.8740736842155457,1.0,-2.8121678829193115,1.305435299873352,1.5067325830459597,0.6660080552101135,1.0,1.0,0.0,145.71754455566406,155.0,77470.328125,0.0,1962.4752197265625,1.0,278.1499938964844,283.1436462402344,301.134521484375,306.1922912597656,293.1499938964844,293.1499938964844,278.1499938964844,35983.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223938941955566,1.0,0.0,0.0,3.7075703144073486,3.707594156265259,9.172169939120068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12817.529296875,0.0,1560.04052734375,1895.4371337890625,0.0,2677.76123046875,0.9121419191360474,1.0,0.0,3.0,1.0,0.0
17679540,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376647949219,0.8419705033302307,0.3785642683506012,0.3430142104625702,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1377258300781,0.9597987532615662,0.5520275235176086,0.5239715576171875,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376953125,0.9066509008407592,0.474616676568985,0.3327465355396271,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376647949219,0.8514059782028198,0.3924002051353454,0.3740255534648895,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1374206542969,0.6464899778366089,0.1685483455657959,0.7744101285934448,285.1376953125,284.95001220703125,305.3500061035156,298.1294860839844,301.0389099121094,297.2812805175781,285.1381225585937,1.0,0.544296383857727,1.0,1.0,0.8767962455749512,1.0,-2.8192338943481445,1.3085159063339231,1.5107178688049316,0.6675270199775696,1.0,1.0,0.0,148.9330596923828,158.0,77575.1875,0.0,1989.26318359375,1.0,278.1499938964844,283.14990234375,301.1313781738281,306.1954650878906,293.1499938964844,293.1499938964844,278.1499938964844,35989.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227317929267883,1.0,0.0,0.0,3.70790958404541,3.707933187484741,9.173848525279028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12835.2001953125,0.0,1560.4686279296875,1895.4371337890625,0.0,2680.895751953125,0.9122227430343628,1.0,0.0,3.0,1.0,0.0
17679600,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376647949219,0.8419705033302307,0.3785642683506012,0.3430142104625702,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1377258300781,0.9597987532615662,0.5520275235176086,0.5239715576171875,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376953125,0.9066509008407592,0.474616676568985,0.3327465355396271,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376647949219,0.8514059782028198,0.3924002051353454,0.3740255534648895,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1374206542969,0.6464899778366089,0.1685483455657959,0.7744101285934448,285.1376953125,284.95001220703125,305.3500061035156,298.1294860839844,301.0389099121094,297.2812805175781,285.1381225585937,1.0,0.544296383857727,1.0,1.0,0.8767962455749512,1.0,-2.8192338943481445,1.3085159063339231,1.5107178688049316,0.6675270199775696,1.0,1.0,0.0,148.9330596923828,158.0,77575.1875,0.0,1989.26318359375,1.0,278.1499938964844,283.14990234375,301.1313781738281,306.1954650878906,293.1499938964844,293.1499938964844,278.1499938964844,35989.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227317929267883,1.0,0.0,0.0,3.70790958404541,3.707933187484741,9.173848525279028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12835.2001953125,0.0,1560.4686279296875,1895.4371337890625,0.0,2680.895751953125,0.9122227430343628,1.0,0.0,3.0,1.0,0.0
17679660,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.14666748046875,0.838188111782074,0.3785780370235443,0.3431355953216553,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.146728515625,0.95501971244812,0.5522208213806152,0.5242676734924316,297.4476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.146728515625,0.9045795202255248,0.4784551560878753,0.3354897201061249,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1466979980469,0.8480344414710999,0.3931990563869476,0.3748932182788849,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1464538574219,0.6438971757888794,0.1688271015882492,0.7762025594711304,285.1466979980469,284.95001220703125,305.3446655273437,298.1251525878906,301.03594970703125,297.2815246582031,285.1470947265625,1.0,0.5471562147140503,1.0,1.0,0.8795537352561951,1.0,-2.8262298107147217,1.311562180519104,1.5146676301956177,0.6690393686294556,1.0,1.0,0.0,152.08229064941406,161.0,77673.0,0.0,2015.74365234375,1.0,278.1499938964844,283.15594482421875,301.1272277832031,306.19805908203125,293.1499938964844,293.1499938964844,278.1499938964844,35992.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231848478317261,1.0,0.0,0.0,3.7081315517425537,3.708155393600464,9.174947308565606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12851.4033203125,0.0,1560.7490234375,1895.4371337890625,0.0,2685.099609375,0.9122756719589232,1.0,0.0,3.0,1.0,0.0
17679720,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.14666748046875,0.838188111782074,0.3785780370235443,0.3431355953216553,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.146728515625,0.95501971244812,0.5522208213806152,0.5242676734924316,297.4476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.146728515625,0.9045795202255248,0.4784551560878753,0.3354897201061249,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1466979980469,0.8480344414710999,0.3931990563869476,0.3748932182788849,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1464538574219,0.6438971757888794,0.1688271015882492,0.7762025594711304,285.1466979980469,284.95001220703125,305.3446655273437,298.1251525878906,301.03594970703125,297.2815246582031,285.1470947265625,1.0,0.5471562147140503,1.0,1.0,0.8795537352561951,1.0,-2.8262298107147217,1.311562180519104,1.5146676301956177,0.6690393686294556,1.0,1.0,0.0,152.08229064941406,161.0,77673.0,0.0,2015.74365234375,1.0,278.1499938964844,283.15594482421875,301.1272277832031,306.19805908203125,293.1499938964844,293.1499938964844,278.1499938964844,35992.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231848478317261,1.0,0.0,0.0,3.7081315517425537,3.708155393600464,9.174947308565606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12851.4033203125,0.0,1560.7490234375,1895.4371337890625,0.0,2685.099609375,0.9122756719589232,1.0,0.0,3.0,1.0,0.0
17679780,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1544189453125,0.8345910310745239,0.3785760402679443,0.3432431817054748,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.15447998046875,0.950327694416046,0.5523844361305237,0.5245385766029358,297.4482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1544494628906,0.9027198553085328,0.4822877943515777,0.3382289707660675,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1544189453125,0.8448435068130493,0.3939746022224426,0.37573903799057,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1542053222656,0.6414494514465332,0.1690984666347503,0.7779585123062134,285.1544494628906,284.95001220703125,305.33331298828125,298.1160888671875,301.0300598144531,297.2816467285156,285.15478515625,1.0,0.5499659180641174,1.0,1.0,0.882311224937439,1.0,-2.8331053256988525,1.314554214477539,1.5185511112213137,0.6705343127250671,1.0,1.0,0.0,155.19271850585938,164.0,77752.9921875,0.0,2041.9617919921875,1.0,278.1499938964844,283.16094970703125,301.11871337890625,306.19598388671875,293.1499938964844,293.1499938964844,278.1499938964844,35995.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238474726676941,1.0,0.0,0.0,3.708275318145752,3.708299160003662,9.175658988169744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12862.8974609375,0.0,1560.9306640625,1895.4371337890625,0.0,2691.25,0.9123099446296692,1.0,0.0,3.0,1.0,0.0
17679840,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1544189453125,0.8345910310745239,0.3785760402679443,0.3432431817054748,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.15447998046875,0.950327694416046,0.5523844361305237,0.5245385766029358,297.4482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1544494628906,0.9027198553085328,0.4822877943515777,0.3382289707660675,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1544189453125,0.8448435068130493,0.3939746022224426,0.37573903799057,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1542053222656,0.6414494514465332,0.1690984666347503,0.7779585123062134,285.1544494628906,284.95001220703125,305.33331298828125,298.1160888671875,301.0300598144531,297.2816467285156,285.15478515625,1.0,0.5499659180641174,1.0,1.0,0.882311224937439,1.0,-2.8331053256988525,1.314554214477539,1.5185511112213137,0.6705343127250671,1.0,1.0,0.0,155.19271850585938,164.0,77752.9921875,0.0,2041.9617919921875,1.0,278.1499938964844,283.16094970703125,301.11871337890625,306.19598388671875,293.1499938964844,293.1499938964844,278.1499938964844,35995.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238474726676941,1.0,0.0,0.0,3.708275318145752,3.708299160003662,9.175658988169744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12862.8974609375,0.0,1560.9306640625,1895.4371337890625,0.0,2691.25,0.9123099446296692,1.0,0.0,3.0,1.0,0.0
17679900,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.157958984375,0.8328437805175781,0.3785706460475921,0.3432932794094085,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.15802001953125,0.9480018615722656,0.5524579882621765,0.5246669054031372,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1579895019531,0.9018426537513732,0.4842025339603424,0.3395974934101105,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.157958984375,0.8432993292808533,0.394356369972229,0.3761564493179321,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.15777587890625,0.6402667760848999,0.1692320853471756,0.7788274884223938,285.1579895019531,284.95001220703125,305.32550048828125,298.10986328125,301.02642822265625,297.2816772460937,285.1582946777344,1.0,0.551359236240387,1.0,1.0,0.8836899995803833,1.0,-2.836508274078369,1.3160353899002075,1.5204730033874512,0.6712764501571655,1.0,1.0,0.0,156.7440643310547,164.0,77788.671875,0.0,2055.0419921875,1.0,278.1499938964844,283.1632080078125,301.1133728027344,306.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,35996.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242729306221008,1.0,0.0,0.0,3.708332300186157,3.708355903625488,9.175940363093104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12867.462890625,0.0,1561.00244140625,1895.4371337890625,0.0,2695.199462890625,0.912323534488678,1.0,0.0,3.0,1.0,0.0
17679960,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610107421875,0.8311293721199036,0.3785580992698669,0.3433372676372528,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610412597656,0.9456926584243774,0.5525182485580444,0.5247834920883179,297.4486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610412597656,0.9009950757026672,0.4861125648021698,0.3409631252288818,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610107421875,0.8417882323265076,0.3947287499904632,0.3765653669834137,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16082763671875,0.6391108632087708,0.169362261891365,0.7796812653541565,285.1610107421875,284.95001220703125,305.3163146972656,298.10260009765625,301.0217590332031,297.2816162109375,285.16131591796875,1.0,0.5527397990226746,1.0,1.0,0.8850989937782288,1.0,-2.8398611545562744,1.3174896240234375,1.5223714113235474,0.672004222869873,1.0,1.0,0.0,158.2884521484375,167.0,77817.7734375,0.0,2068.03271484375,1.0,278.1499938964844,283.1650695800781,301.1063232421875,306.1892395019531,293.1499938964844,293.1499938964844,278.1499938964844,35996.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246887922286987,1.0,0.0,0.0,3.708375215530396,3.7083990573883057,9.176152957479644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12870.23046875,0.0,1561.0567626953125,1895.4371337890625,0.0,2699.061279296875,0.9123337864875792,1.0,0.0,3.0,1.0,0.0
17680020,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1642150878906,0.8291060328483582,0.378535121679306,0.3433831930160522,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16424560546875,0.9429366588592528,0.5525758266448975,0.5249099731445312,297.4488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16424560546875,0.9000073075294495,0.4883996844291687,0.342598557472229,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1642150878906,0.8400102257728577,0.395165354013443,0.3770466446876526,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1640625,0.6377522349357605,0.1695145070552826,0.7806887030601501,285.1642150878906,284.95001220703125,305.3035888671875,298.0925598144531,301.01544189453125,297.2815246582031,285.1644897460937,1.0,0.5543833374977112,1.0,1.0,0.8867897987365723,1.0,-2.843823432922364,1.319206953048706,1.5246164798736572,0.6728633046150208,1.0,1.0,0.0,160.13876342773438,167.0,77847.4765625,0.0,2083.544921875,1.0,278.1499938964844,283.1669616699219,301.0965270996094,306.1820983886719,293.1499938964844,293.1499938964844,278.1499938964844,35997.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252162337303162,1.0,0.0,0.0,3.7084157466888414,3.708439588546753,9.176353614748224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12872.08203125,0.0,1561.10791015625,1895.4371337890625,0.0,2703.9599609375,0.912343442440033,1.0,0.0,3.0,1.0,0.0
17680080,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1660461425781,0.8277744650840759,0.3785133957862854,0.3434081673622131,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.16607666015625,0.9411067366600036,0.5526019334793091,0.5249830484390259,297.4488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1660461425781,0.8993638753890991,0.4899190068244934,0.3436852991580963,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1660461425781,0.8388431668281555,0.3954478502273559,0.3773596286773681,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1658935546875,0.6368613243103027,0.169612631201744,0.7813456058502197,285.1660461425781,284.95001220703125,305.2940979003906,298.0850830078125,301.0106811523437,297.2814025878906,285.1662902832031,1.0,0.5554694533348083,1.0,1.0,0.8879169821739197,1.0,-2.8464138507843018,1.3203282356262207,1.526085615158081,0.6734229326248169,1.0,1.0,0.0,161.3704376220703,170.0,77863.515625,0.0,2093.814453125,1.0,278.1499938964844,283.1679992675781,301.089111328125,306.1761474609375,293.1499938964844,293.1499938964844,278.1499938964844,35998.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255735039710999,1.0,0.0,0.0,3.708436965942383,3.708460569381714,9.176457638204738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12872.3125,0.0,1561.134521484375,1895.4371337890625,0.0,2707.279296875,0.912348449230194,1.0,0.0,3.0,1.0,0.0
17680140,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.169921875,0.8245012760162354,0.3784471750259399,0.3434605598449707,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1699523925781,0.9365705847740172,0.5526456236839294,0.5251461863517761,297.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1699523925781,0.8978063464164734,0.4937102496623993,0.346397340297699,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.169921875,0.8359898328781128,0.3961391150951385,0.3781284987926483,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1698303222656,0.634685218334198,0.1698519140481948,0.7829627394676208,285.169921875,284.95001220703125,305.26708984375,298.0638732910156,300.9974670410156,297.281005859375,285.17010498046875,1.0,0.5581662058830261,1.0,1.0,0.8907349705696106,1.0,-2.852799415588379,1.3230924606323242,1.5297068357467651,0.6747999787330627,1.0,1.0,0.0,164.45086669921875,173.0,77894.8984375,0.0,2119.42138671875,1.0,278.1499938964844,283.1700439453125,301.06854248046875,306.1586303710937,293.1499938964844,293.1499938964844,278.1499938964844,35998.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265628218650818,1.0,0.0,0.0,3.708479166030884,3.708502769470215,9.176666821986146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12870.5751953125,0.0,1561.1878662109375,1895.4371337890625,0.0,2716.472900390625,0.9123585224151612,1.0,0.0,3.0,1.0,0.0
17680200,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.169921875,0.8245012760162354,0.3784471750259399,0.3434605598449707,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1699523925781,0.9365705847740172,0.5526456236839294,0.5251461863517761,297.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1699523925781,0.8978063464164734,0.4937102496623993,0.346397340297699,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.169921875,0.8359898328781128,0.3961391150951385,0.3781284987926483,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1698303222656,0.634685218334198,0.1698519140481948,0.7829627394676208,285.169921875,284.95001220703125,305.26708984375,298.0638732910156,300.9974670410156,297.281005859375,285.17010498046875,1.0,0.5581662058830261,1.0,1.0,0.8907349705696106,1.0,-2.852799415588379,1.3230924606323242,1.5297068357467651,0.6747999787330627,1.0,1.0,0.0,164.45086669921875,173.0,77894.8984375,0.0,2119.42138671875,1.0,278.1499938964844,283.1700439453125,301.06854248046875,306.1586303710937,293.1499938964844,293.1499938964844,278.1499938964844,35998.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265628218650818,1.0,0.0,0.0,3.708479166030884,3.708502769470215,9.176666821986146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12870.5751953125,0.0,1561.1878662109375,1895.4371337890625,0.0,2716.472900390625,0.9123585224151612,1.0,0.0,3.0,1.0,0.0
17680260,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1724548339844,0.821287989616394,0.3783516883850097,0.3434873819351196,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1724548339844,0.9320859909057616,0.5526344180107117,0.5252590179443359,297.4487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1724548339844,0.8963106870651245,0.4974777400493622,0.349093496799469,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1724548339844,0.8332110643386841,0.3967922925949096,0.3788622915744781,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17236328125,0.6325687170028687,0.1700756400823593,0.7845126390457153,285.1724548339844,284.95001220703125,305.2356872558594,298.0393371582031,300.98199462890625,297.2803649902344,285.1725769042969,1.0,0.560822069644928,1.0,1.0,0.8935776352882385,1.0,-2.858952283859253,1.3257488012313845,1.5332034826278689,0.6761094927787781,1.0,1.0,0.0,167.52857971191406,176.0,77910.0,0.0,2144.730712890625,1.0,278.1499938964844,283.1710205078125,301.0442810058594,306.1360778808594,293.1499938964844,293.1499938964844,278.1499938964844,35999.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275824785232544,1.0,0.0,0.0,3.708505630493164,3.708529233932495,9.176797561849526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12864.5234375,0.0,1561.2213134765625,1895.4371337890625,0.0,2725.95263671875,0.9123648405075072,1.0,0.0,3.0,1.0,0.0
17680320,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1724548339844,0.821287989616394,0.3783516883850097,0.3434873819351196,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1724548339844,0.9320859909057616,0.5526344180107117,0.5252590179443359,297.4487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1724548339844,0.8963106870651245,0.4974777400493622,0.349093496799469,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1724548339844,0.8332110643386841,0.3967922925949096,0.3788622915744781,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17236328125,0.6325687170028687,0.1700756400823593,0.7845126390457153,285.1724548339844,284.95001220703125,305.2356872558594,298.0393371582031,300.98199462890625,297.2803649902344,285.1725769042969,1.0,0.560822069644928,1.0,1.0,0.8935776352882385,1.0,-2.858952283859253,1.3257488012313845,1.5332034826278689,0.6761094927787781,1.0,1.0,0.0,167.52857971191406,176.0,77910.0,0.0,2144.730712890625,1.0,278.1499938964844,283.1710205078125,301.0442810058594,306.1360778808594,293.1499938964844,293.1499938964844,278.1499938964844,35999.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275824785232544,1.0,0.0,0.0,3.708505630493164,3.708529233932495,9.176797561849526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12864.5234375,0.0,1561.2213134765625,1895.4371337890625,0.0,2725.95263671875,0.9123648405075072,1.0,0.0,3.0,1.0,0.0
17680380,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1737670898437,0.8181174993515015,0.378228098154068,0.3434896469116211,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1737670898437,0.9276654124259948,0.5525702834129333,0.5253230333328247,297.4483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1737670898437,0.8948695659637451,0.5012211203575134,0.3517733812332153,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1737670898437,0.8304970264434814,0.3974087834358215,0.3795623183250427,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1737365722656,0.6305034160614014,0.1702841967344284,0.7859971523284912,285.1737670898437,284.95001220703125,305.2003479003906,298.0118408203125,300.9645690917969,297.2795715332031,285.173828125,1.0,0.5634396076202393,1.0,1.0,0.8964203596115112,1.0,-2.8648791313171387,1.3283040523529053,1.5365749597549438,0.6773509383201599,1.0,1.0,0.0,170.60592651367188,179.0,77910.59375,0.0,2169.756591796875,1.0,278.1499938964844,283.1711120605469,301.0169677734375,306.109375,293.1499938964844,293.1499938964844,278.1499938964844,35999.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286446928977966,1.0,0.0,0.0,3.7085227966308594,3.7085466384887695,9.176883395412004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12854.7529296875,0.0,1561.2430419921875,1895.4371337890625,0.0,2735.83251953125,0.9123689532279968,1.0,0.0,3.0,1.0,0.0
17680440,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1737670898437,0.8181174993515015,0.378228098154068,0.3434896469116211,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1737670898437,0.9276654124259948,0.5525702834129333,0.5253230333328247,297.4483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1737670898437,0.8948695659637451,0.5012211203575134,0.3517733812332153,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1737670898437,0.8304970264434814,0.3974087834358215,0.3795623183250427,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1737365722656,0.6305034160614014,0.1702841967344284,0.7859971523284912,285.1737670898437,284.95001220703125,305.2003479003906,298.0118408203125,300.9645690917969,297.2795715332031,285.173828125,1.0,0.5634396076202393,1.0,1.0,0.8964203596115112,1.0,-2.8648791313171387,1.3283040523529053,1.5365749597549438,0.6773509383201599,1.0,1.0,0.0,170.60592651367188,179.0,77910.59375,0.0,2169.756591796875,1.0,278.1499938964844,283.1711120605469,301.0169677734375,306.109375,293.1499938964844,293.1499938964844,278.1499938964844,35999.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286446928977966,1.0,0.0,0.0,3.7085227966308594,3.7085466384887695,9.176883395412004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12854.7529296875,0.0,1561.2430419921875,1895.4371337890625,0.0,2735.83251953125,0.9123689532279968,1.0,0.0,3.0,1.0,0.0
17680500,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1739807128906,0.8165428042411804,0.3781552016735077,0.3434810638427734,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1739807128906,0.925482988357544,0.5525172352790833,0.5253356099128723,297.4480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1739807128906,0.894167423248291,0.5030829906463623,0.3531066477298736,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1739807128906,0.8291609883308411,0.3977025151252746,0.3798989057540893,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1739501953125,0.629487156867981,0.1703824698925018,0.7867133021354675,285.1739807128906,284.95001220703125,305.1813049316406,297.9970703125,300.95513916015625,297.27911376953125,285.17401123046875,1.0,0.5647334456443787,1.0,1.0,0.8978416919708252,1.0,-2.867752313613892,1.3295416831970217,1.53821063041687,0.6779430508613586,1.0,1.0,0.0,172.1444549560547,179.0,77905.6796875,0.0,2182.151611328125,1.0,278.1499938964844,283.1708068847656,301.00225830078125,306.0945739746094,293.1499938964844,293.1499938964844,278.1499938964844,35999.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291871547698975,1.0,0.0,0.0,3.708528995513916,3.708552837371826,9.17691409085819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12848.5537109375,0.0,1561.2509765625,1895.4371337890625,0.0,2740.88037109375,0.9123703837394714,1.0,0.0,3.0,1.0,0.0
17680560,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1739501953125,0.8149723410606384,0.3780755996704101,0.3434666693210602,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1739501953125,0.9233221411705016,0.5524514317512512,0.525336503982544,297.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1739501953125,0.8934766054153442,0.5049383640289307,0.3544355928897857,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1739501953125,0.8278376460075378,0.3979874551296234,0.3802273571491241,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1739501953125,0.628480851650238,0.1704770922660827,0.7874137163162231,285.1739501953125,284.95001220703125,305.16143798828125,297.9817199707031,300.94537353515625,297.27862548828125,285.1739807128906,1.0,0.5660182237625122,1.0,1.0,0.8992765545845032,1.0,-2.8705697059631348,1.3307530879974363,1.5398167371749878,0.678516149520874,1.0,1.0,0.0,173.6835479736328,182.0,77897.8984375,0.0,2194.478515625,1.0,278.1499938964844,283.1703186035156,300.98699951171875,306.0789489746094,293.1499938964844,293.1499938964844,278.1499938964844,35999.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297418355941772,1.0,0.0,0.0,3.708534002304077,3.7085578441619873,9.176939101962488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12841.6318359375,0.0,1561.25732421875,1895.4371337890625,0.0,2746.042724609375,0.9123716354370116,1.0,0.0,3.0,1.0,0.0
17680620,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.17315673828125,0.8118363618850708,0.3778958320617676,0.3434197604656219,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.17315673828125,0.9190746545791626,0.5522807836532593,0.5253020524978638,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.17315673828125,0.8921282887458801,0.5086301565170288,0.3570804595947265,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.17315673828125,0.8252256512641907,0.3985303342342376,0.3808593153953552,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1731872558594,0.6264947652816772,0.1706551760435104,0.7887661457061768,285.17315673828125,284.95001220703125,305.119384765625,297.9493103027344,300.9247741699219,297.27752685546875,285.1731262207031,1.0,0.5685598850250244,1.0,1.0,0.9021462798118592,1.0,-2.876035451889038,1.333101511001587,1.5429338216781616,0.6796056628227234,1.0,1.0,0.0,176.76248168945312,185.0,77873.734375,0.0,2218.9130859375,1.0,278.1499938964844,283.1687927246094,300.9548645019531,306.0454406738281,293.1499938964844,293.1499938964844,278.1499938964844,35999.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830877423286438,1.0,0.0,0.0,3.708541631698608,3.70856523513794,9.176976050184748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12825.69140625,0.0,1561.266845703125,1895.4371337890625,0.0,2756.614990234375,0.912373423576355,1.0,0.0,3.0,1.0,0.0
17680680,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.17315673828125,0.8118363618850708,0.3778958320617676,0.3434197604656219,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.17315673828125,0.9190746545791626,0.5522807836532593,0.5253020524978638,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.17315673828125,0.8921282887458801,0.5086301565170288,0.3570804595947265,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.17315673828125,0.8252256512641907,0.3985303342342376,0.3808593153953552,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1731872558594,0.6264947652816772,0.1706551760435104,0.7887661457061768,285.17315673828125,284.95001220703125,305.119384765625,297.9493103027344,300.9247741699219,297.27752685546875,285.1731262207031,1.0,0.5685598850250244,1.0,1.0,0.9021462798118592,1.0,-2.876035451889038,1.333101511001587,1.5429338216781616,0.6796056628227234,1.0,1.0,0.0,176.76248168945312,185.0,77873.734375,0.0,2218.9130859375,1.0,278.1499938964844,283.1687927246094,300.9548645019531,306.0454406738281,293.1499938964844,293.1499938964844,278.1499938964844,35999.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830877423286438,1.0,0.0,0.0,3.708541631698608,3.70856523513794,9.176976050184748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12825.69140625,0.0,1561.266845703125,1895.4371337890625,0.0,2756.614990234375,0.912373423576355,1.0,0.0,3.0,1.0,0.0
17680740,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1713562011719,0.8086917400360107,0.3776859641075134,0.3433464169502258,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1713256835937,0.9149407744407654,0.5520527362823486,0.5252143740653992,297.4460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1713256835937,0.8908211588859558,0.5122925639152527,0.35970538854599,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1713562011719,0.8226519823074341,0.399033635854721,0.3814545571804046,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17138671875,0.6245376467704773,0.1708169728517532,0.7900474071502686,285.1713562011719,284.95001220703125,305.0746154785156,297.9150085449219,300.9027099609375,297.2762756347656,285.1712951660156,1.0,0.571061372756958,1.0,1.0,0.9050160050392152,1.0,-2.881253242492676,1.3353413343429563,1.5459119081497192,0.6806082725524902,1.0,1.0,0.0,179.84022521972656,188.0,77837.7421875,0.0,2243.00048828125,1.0,278.1499938964844,283.1665344238281,300.92059326171875,306.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,35999.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320177793502808,1.0,0.0,0.0,3.7085464000701904,3.7085702419281006,9.17699992442067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12806.8955078125,0.0,1561.27294921875,1895.4371337890625,0.0,2767.2373046875,0.9123745560646056,1.0,0.0,3.0,1.0,0.0
17680800,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1713562011719,0.8086917400360107,0.3776859641075134,0.3433464169502258,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1713256835937,0.9149407744407654,0.5520527362823486,0.5252143740653992,297.4460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1713256835937,0.8908211588859558,0.5122925639152527,0.35970538854599,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1713562011719,0.8226519823074341,0.399033635854721,0.3814545571804046,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17138671875,0.6245376467704773,0.1708169728517532,0.7900474071502686,285.1713562011719,284.95001220703125,305.0746154785156,297.9150085449219,300.9027099609375,297.2762756347656,285.1712951660156,1.0,0.571061372756958,1.0,1.0,0.9050160050392152,1.0,-2.881253242492676,1.3353413343429563,1.5459119081497192,0.6806082725524902,1.0,1.0,0.0,179.84022521972656,188.0,77837.7421875,0.0,2243.00048828125,1.0,278.1499938964844,283.1665344238281,300.92059326171875,306.0088806152344,293.1499938964844,293.1499938964844,278.1499938964844,35999.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320177793502808,1.0,0.0,0.0,3.7085464000701904,3.7085702419281006,9.17699992442067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12806.8955078125,0.0,1561.27294921875,1895.4371337890625,0.0,2767.2373046875,0.9123745560646056,1.0,0.0,3.0,1.0,0.0
17680860,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1687316894531,0.8055206537246704,0.3774487376213074,0.343248963356018,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1687316894531,0.9109427332878112,0.5517721772193909,0.5250778198242188,297.44500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1687316894531,0.889552116394043,0.515927255153656,0.36231130361557,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1687316894531,0.8201093077659607,0.399500697851181,0.3820160627365112,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1688232421875,0.6226033568382263,0.1709639579057693,0.7912641167640686,285.1687316894531,284.95001220703125,305.0275573730469,297.879150390625,300.8796691894531,297.27490234375,285.16864013671875,1.0,0.5735255479812622,1.0,1.0,0.9078717827796936,1.0,-2.8862407207489014,1.3374818563461304,1.5487589836120603,0.6815330982208252,1.0,1.0,0.0,182.91873168945312,191.0,77792.6484375,0.0,2266.774658203125,1.0,278.1499938964844,283.1636657714844,300.8848571777344,305.9700927734375,293.1499938964844,293.1499938964844,278.1499938964844,35999.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331771492958069,1.0,0.0,0.0,3.708549737930298,3.708573341369629,9.177015840577952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12785.9931640625,0.0,1561.2769775390625,1895.4371337890625,0.0,2778.041259765625,0.9123753309249878,1.0,0.0,3.0,1.0,0.0
17680920,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1687316894531,0.8055206537246704,0.3774487376213074,0.343248963356018,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1687316894531,0.9109427332878112,0.5517721772193909,0.5250778198242188,297.44500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1687316894531,0.889552116394043,0.515927255153656,0.36231130361557,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1687316894531,0.8201093077659607,0.399500697851181,0.3820160627365112,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1688232421875,0.6226033568382263,0.1709639579057693,0.7912641167640686,285.1687316894531,284.95001220703125,305.0275573730469,297.879150390625,300.8796691894531,297.27490234375,285.16864013671875,1.0,0.5735255479812622,1.0,1.0,0.9078717827796936,1.0,-2.8862407207489014,1.3374818563461304,1.5487589836120603,0.6815330982208252,1.0,1.0,0.0,182.91873168945312,191.0,77792.6484375,0.0,2266.774658203125,1.0,278.1499938964844,283.1636657714844,300.8848571777344,305.9700927734375,293.1499938964844,293.1499938964844,278.1499938964844,35999.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331771492958069,1.0,0.0,0.0,3.708549737930298,3.708573341369629,9.177015840577952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12785.9931640625,0.0,1561.2769775390625,1895.4371337890625,0.0,2778.041259765625,0.9123753309249878,1.0,0.0,3.0,1.0,0.0
17680980,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1653747558594,0.802354097366333,0.3771833181381225,0.3431266248226166,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16534423828125,0.9071044921875,0.5514371991157532,0.5248905420303345,297.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.16534423828125,0.8883199095726013,0.5195324420928955,0.3648970127105713,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16534423828125,0.8175902962684631,0.3999302387237549,0.3825425803661346,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1654357910156,0.6206857562065125,0.1710957586765289,0.7924142479896545,285.16534423828125,284.95001220703125,304.9786376953125,297.84210205078125,300.8556213378906,297.2734375,285.16522216796875,1.0,0.5759513974189758,1.0,1.0,0.9107276201248168,1.0,-2.8909921646118164,1.3395198583602903,1.5514724254608154,0.6823716163635254,1.0,1.0,0.0,185.9957275390625,194.0,77738.640625,0.0,2290.205810546875,1.0,278.1499938964844,283.16021728515625,300.8478088378906,305.92926025390625,293.1499938964844,293.1499938964844,278.1499938964844,35999.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343330025672913,1.0,0.0,0.0,3.7085518836975098,3.708575487136841,9.177026640827536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12763.09375,0.0,1561.2796630859375,1895.4371337890625,0.0,2788.817626953125,0.912375807762146,1.0,0.0,3.0,1.0,0.0
17681040,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1653747558594,0.802354097366333,0.3771833181381225,0.3431266248226166,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16534423828125,0.9071044921875,0.5514371991157532,0.5248905420303345,297.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.16534423828125,0.8883199095726013,0.5195324420928955,0.3648970127105713,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16534423828125,0.8175902962684631,0.3999302387237549,0.3825425803661346,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1654357910156,0.6206857562065125,0.1710957586765289,0.7924142479896545,285.16534423828125,284.95001220703125,304.9786376953125,297.84210205078125,300.8556213378906,297.2734375,285.16522216796875,1.0,0.5759513974189758,1.0,1.0,0.9107276201248168,1.0,-2.8909921646118164,1.3395198583602903,1.5514724254608154,0.6823716163635254,1.0,1.0,0.0,185.9957275390625,194.0,77738.640625,0.0,2290.205810546875,1.0,278.1499938964844,283.16021728515625,300.8478088378906,305.92926025390625,293.1499938964844,293.1499938964844,278.1499938964844,35999.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343330025672913,1.0,0.0,0.0,3.7085518836975098,3.708575487136841,9.177026640827536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12763.09375,0.0,1561.2796630859375,1895.4371337890625,0.0,2788.817626953125,0.912375807762146,1.0,0.0,3.0,1.0,0.0
