time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17681100,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1634216308594,0.8007875084877014,0.3770399987697601,0.3430560827255249,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16339111328125,0.9052526950836182,0.5512491464614868,0.5247777104377747,297.4430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.16339111328125,0.88771653175354,0.5213236808776855,0.3661819696426391,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1634216308594,0.8163368105888367,0.4001308083534241,0.382792592048645,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1635131835937,0.6197308301925659,0.1711560189723968,0.7929643988609314,285.16339111328125,284.95001220703125,304.9535827636719,297.8232116699219,300.8433532714844,297.2726745605469,285.16326904296875,1.0,0.5771497488021851,1.0,1.0,0.9121555089950562,1.0,-2.893277883529663,1.3404992818832395,1.552778720855713,0.6827595233917236,1.0,1.0,0.0,187.5337371826172,194.0,77708.8359375,0.0,2301.78857421875,1.0,278.1499938964844,283.1582946777344,300.8289489746094,305.90826416015625,293.1499938964844,293.1499938964844,278.1499938964844,35999.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349092602729797,1.0,0.0,0.0,3.708552598953247,3.708576202392578,9.177030051432666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12751.0498046875,0.0,1561.2806396484375,1895.4371337890625,0.0,2794.191650390625,0.9123759865760804,1.0,0.0,3.0,1.0,0.0
17681160,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.16131591796875,0.7992320656776428,0.3768897652626037,0.3429793417453766,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612854003906,0.9034501910209656,0.5510474443435669,0.5246520638465881,297.4423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612854003906,0.8871212005615234,0.5231066942214966,0.3674614131450653,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16131591796875,0.8150860071182251,0.400321900844574,0.3830337524414062,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1614074707031,0.6187774538993835,0.1712125241756439,0.7934980392456055,285.1612854003906,284.95001220703125,304.92822265625,297.8041687011719,300.8309020996094,297.2719116210937,285.1611328125,1.0,0.5783384442329407,1.0,1.0,0.9136096239089966,1.0,-2.8955039978027344,1.3414498567581177,1.5540541410446167,0.6831240057945251,1.0,1.0,0.0,189.07135009765625,197.0,77677.28125,0.0,2313.28173828125,1.0,278.1499938964844,283.1562805175781,300.8099060058594,305.8869323730469,293.1499938964844,293.1499938964844,278.1499938964844,35999.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354825377464294,1.0,0.0,0.0,3.708553075790405,3.708576917648315,9.177033462037798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12738.65234375,0.0,1561.2813720703125,1895.4371337890625,0.0,2799.539306640625,0.9123761653900146,1.0,0.0,3.0,1.0,0.0
17681220,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.158203125,0.7971346974372864,0.376673936843872,0.3428647816181183,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1581726074219,0.9010630249977112,0.5507506132125854,0.5244601368904114,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1581726074219,0.8863246440887451,0.5255191326141357,0.3691926896572113,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.158203125,0.813387393951416,0.4005663096904754,0.3833471536636352,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1583251953125,0.6174818277359009,0.1712833195924759,0.7941969633102417,285.158203125,284.95001220703125,304.893310546875,297.7781066894531,300.81378173828125,297.27081298828125,285.15802001953125,1.0,0.5799391865730286,1.0,1.0,0.9155872464179992,1.0,-2.898433446884156,1.3426995277404783,1.5557340383529663,0.6835857033729553,1.0,1.0,0.0,191.1612243652344,197.0,77631.796875,0.0,2328.760498046875,1.0,278.1499938964844,283.15338134765625,300.7837829589844,305.85748291015625,293.1499938964844,293.1499938964844,278.1499938964844,35999.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362544178962708,1.0,0.0,0.0,3.708553791046143,3.7085773944854736,9.17703630420874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12721.29296875,0.0,1561.2822265625,1895.4371337890625,0.0,2806.740966796875,0.9123762845993042,1.0,0.0,3.0,1.0,0.0
17681280,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1566772460937,0.7961550951004028,0.3765682876110077,0.3428072035312652,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1566467285156,0.8999484181404114,0.5506027936935425,0.5243622064590454,297.4408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1566467285156,0.8859547972679138,0.5266493558883667,0.3700040280818939,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1566772460937,0.8125885128974915,0.4006756842136383,0.3834893703460693,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15679931640625,0.6168720722198486,0.1713144481182098,0.7945162057876587,285.1566772460937,284.95001220703125,304.8767395019531,297.7657775878906,300.8056640625,297.2702941894531,285.156494140625,1.0,0.5806867480278015,1.0,1.0,0.9165179133415222,1.0,-2.899776697158813,1.3432718515396118,1.556504726409912,0.6837911605834961,1.0,1.0,0.0,192.14453125,200.0,77609.546875,0.0,2335.990966796875,1.0,278.1499938964844,283.1519470214844,300.7714233398437,305.843505859375,293.1499938964844,293.1499938964844,278.1499938964844,35999.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366143107414246,1.0,0.0,0.0,3.7085540294647217,3.7085776329040527,9.177037441077118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12712.9677734375,0.0,1561.282470703125,1895.4371337890625,0.0,2810.099365234375,0.912376344203949,1.0,0.0,3.0,1.0,0.0
17681340,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.151611328125,0.7931257486343384,0.3762229979038238,0.3426139056682586,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515808105469,0.8964976668357849,0.5501110553741455,0.5240281224250793,297.4393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515808105469,0.8848211169242859,0.530164361000061,0.3725275099277496,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.151611328125,0.8100921511650085,0.4009969532489776,0.3839145004749298,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1517639160156,0.6149647235870361,0.1714038997888565,0.7954792380332947,285.151611328125,284.95001220703125,304.8246459960937,297.72723388671875,300.7801513671875,297.2686767578125,285.15142822265625,1.0,0.5830011367797852,1.0,1.0,0.919426202774048,1.0,-2.903843879699707,1.3450038433074951,1.5588401556015017,0.6843910217285156,1.0,1.0,0.0,195.21669006347656,203.0,77537.4921875,0.0,2358.394775390625,1.0,278.1499938964844,283.1473083496094,300.7328186035156,305.799560546875,293.1499938964844,293.1499938964844,278.1499938964844,35999.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377267122268677,1.0,0.0,0.0,3.708554744720459,3.70857834815979,9.17704028324806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12686.5595703125,0.0,1561.283203125,1895.4371337890625,0.0,2820.483154296875,0.9123765230178832,1.0,0.0,3.0,1.0,0.0
17681400,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.151611328125,0.7931257486343384,0.3762229979038238,0.3426139056682586,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515808105469,0.8964976668357849,0.5501110553741455,0.5240281224250793,297.4393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515808105469,0.8848211169242859,0.530164361000061,0.3725275099277496,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.151611328125,0.8100921511650085,0.4009969532489776,0.3839145004749298,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1517639160156,0.6149647235870361,0.1714038997888565,0.7954792380332947,285.151611328125,284.95001220703125,304.8246459960937,297.72723388671875,300.7801513671875,297.2686767578125,285.15142822265625,1.0,0.5830011367797852,1.0,1.0,0.919426202774048,1.0,-2.903843879699707,1.3450038433074951,1.5588401556015017,0.6843910217285156,1.0,1.0,0.0,195.21669006347656,203.0,77537.4921875,0.0,2358.394775390625,1.0,278.1499938964844,283.1473083496094,300.7328186035156,305.799560546875,293.1499938964844,293.1499938964844,278.1499938964844,35999.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377267122268677,1.0,0.0,0.0,3.708554744720459,3.70857834815979,9.17704028324806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12686.5595703125,0.0,1561.283203125,1895.4371337890625,0.0,2820.483154296875,0.9123765230178832,1.0,0.0,3.0,1.0,0.0
17681460,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1462707519531,0.7901461720466614,0.3758559823036194,0.3424011468887329,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.146240234375,0.8930976986885071,0.549575924873352,0.5236531496047974,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.146240234375,0.8837207555770874,0.533653736114502,0.3750331103801727,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1462707519531,0.8075904846191406,0.4012882113456726,0.3843113481998443,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463928222656,0.6130498647689819,0.1714820861816406,0.7963920831680298,285.1462707519531,284.95001220703125,304.7723388671875,297.6888732910156,300.7545471191406,297.2670288085937,285.14605712890625,1.0,0.5852838754653931,1.0,1.0,0.9223076105117798,1.0,-2.907722949981689,1.3466557264328003,1.5610672235488892,0.684934139251709,1.0,1.0,0.0,198.2872314453125,206.0,77462.5078125,0.0,2380.513916015625,1.0,278.1499938964844,283.1424865722656,300.69439697265625,305.7554626464844,293.1499938964844,293.1499938964844,278.1499938964844,35999.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388083577156067,1.0,0.0,0.0,3.708554983139038,3.708578824996948,9.177042556984816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12659.78125,0.0,1561.2838134765625,1895.4371337890625,0.0,2830.583740234375,0.912376582622528,1.0,0.0,3.0,1.0,0.0
17681520,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1462707519531,0.7901461720466614,0.3758559823036194,0.3424011468887329,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.146240234375,0.8930976986885071,0.549575924873352,0.5236531496047974,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.146240234375,0.8837207555770874,0.533653736114502,0.3750331103801727,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1462707519531,0.8075904846191406,0.4012882113456726,0.3843113481998443,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463928222656,0.6130498647689819,0.1714820861816406,0.7963920831680298,285.1462707519531,284.95001220703125,304.7723388671875,297.6888732910156,300.7545471191406,297.2670288085937,285.14605712890625,1.0,0.5852838754653931,1.0,1.0,0.9223076105117798,1.0,-2.907722949981689,1.3466557264328003,1.5610672235488892,0.684934139251709,1.0,1.0,0.0,198.2872314453125,206.0,77462.5078125,0.0,2380.513916015625,1.0,278.1499938964844,283.1424865722656,300.69439697265625,305.7554626464844,293.1499938964844,293.1499938964844,278.1499938964844,35999.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388083577156067,1.0,0.0,0.0,3.708554983139038,3.708578824996948,9.177042556984816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12659.78125,0.0,1561.2838134765625,1895.4371337890625,0.0,2830.583740234375,0.912376582622528,1.0,0.0,3.0,1.0,0.0
17681580,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407165527344,0.7872170209884644,0.375467300415039,0.342168927192688,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1406555175781,0.8897490501403809,0.5489970445632935,0.5232368111610413,297.4360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14068603515625,0.882652997970581,0.5371167659759521,0.3775202631950378,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.14068603515625,0.8050758838653564,0.4015491008758545,0.3846795260906219,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1408386230469,0.6111208200454712,0.1715491861104965,0.7972551584243774,285.14068603515625,284.95001220703125,304.72021484375,297.651123046875,300.7290344238281,297.265380859375,285.1404724121094,1.0,0.5875343680381775,1.0,1.0,0.9251889586448668,1.0,-2.911412477493286,1.348223090171814,1.5631893873214722,0.6854230761528015,1.0,1.0,0.0,201.35484313964844,209.0,77385.75,0.0,2402.33447265625,1.0,278.1499938964844,283.1375732421875,300.6564636230469,305.711669921875,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398500084877014,1.0,0.0,0.0,3.708555221557617,3.7085790634155273,9.177043693853192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12632.9677734375,0.0,1561.2841796875,1895.4371337890625,0.0,2840.313720703125,0.9123767018318176,1.0,0.0,3.0,1.0,0.0
17681640,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407165527344,0.7872170209884644,0.375467300415039,0.342168927192688,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1406555175781,0.8897490501403809,0.5489970445632935,0.5232368111610413,297.4360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14068603515625,0.882652997970581,0.5371167659759521,0.3775202631950378,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.14068603515625,0.8050758838653564,0.4015491008758545,0.3846795260906219,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1408386230469,0.6111208200454712,0.1715491861104965,0.7972551584243774,285.14068603515625,284.95001220703125,304.72021484375,297.651123046875,300.7290344238281,297.265380859375,285.1404724121094,1.0,0.5875343680381775,1.0,1.0,0.9251889586448668,1.0,-2.911412477493286,1.348223090171814,1.5631893873214722,0.6854230761528015,1.0,1.0,0.0,201.35484313964844,209.0,77385.75,0.0,2402.33447265625,1.0,278.1499938964844,283.1375732421875,300.6564636230469,305.711669921875,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398500084877014,1.0,0.0,0.0,3.708555221557617,3.7085790634155273,9.177043693853192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12632.9677734375,0.0,1561.2841796875,1895.4371337890625,0.0,2840.313720703125,0.9123767018318176,1.0,0.0,3.0,1.0,0.0
17681700,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.13787841796875,0.7857717275619507,0.3752657175064087,0.342046320438385,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1378479003906,0.8880945444107056,0.5486926436424255,0.5230145454406738,297.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1378479003906,0.8821307420730591,0.5388385057449341,0.3787570595741272,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.13787841796875,0.8038232922554016,0.4016693532466888,0.3848539292812347,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380310058594,0.6101535558700562,0.1715790927410125,0.797670304775238,285.13787841796875,284.95001220703125,304.6943664550781,297.632568359375,300.7164001464844,297.2645568847656,285.1376342773437,1.0,0.5886485576629639,1.0,1.0,0.9266296625137328,1.0,-2.913192749023437,1.3489776849746704,1.5642151832580566,0.6856512427330017,1.0,1.0,0.0,202.8879547119141,209.0,77347.140625,0.0,2413.145263671875,1.0,278.1499938964844,283.13507080078125,300.6378173828125,305.69000244140625,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403524160385132,1.0,0.0,0.0,3.708555459976196,3.7085790634155273,9.177044262287382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12619.6572265625,0.0,1561.2843017578125,1895.4371337890625,0.0,2845.008056640625,0.9123767018318176,1.0,0.0,3.0,1.0,0.0
17681760,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.135009765625,0.7843375205993652,0.375058501958847,0.3419187664985657,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1349792480469,0.8864503502845764,0.5483750700950623,0.5227804183959961,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1349792480469,0.8816081285476685,0.5405381917953491,0.3799808621406555,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.135009765625,0.802577793598175,0.4017817676067352,0.3850210905075073,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1351623535156,0.6091886758804321,0.1716060787439346,0.798072874546051,285.135009765625,284.95001220703125,304.668701171875,297.6142578125,300.70379638671875,297.2636413574219,285.134765625,1.0,0.5897538661956787,1.0,1.0,0.9280939102172852,1.0,-2.914913892745972,1.3497025966644287,1.5652111768722534,0.6858630180358887,1.0,1.0,0.0,204.4212646484375,212.0,77308.3515625,0.0,2423.8623046875,1.0,278.1499938964844,283.132568359375,300.6194152832031,305.6685791015625,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408423066139221,1.0,0.0,0.0,3.708555459976196,3.7085793018341056,9.17704483072157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12606.4375,0.0,1561.2843017578125,1895.4371337890625,0.0,2849.5859375,0.9123767018318176,1.0,0.0,3.0,1.0,0.0
17681820,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291809082031,0.7814984321594238,0.3746263384819031,0.3416485786437988,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.129150390625,0.883186936378479,0.5476957559585571,0.5222732424736023,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.129150390625,0.8805426955223083,0.5438392758369446,0.382371187210083,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291809082031,0.8001042604446411,0.4019832611083984,0.3853340446949005,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293334960937,0.6072626709938049,0.1716509014368057,0.7988402843475342,285.129150390625,284.95001220703125,304.61822509765625,297.5787048339844,300.67877197265625,297.2615051269531,285.1289367675781,1.0,0.5919365882873535,1.0,1.0,0.9310223460197448,1.0,-2.9181511402130127,1.3510555028915403,1.5670955181121826,0.6862403154373169,1.0,1.0,0.0,207.49185180664065,215.0,77230.265625,0.0,2444.981689453125,1.0,278.1499938964844,283.1275634765625,300.5836181640625,305.62664794921875,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417770862579346,1.0,0.0,0.0,3.708555698394776,3.7085793018341056,9.17704539915576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12580.3271484375,0.0,1561.2845458984375,1895.4371337890625,0.0,2858.3232421875,0.9123767614364624,1.0,0.0,3.0,1.0,0.0
17681880,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291809082031,0.7814984321594238,0.3746263384819031,0.3416485786437988,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.129150390625,0.883186936378479,0.5476957559585571,0.5222732424736023,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.129150390625,0.8805426955223083,0.5438392758369446,0.382371187210083,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291809082031,0.8001042604446411,0.4019832611083984,0.3853340446949005,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293334960937,0.6072626709938049,0.1716509014368057,0.7988402843475342,285.129150390625,284.95001220703125,304.61822509765625,297.5787048339844,300.67877197265625,297.2615051269531,285.1289367675781,1.0,0.5919365882873535,1.0,1.0,0.9310223460197448,1.0,-2.9181511402130127,1.3510555028915403,1.5670955181121826,0.6862403154373169,1.0,1.0,0.0,207.49185180664065,215.0,77230.265625,0.0,2444.981689453125,1.0,278.1499938964844,283.1275634765625,300.5836181640625,305.62664794921875,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417770862579346,1.0,0.0,0.0,3.708555698394776,3.7085793018341056,9.17704539915576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12580.3271484375,0.0,1561.2845458984375,1895.4371337890625,0.0,2858.3232421875,0.9123767614364624,1.0,0.0,3.0,1.0,0.0
17681940,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.123291015625,0.778701901435852,0.374174565076828,0.3413614332675934,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12322998046875,0.8799620866775513,0.5469682216644287,0.5217214822769165,297.4278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12322998046875,0.8794560432434082,0.5470364689826965,0.3846905827522278,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1232604980469,0.7976583242416382,0.402159035205841,0.3856233060359955,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1234130859375,0.6053441166877747,0.1716851592063903,0.7995635271072388,285.1232604980469,284.95001220703125,304.5691833496094,297.5447692871094,300.6542053222656,297.2590026855469,285.1230163574219,1.0,0.5940859913825989,1.0,1.0,0.9339507818222046,1.0,-2.921147108078003,1.3522942066192627,1.568852782249451,0.6865680813789368,1.0,1.0,0.0,210.5677795410156,218.0,77152.578125,0.0,2465.73388671875,1.0,278.1499938964844,283.12255859375,300.5492248535156,305.5860900878906,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426329493522644,1.0,0.0,0.0,3.708555698394776,3.7085793018341056,9.177045967589948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12554.86328125,0.0,1561.28466796875,1895.4371337890625,0.0,2866.324462890625,0.9123767614364624,1.0,0.0,3.0,1.0,0.0
17682000,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.123291015625,0.778701901435852,0.374174565076828,0.3413614332675934,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12322998046875,0.8799620866775513,0.5469682216644287,0.5217214822769165,297.4278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12322998046875,0.8794560432434082,0.5470364689826965,0.3846905827522278,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1232604980469,0.7976583242416382,0.402159035205841,0.3856233060359955,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1234130859375,0.6053441166877747,0.1716851592063903,0.7995635271072388,285.1232604980469,284.95001220703125,304.5691833496094,297.5447692871094,300.6542053222656,297.2590026855469,285.1230163574219,1.0,0.5940859913825989,1.0,1.0,0.9339507818222046,1.0,-2.921147108078003,1.3522942066192627,1.568852782249451,0.6865680813789368,1.0,1.0,0.0,210.5677795410156,218.0,77152.578125,0.0,2465.73388671875,1.0,278.1499938964844,283.12255859375,300.5492248535156,305.5860900878906,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426329493522644,1.0,0.0,0.0,3.708555698394776,3.7085793018341056,9.177045967589948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12554.86328125,0.0,1561.28466796875,1895.4371337890625,0.0,2866.324462890625,0.9123767614364624,1.0,0.0,3.0,1.0,0.0
17682060,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175231933594,0.7759556174278259,0.3737024068832397,0.3410553336143493,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11749267578125,0.8767859935760498,0.5461949706077576,0.521124005317688,297.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11749267578125,0.8783732056617737,0.5501723289489746,0.3869573771953583,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175231933594,0.7952467799186707,0.4023060500621795,0.3858848512172699,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11767578125,0.6034387350082397,0.1717080771923065,0.8002345561981201,285.11749267578125,284.95001220703125,304.52203369140625,297.5128173828125,300.630615234375,297.2564697265625,285.1172790527344,1.0,0.5961976051330566,1.0,1.0,0.9368386268615724,1.0,-2.9239068031311035,1.3534231185913086,1.5704838037490845,0.6868581771850586,1.0,1.0,0.0,213.6381072998047,221.0,77078.0625,0.0,2486.06689453125,1.0,278.1499938964844,283.11773681640625,300.51708984375,305.5478515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434310555458069,1.0,0.0,0.0,3.708555698394776,3.7085795402526855,9.177045967589948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12530.7880859375,0.0,1561.28466796875,1895.4371337890625,0.0,2873.78759765625,0.9123767614364624,1.0,0.0,3.0,1.0,0.0
17682120,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175231933594,0.7759556174278259,0.3737024068832397,0.3410553336143493,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11749267578125,0.8767859935760498,0.5461949706077576,0.521124005317688,297.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11749267578125,0.8783732056617737,0.5501723289489746,0.3869573771953583,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175231933594,0.7952467799186707,0.4023060500621795,0.3858848512172699,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11767578125,0.6034387350082397,0.1717080771923065,0.8002345561981201,285.11749267578125,284.95001220703125,304.52203369140625,297.5128173828125,300.630615234375,297.2564697265625,285.1172790527344,1.0,0.5961976051330566,1.0,1.0,0.9368386268615724,1.0,-2.9239068031311035,1.3534231185913086,1.5704838037490845,0.6868581771850586,1.0,1.0,0.0,213.6381072998047,221.0,77078.0625,0.0,2486.06689453125,1.0,278.1499938964844,283.11773681640625,300.51708984375,305.5478515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434310555458069,1.0,0.0,0.0,3.708555698394776,3.7085795402526855,9.177045967589948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12530.7880859375,0.0,1561.28466796875,1895.4371337890625,0.0,2873.78759765625,0.9123767614364624,1.0,0.0,3.0,1.0,0.0
17682180,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120300292969,0.7732661962509155,0.3732174336910248,0.3407371044158935,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.8736703395843506,0.5453940033912659,0.5204985737800598,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119689941406,0.8773195147514343,0.5532835721969604,0.3892025649547577,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.7928772568702698,0.4024337232112884,0.3861275017261505,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121520996094,0.6015532612800598,0.1717242449522018,0.800872802734375,285.11199951171875,284.95001220703125,304.4771423339844,297.48321533203125,300.6080017089844,297.25408935546875,285.1117858886719,1.0,0.5982832312583923,1.0,1.0,0.93972647190094,1.0,-2.9265296459198,1.354487061500549,1.5720425844192505,0.6871324777603149,1.0,1.0,0.0,216.70367431640625,224.0,77007.640625,0.0,2506.161865234375,1.0,278.1499938964844,283.1131896972656,300.4869384765625,305.51177978515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844123899936676,1.0,0.0,0.0,3.708555698394776,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12508.1552734375,0.0,1561.28466796875,1895.4371337890625,0.0,2880.267822265625,0.9123767614364624,1.0,0.0,3.0,1.0,0.0
17682240,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120300292969,0.7732661962509155,0.3732174336910248,0.3407371044158935,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.8736703395843506,0.5453940033912659,0.5204985737800598,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119689941406,0.8773195147514343,0.5532835721969604,0.3892025649547577,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.7928772568702698,0.4024337232112884,0.3861275017261505,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121520996094,0.6015532612800598,0.1717242449522018,0.800872802734375,285.11199951171875,284.95001220703125,304.4771423339844,297.48321533203125,300.6080017089844,297.25408935546875,285.1117858886719,1.0,0.5982832312583923,1.0,1.0,0.93972647190094,1.0,-2.9265296459198,1.354487061500549,1.5720425844192505,0.6871324777603149,1.0,1.0,0.0,216.70367431640625,224.0,77007.640625,0.0,2506.161865234375,1.0,278.1499938964844,283.1131896972656,300.4869384765625,305.51177978515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844123899936676,1.0,0.0,0.0,3.708555698394776,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12508.1552734375,0.0,1561.28466796875,1895.4371337890625,0.0,2880.267822265625,0.9123767614364624,1.0,0.0,3.0,1.0,0.0
17682300,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094665527344,0.7719441652297974,0.3729698657989502,0.3405729532241821,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10943603515625,0.8721364736557007,0.5449819564819336,0.5201742649078369,297.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10943603515625,0.8768061995506287,0.5548305511474609,0.3903180360794067,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094665527344,0.7917091250419617,0.4024890661239624,0.3862403929233551,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1095886230469,0.6006194353103638,0.1717298328876495,0.801179051399231,285.1094665527344,284.95001220703125,304.4556579589844,297.4693908691406,300.5972595214844,297.2529602050781,285.1092529296875,1.0,0.5993148684501648,1.0,1.0,0.9411703944206238,1.0,-2.927787065505981,1.3549927473068235,1.5727944374084473,0.6872658729553223,1.0,1.0,0.0,218.2321014404297,224.0,76975.265625,0.0,2516.10107421875,1.0,278.1499938964844,283.111083984375,300.4730224609375,305.4950256347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444487452507019,1.0,0.0,0.0,3.708555698394776,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12497.7431640625,0.0,1561.2847900390625,1895.4371337890625,0.0,2883.306640625,0.9123768210411072,1.0,0.0,3.0,1.0,0.0
17682360,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070251464844,0.7706369757652283,0.3727202117443084,0.3404068052768707,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10699462890625,0.8706187605857849,0.5445651412010193,0.5198450684547424,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10699462890625,0.8763019442558289,0.5563738346099854,0.3914307057857513,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070251464844,0.7905521988868713,0.4025407135486603,0.386349618434906,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1071472167969,0.5996916890144348,0.1717344671487808,0.8014804124832153,285.1070251464844,284.95001220703125,304.4349365234375,297.456298828125,300.5868225097656,297.2518615722656,285.1068115234375,1.0,0.6003414392471313,1.0,1.0,0.9426433444023132,1.0,-2.9290225505828857,1.3554856777191162,1.5735368728637695,0.6873962879180908,1.0,1.0,0.0,219.7593231201172,227.0,76944.3125,0.0,2526.002197265625,1.0,278.1499938964844,283.10906982421875,300.45965576171875,305.4789428710937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447405695915222,1.0,0.0,0.0,3.7085559368133545,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12487.7841796875,0.0,1561.2847900390625,1895.4371337890625,0.0,2886.036865234375,0.9123768210411072,1.0,0.0,3.0,1.0,0.0
17682420,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036376953125,0.7686795592308044,0.372336596250534,0.3401500284671783,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036071777344,0.8683435916900635,0.543921172618866,0.5193341970443726,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036071777344,0.8755542039871216,0.5587125420570374,0.3931163847446441,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036071777344,0.7888159155845642,0.4026111364364624,0.386507511138916,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1037292480469,0.5982944369316101,0.1717399358749389,0.8019293546676636,285.1036071777344,284.95001220703125,304.4049377441406,297.4378662109375,300.5717468261719,297.2503356933594,285.1034240722656,1.0,0.601891040802002,1.0,1.0,0.9448822140693665,1.0,-2.9308552742004395,1.356212854385376,1.5746424198150637,0.6875958442687988,1.0,1.0,0.0,222.0760803222656,227.0,76901.7421875,0.0,2540.960693359375,1.0,278.1499938964844,283.1062927246094,300.44091796875,305.4563293457031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451447486877441,1.0,0.0,0.0,3.7085559368133545,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12473.9599609375,0.0,1561.2847900390625,1895.4371337890625,0.0,2889.818359375,0.9123768210411072,1.0,0.0,3.0,1.0,0.0
17682480,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10260009765625,0.7680684328079224,0.3722148835659027,0.340068370103836,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025695800781,0.8676328659057617,0.5437161922454834,0.5191712379455566,297.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025695800781,0.8753222227096558,0.5594496726989746,0.3936476707458496,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10260009765625,0.7882729768753052,0.4026320576667785,0.3865560889244079,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.10272216796875,0.5978562235832214,0.1717414557933807,0.8020700812339783,285.10260009765625,284.95001220703125,304.3958435058594,297.43243408203125,300.5671081542969,297.2498779296875,285.1024169921875,1.0,0.6023785471916199,1.0,1.0,0.945589244365692,1.0,-2.931427240371704,1.3564393520355225,1.574987769126892,0.6876593232154846,1.0,1.0,0.0,222.8074493408203,230.0,76889.0546875,0.0,2545.674072265625,1.0,278.1499938964844,283.10546875,300.43524169921875,305.4494934082031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452521562576294,1.0,0.0,0.0,3.7085559368133545,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12469.8203125,0.0,1561.2847900390625,1895.4371337890625,0.0,2890.8232421875,0.9123768210411072,1.0,0.0,3.0,1.0,0.0
17682540,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990295410156,0.7655626535415649,0.3717038333415985,0.3397237360477447,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990295410156,0.864714503288269,0.5428494811058044,0.5184791684150696,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990295410156,0.874381422996521,0.5625113248825073,0.3958539962768554,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990295410156,0.7860412001609802,0.402709037065506,0.3867478668689728,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09912109375,0.596050500869751,0.171747088432312,0.8026494979858398,285.0990295410156,284.95001220703125,304.3602905273437,297.4119873046875,300.5493469238281,297.2480773925781,285.098876953125,1.0,0.6043957471847534,1.0,1.0,0.9485350847244264,1.0,-2.933760404586792,1.35735821723938,1.5764020681381226,0.6879313588142395,1.0,1.0,0.0,225.84585571289065,233.0,76845.1640625,0.0,2565.1953125,1.0,278.1499938964844,283.10260009765625,300.41461181640625,305.4244689941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456886410713196,1.0,0.0,0.0,3.7085559368133545,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12455.115234375,0.0,1561.2847900390625,1895.4371337890625,0.0,2894.9072265625,0.9123768210411072,1.0,0.0,3.0,1.0,0.0
17682600,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990295410156,0.7655626535415649,0.3717038333415985,0.3397237360477447,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990295410156,0.864714503288269,0.5428494811058044,0.5184791684150696,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990295410156,0.874381422996521,0.5625113248825073,0.3958539962768554,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990295410156,0.7860412001609802,0.402709037065506,0.3867478668689728,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09912109375,0.596050500869751,0.171747088432312,0.8026494979858398,285.0990295410156,284.95001220703125,304.3602905273437,297.4119873046875,300.5493469238281,297.2480773925781,285.098876953125,1.0,0.6043957471847534,1.0,1.0,0.9485350847244264,1.0,-2.933760404586792,1.35735821723938,1.5764020681381226,0.6879313588142395,1.0,1.0,0.0,225.84585571289065,233.0,76845.1640625,0.0,2565.1953125,1.0,278.1499938964844,283.10260009765625,300.41461181640625,305.4244689941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456886410713196,1.0,0.0,0.0,3.7085559368133545,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12455.115234375,0.0,1561.2847900390625,1895.4371337890625,0.0,2894.9072265625,0.9123768210411072,1.0,0.0,3.0,1.0,0.0
17682660,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0963134765625,0.7631181478500366,0.3711910545825958,0.3393767178058624,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962829589844,0.8618630170822144,0.5419725775718689,0.517776370048523,297.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962829589844,0.8734776973724365,0.5655640959739685,0.3980534374713897,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0963134765625,0.783856987953186,0.4027774631977081,0.3869306743144989,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09637451171875,0.5942748188972473,0.1717535108327865,0.8032293915748596,285.0963134765625,284.95001220703125,304.32867431640625,297.39532470703125,300.5334167480469,297.2464599609375,285.09619140625,1.0,0.606399416923523,1.0,1.0,0.9514511823654176,1.0,-2.936058759689331,1.3582634925842283,1.5777952671051023,0.6882197260856628,1.0,1.0,0.0,228.87872314453125,236.0,76812.59375,0.0,2584.654296875,1.0,278.1499938964844,283.1004638671875,300.3974304199219,305.4035949707031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459966778755188,1.0,0.0,0.0,3.7085559368133545,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12443.5390625,0.0,1561.2847900390625,1895.4371337890625,0.0,2897.790283203125,0.9123768210411072,1.0,0.0,3.0,1.0,0.0
17682720,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0963134765625,0.7631181478500366,0.3711910545825958,0.3393767178058624,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962829589844,0.8618630170822144,0.5419725775718689,0.517776370048523,297.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962829589844,0.8734776973724365,0.5655640959739685,0.3980534374713897,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0963134765625,0.783856987953186,0.4027774631977081,0.3869306743144989,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09637451171875,0.5942748188972473,0.1717535108327865,0.8032293915748596,285.0963134765625,284.95001220703125,304.32867431640625,297.39532470703125,300.5334167480469,297.2464599609375,285.09619140625,1.0,0.606399416923523,1.0,1.0,0.9514511823654176,1.0,-2.936058759689331,1.3582634925842283,1.5777952671051023,0.6882197260856628,1.0,1.0,0.0,228.87872314453125,236.0,76812.59375,0.0,2584.654296875,1.0,278.1499938964844,283.1004638671875,300.3974304199219,305.4035949707031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459966778755188,1.0,0.0,0.0,3.7085559368133545,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12443.5390625,0.0,1561.2847900390625,1895.4371337890625,0.0,2897.790283203125,0.9123768210411072,1.0,0.0,3.0,1.0,0.0
17682780,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946044921875,0.7607361674308777,0.3706793487071991,0.3390296399593353,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946044921875,0.8590793609619141,0.5410890579223633,0.5170658826828003,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946044921875,0.8726117014884949,0.5686097145080566,0.4002470970153808,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946044921875,0.7817219495773315,0.4028398394584656,0.3871066868305206,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946655273437,0.5925320982933044,0.17176254093647,0.8038173913955688,285.0946044921875,284.95001220703125,304.3014221191406,297.3827819824219,300.51959228515625,297.2450866699219,285.09454345703125,1.0,0.608391523361206,1.0,1.0,0.9543672800064088,1.0,-2.938342571258545,1.359162449836731,1.5791802406311035,0.6885273456573486,1.0,1.0,0.0,231.905029296875,239.0,76793.5859375,0.0,2604.08203125,1.0,278.1499938964844,283.09918212890625,300.38433837890625,305.3876037597656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461864590644836,1.0,0.0,0.0,3.7085559368133545,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12435.677734375,0.0,1561.2847900390625,1895.4371337890625,0.0,2899.56591796875,0.9123768210411072,1.0,0.0,3.0,1.0,0.0
17682840,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946044921875,0.7607361674308777,0.3706793487071991,0.3390296399593353,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946044921875,0.8590793609619141,0.5410890579223633,0.5170658826828003,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946044921875,0.8726117014884949,0.5686097145080566,0.4002470970153808,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946044921875,0.7817219495773315,0.4028398394584656,0.3871066868305206,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946655273437,0.5925320982933044,0.17176254093647,0.8038173913955688,285.0946044921875,284.95001220703125,304.3014221191406,297.3827819824219,300.51959228515625,297.2450866699219,285.09454345703125,1.0,0.608391523361206,1.0,1.0,0.9543672800064088,1.0,-2.938342571258545,1.359162449836731,1.5791802406311035,0.6885273456573486,1.0,1.0,0.0,231.905029296875,239.0,76793.5859375,0.0,2604.08203125,1.0,278.1499938964844,283.09918212890625,300.38433837890625,305.3876037597656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461864590644836,1.0,0.0,0.0,3.7085559368133545,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12435.677734375,0.0,1561.2847900390625,1895.4371337890625,0.0,2899.56591796875,0.9123768210411072,1.0,0.0,3.0,1.0,0.0
17682900,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940856933594,0.7595672011375427,0.3704242706298828,0.3388565480709076,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940856933594,0.8577118515968323,0.5406463146209717,0.5167092680931091,297.4060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940856933594,0.8721917867660522,0.5701315402984619,0.4013428390026092,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940856933594,0.7806720733642578,0.4028699696063995,0.3871933817863464,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941162109375,0.5916721224784851,0.1717681139707565,0.8041152358055115,285.0940856933594,284.95001220703125,304.2895812988281,297.378173828125,300.5133361816406,297.24444580078125,285.09405517578125,1.0,0.6093846559524536,1.0,1.0,0.9558253288269044,1.0,-2.9394845962524414,1.3596125841140747,1.5798720121383667,0.6886879801750183,1.0,1.0,0.0,233.4173889160156,239.0,76788.3125,0.0,2613.803466796875,1.0,278.1499938964844,283.09881591796875,300.3789978027344,305.3810729980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462030291557312,1.0,0.0,0.0,3.7085559368133545,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12432.8759765625,0.0,1561.2847900390625,1895.4371337890625,0.0,2899.720947265625,0.9123768210411072,1.0,0.0,3.0,1.0,0.0
17682960,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.7584156394004822,0.3701712489128113,0.3386848270893097,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.8563629388809204,0.5402035713195801,0.5163521766662598,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.871782660484314,0.5716518759727478,0.4024374783039093,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.7796362638473511,0.4028998017311096,0.3872793316841125,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.5908228754997253,0.1717754602432251,0.8044195175170898,285.093994140625,284.95001220703125,304.2789611816406,297.3747253417969,300.50799560546875,297.2438659667969,285.093994140625,1.0,0.6103756427764893,1.0,1.0,0.9572916030883788,1.0,-2.94063401222229,1.360065460205078,1.5805684328079224,0.6888571977615356,1.0,1.0,0.0,234.92642211914065,242.0,76789.03125,0.0,2623.528564453125,1.0,278.1499938964844,283.09881591796875,300.3753662109375,305.3765563964844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462238907814026,1.0,0.0,0.0,3.7085559368133545,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12431.66796875,0.0,1561.2847900390625,1895.4371337890625,0.0,2899.916259765625,0.9123768210411072,1.0,0.0,3.0,1.0,0.0
