time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17683020,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.7561599016189575,0.3696710467338562,0.3383458256721496,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.8537164926528931,0.5393207669258118,0.5156393051147461,297.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.8709931373596191,0.5746924877166748,0.4046258330345154,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.7776033878326416,0.4029606580734253,0.3874514400959015,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0947570800781,0.5891523957252502,0.1717950850725174,0.8050472140312195,285.09478759765625,284.95001220703125,304.2616882324219,297.3714904785156,300.4990234375,297.24285888671875,285.0948486328125,1.0,0.6123537421226501,1.0,1.0,0.9602242112159728,1.0,-2.9429612159729004,1.360986351966858,1.5819748640060425,0.6892172694206238,1.0,1.0,0.0,237.94000244140625,245.0,76802.4921875,0.0,2643.03271484375,1.0,278.1499938964844,283.099609375,300.3715515136719,305.3719177246094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461567759513855,1.0,0.0,0.0,3.7085559368133545,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12432.5009765625,0.0,1561.2847900390625,1895.4371337890625,0.0,2899.2880859375,0.9123768210411072,1.0,0.0,3.0,1.0,0.0
17683080,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.7561599016189575,0.3696710467338562,0.3383458256721496,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.8537164926528931,0.5393207669258118,0.5156393051147461,297.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.8709931373596191,0.5746924877166748,0.4046258330345154,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.7776033878326416,0.4029606580734253,0.3874514400959015,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0947570800781,0.5891523957252502,0.1717950850725174,0.8050472140312195,285.09478759765625,284.95001220703125,304.2616882324219,297.3714904785156,300.4990234375,297.24285888671875,285.0948486328125,1.0,0.6123537421226501,1.0,1.0,0.9602242112159728,1.0,-2.9429612159729004,1.360986351966858,1.5819748640060425,0.6892172694206238,1.0,1.0,0.0,237.94000244140625,245.0,76802.4921875,0.0,2643.03271484375,1.0,278.1499938964844,283.099609375,300.3715515136719,305.3719177246094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461567759513855,1.0,0.0,0.0,3.7085559368133545,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12432.5009765625,0.0,1561.2847900390625,1895.4371337890625,0.0,2899.2880859375,0.9123768210411072,1.0,0.0,3.0,1.0,0.0
17683140,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09698486328125,0.7539681196212769,0.3691815435886383,0.3380152583122253,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970153808594,0.85113924741745,0.538445234298706,0.5149317383766174,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970153808594,0.8702422976493835,0.5777344703674316,0.4068142175674438,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09698486328125,0.7756237387657166,0.4030259251594543,0.3876264989376068,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.096923828125,0.5875218510627747,0.1718229800462722,0.8057079911231995,285.09698486328125,284.95001220703125,304.25,297.3735046386719,300.4927673339844,297.2420654296875,285.0971069335937,1.0,0.6143293380737305,1.0,1.0,0.963156759738922,1.0,-2.9453485012054443,1.3619377613067627,1.5834107398986816,0.6896123886108398,1.0,1.0,0.0,240.9471893310547,248.0,76834.5234375,0.0,2662.647705078125,1.0,278.1499938964844,283.1015930175781,300.372802734375,305.37353515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459486365318298,1.0,0.0,0.0,3.7085559368133545,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12438.21484375,0.0,1561.2847900390625,1895.4371337890625,0.0,2897.34033203125,0.9123768210411072,1.0,0.0,3.0,1.0,0.0
17683200,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09698486328125,0.7539681196212769,0.3691815435886383,0.3380152583122253,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970153808594,0.85113924741745,0.538445234298706,0.5149317383766174,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970153808594,0.8702422976493835,0.5777344703674316,0.4068142175674438,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09698486328125,0.7756237387657166,0.4030259251594543,0.3876264989376068,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.096923828125,0.5875218510627747,0.1718229800462722,0.8057079911231995,285.09698486328125,284.95001220703125,304.25,297.3735046386719,300.4927673339844,297.2420654296875,285.0971069335937,1.0,0.6143293380737305,1.0,1.0,0.963156759738922,1.0,-2.9453485012054443,1.3619377613067627,1.5834107398986816,0.6896123886108398,1.0,1.0,0.0,240.9471893310547,248.0,76834.5234375,0.0,2662.647705078125,1.0,278.1499938964844,283.1015930175781,300.372802734375,305.37353515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459486365318298,1.0,0.0,0.0,3.7085559368133545,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12438.21484375,0.0,1561.2847900390625,1895.4371337890625,0.0,2897.34033203125,0.9123768210411072,1.0,0.0,3.0,1.0,0.0
17683260,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003723144531,0.751838743686676,0.3687041997909546,0.3376950621604919,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003723144531,0.8486295938491821,0.5375797748565674,0.5142326951026917,297.4003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.10040283203125,0.8695284128189087,0.5807780623435974,0.4090032875537872,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003723144531,0.7736968398094177,0.403097540140152,0.38780677318573,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10028076171875,0.5859323143959045,0.1718604564666748,0.8064090013504028,285.1003723144531,284.95001220703125,304.2421569824219,297.37896728515625,300.4884033203125,297.2414855957031,285.1005249023437,1.0,0.6163049936294556,1.0,1.0,0.9661365747451782,1.0,-2.9478137493133545,1.3629266023635864,1.584887146949768,0.6900370717048645,1.0,1.0,0.0,243.9489288330078,236.0,76880.71875,0.0,2682.41455078125,1.0,278.1499938964844,283.1045227050781,300.37799072265625,305.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457167148590088,1.0,0.0,0.0,3.7085559368133545,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12447.765625,0.0,1561.2847900390625,1895.4371337890625,0.0,2895.169921875,0.9123768210411072,1.0,0.0,3.0,1.0,0.0
17683320,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003723144531,0.751838743686676,0.3687041997909546,0.3376950621604919,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003723144531,0.8486295938491821,0.5375797748565674,0.5142326951026917,297.4003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.10040283203125,0.8695284128189087,0.5807780623435974,0.4090032875537872,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003723144531,0.7736968398094177,0.403097540140152,0.38780677318573,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10028076171875,0.5859323143959045,0.1718604564666748,0.8064090013504028,285.1003723144531,284.95001220703125,304.2421569824219,297.37896728515625,300.4884033203125,297.2414855957031,285.1005249023437,1.0,0.6163049936294556,1.0,1.0,0.9661365747451782,1.0,-2.9478137493133545,1.3629266023635864,1.584887146949768,0.6900370717048645,1.0,1.0,0.0,243.9489288330078,236.0,76880.71875,0.0,2682.41455078125,1.0,278.1499938964844,283.1045227050781,300.37799072265625,305.38055419921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457167148590088,1.0,0.0,0.0,3.7085559368133545,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12447.765625,0.0,1561.2847900390625,1895.4371337890625,0.0,2895.169921875,0.9123768210411072,1.0,0.0,3.0,1.0,0.0
17683380,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011657714844,0.7539222240447998,0.3682537972927093,0.33714160323143,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011657714844,0.8509160876274109,0.5367286205291748,0.5132802128791809,297.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011657714844,0.8739555478096008,0.5838327407836914,0.4110022485256195,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011657714844,0.7763277888298035,0.4031841456890106,0.3877329528331756,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011657714844,0.5881338119506836,0.1719216555356979,0.8059313297271729,285.1011657714844,284.95001220703125,304.2360534667969,297.38592529296875,300.48486328125,297.2411804199219,285.10113525390625,1.0,0.613815188407898,1.0,1.0,0.9691163897514344,1.0,-2.9477462768554688,1.3626776933670044,1.585068702697754,0.6898300051689148,1.0,1.0,0.0,240.15611267089844,224.0,76892.2578125,0.0,2663.214599609375,1.0,278.1499938964844,283.1054992675781,300.3847351074219,305.3883972167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454717993736267,1.0,0.0,0.0,3.7085559368133545,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12452.607421875,0.0,1561.2847900390625,1895.4371337890625,0.0,2892.878173828125,0.9123768210411072,1.0,0.0,3.0,1.0,0.0
17683440,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011657714844,0.7539222240447998,0.3682537972927093,0.33714160323143,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011657714844,0.8509160876274109,0.5367286205291748,0.5132802128791809,297.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011657714844,0.8739555478096008,0.5838327407836914,0.4110022485256195,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011657714844,0.7763277888298035,0.4031841456890106,0.3877329528331756,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011657714844,0.5881338119506836,0.1719216555356979,0.8059313297271729,285.1011657714844,284.95001220703125,304.2360534667969,297.38592529296875,300.48486328125,297.2411804199219,285.10113525390625,1.0,0.613815188407898,1.0,1.0,0.9691163897514344,1.0,-2.9477462768554688,1.3626776933670044,1.585068702697754,0.6898300051689148,1.0,1.0,0.0,240.15611267089844,224.0,76892.2578125,0.0,2663.214599609375,1.0,278.1499938964844,283.1054992675781,300.3847351074219,305.3883972167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454717993736267,1.0,0.0,0.0,3.7085559368133545,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12452.607421875,0.0,1561.2847900390625,1895.4371337890625,0.0,2892.878173828125,0.9123768210411072,1.0,0.0,3.0,1.0,0.0
17683500,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10076904296875,0.7560595273971558,0.3680506944656372,0.3368224203586578,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10076904296875,0.8532972931861877,0.5363157987594604,0.5127508044242859,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10076904296875,0.8775116205215454,0.585370659828186,0.4119609594345093,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.10076904296875,0.7788217067718506,0.4032419621944427,0.3876442313194275,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10076904296875,0.5902109742164612,0.1719761192798614,0.8054831027984619,285.10076904296875,284.95001220703125,304.2336120605469,297.3899230957031,300.4835205078125,297.2412109375,285.1007080078125,1.0,0.611702024936676,1.0,1.0,0.97060626745224,1.0,-2.9472341537475586,1.3623247146606443,1.584909439086914,0.6895885467529297,1.0,1.0,0.0,236.6182556152344,224.0,76891.765625,0.0,2644.458740234375,1.0,278.1499938964844,283.10546875,300.3886108398437,305.3923034667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453292846679688,1.0,0.0,0.0,3.7085559368133545,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12453.888671875,0.0,1561.2847900390625,1895.4371337890625,0.0,2891.544677734375,0.9123768210411072,1.0,0.0,3.0,1.0,0.0
17683560,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1002502441406,0.7586848735809326,0.3678607046604156,0.3364923298358917,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1002502441406,0.8562267422676086,0.5359112024307251,0.5122050642967224,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1002502441406,0.8816640973091125,0.5869148969650269,0.4129063785076141,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1002502441406,0.7818331718444824,0.4033087491989136,0.3875399529933929,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10028076171875,0.5927033424377441,0.1720461249351501,0.8049899935722351,285.1002502441406,284.95001220703125,304.2315368652344,297.39422607421875,300.4823608398437,297.2413635253906,285.1002197265625,1.0,0.6092313528060913,1.0,1.0,0.9720545411109924,1.0,-2.9465999603271484,1.3619163036346436,1.584683537483215,0.6893172264099121,1.0,1.0,0.0,232.46408081054688,212.0,76890.5546875,0.0,2622.3828125,1.0,278.1499938964844,283.1054077148437,300.39276123046875,305.3963623046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451679348945618,1.0,0.0,0.0,3.7085559368133545,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12455.1171875,0.0,1561.2847900390625,1895.4371337890625,0.0,2890.03515625,0.9123768210411072,1.0,0.0,3.0,1.0,0.0
17683620,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.09942626953125,0.7639636397361755,0.3675662279129028,0.3359277248382568,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09942626953125,0.8621212840080261,0.5352479815483093,0.5112690925598145,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09942626953125,0.8896872997283936,0.5895225405693054,0.4144782423973083,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09942626953125,0.7877932786941528,0.4034383594989776,0.3873469233512878,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0994567871094,0.5975765585899353,0.1721936762332916,0.8041344881057739,285.09942626953125,284.95001220703125,304.2288818359375,297.4021911621094,300.4809265136719,297.2418212890625,285.0993957519531,1.0,0.6045626997947693,1.0,1.0,0.974487602710724,1.0,-2.945425271987915,1.361180305480957,1.5842448472976685,0.6888332366943359,1.0,1.0,0.0,224.60438537597656,212.0,76889.5546875,0.0,2580.688720703125,1.0,278.1499938964844,283.1053466796875,300.40045166015625,305.40386962890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448641300201416,1.0,0.0,0.0,3.7085559368133545,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12457.5498046875,0.0,1561.2847900390625,1895.4371337890625,0.0,2887.192626953125,0.9123768210411072,1.0,0.0,3.0,1.0,0.0
17683680,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09930419921875,0.765068531036377,0.3675126731395721,0.335819661617279,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09930419921875,0.8633554577827454,0.5351234078407288,0.5110894441604614,297.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992736816406,0.8913331627845764,0.5900205373764038,0.4147763252258301,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09930419921875,0.7890290021896362,0.4034648239612579,0.3873088955879211,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09930419921875,0.5985760688781738,0.1722248345613479,0.8039714097976685,285.09930419921875,284.95001220703125,304.2284851074219,297.40380859375,300.480712890625,297.2419128417969,285.0992431640625,1.0,0.6036266088485718,1.0,1.0,0.9749510288238524,1.0,-2.945195198059082,1.3610376119613647,1.5841577053070068,0.6887396574020386,1.0,1.0,0.0,223.03106689453125,200.0,76889.625,0.0,2572.356689453125,1.0,278.1499938964844,283.1053466796875,300.4020080566406,305.4053955078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448017239570618,1.0,0.0,0.0,3.7085559368133545,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12458.08203125,0.0,1561.2847900390625,1895.4371337890625,0.0,2886.609130859375,0.9123768210411072,1.0,0.0,3.0,1.0,0.0
17683740,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09869384765625,0.7729553580284119,0.3672095537185669,0.3351458311080932,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09869384765625,0.8721689581871033,0.5343680381774902,0.5099596977233887,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09869384765625,0.9027494192123412,0.5931488871574402,0.4166294038295746,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09869384765625,0.797730028629303,0.4036529064178467,0.3870638012886047,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.09869384765625,0.6055226922035217,0.1724585592746734,0.8029937744140625,285.09869384765625,284.95001220703125,304.22674560546875,297.4144897460937,300.4798889160156,297.2427673339844,285.0986633300781,1.0,0.5973398685455322,1.0,1.0,0.9778475761413574,1.0,-2.943787336349488,1.3601619005203247,1.583625555038452,0.6881635189056396,1.0,1.0,0.0,212.4555206298828,188.0,76893.671875,0.0,2516.63330078125,1.0,278.1499938964844,283.1055908203125,300.41259765625,305.416015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444074392318726,1.0,0.0,0.0,3.7085559368133545,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12462.3271484375,0.0,1561.2847900390625,1895.4371337890625,0.0,2882.920166015625,0.9123768210411072,1.0,0.0,3.0,1.0,0.0
17683800,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09869384765625,0.7729553580284119,0.3672095537185669,0.3351458311080932,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09869384765625,0.8721689581871033,0.5343680381774902,0.5099596977233887,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09869384765625,0.9027494192123412,0.5931488871574402,0.4166294038295746,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09869384765625,0.797730028629303,0.4036529064178467,0.3870638012886047,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.09869384765625,0.6055226922035217,0.1724585592746734,0.8029937744140625,285.09869384765625,284.95001220703125,304.22674560546875,297.4144897460937,300.4798889160156,297.2427673339844,285.0986633300781,1.0,0.5973398685455322,1.0,1.0,0.9778475761413574,1.0,-2.943787336349488,1.3601619005203247,1.583625555038452,0.6881635189056396,1.0,1.0,0.0,212.4555206298828,188.0,76893.671875,0.0,2516.63330078125,1.0,278.1499938964844,283.1055908203125,300.41259765625,305.416015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444074392318726,1.0,0.0,0.0,3.7085559368133545,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12462.3271484375,0.0,1561.2847900390625,1895.4371337890625,0.0,2882.920166015625,0.9123768210411072,1.0,0.0,3.0,1.0,0.0
17683860,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985717773437,0.7821478843688965,0.3669413030147552,0.3344835042953491,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985717773437,0.8824516534805298,0.5336401462554932,0.5088341236114502,297.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985717773437,0.9164780378341676,0.5962932109832764,0.418477863073349,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985717773437,0.8076431155204773,0.4038660526275635,0.3868212103843689,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985717773437,0.6132261157035828,0.1727346777915954,0.802109956741333,285.0985717773437,284.95001220703125,304.22625732421875,297.4262390136719,300.4797058105469,297.2438049316406,285.0985717773437,1.0,0.5906960964202881,1.0,1.0,0.9806658029556274,1.0,-2.9425048828125,1.3593565225601196,1.5831482410430908,0.6876289248466492,1.0,1.0,0.0,201.32945251464844,176.0,76903.8984375,0.0,2458.431884765625,1.0,278.1499938964844,283.106201171875,300.4241943359375,305.4281311035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439895510673523,1.0,0.0,0.0,3.7085559368133545,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12467.97265625,0.0,1561.2847900390625,1895.4371337890625,0.0,2879.011474609375,0.9123768210411072,1.0,0.0,3.0,1.0,0.0
17683920,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985717773437,0.7821478843688965,0.3669413030147552,0.3344835042953491,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985717773437,0.8824516534805298,0.5336401462554932,0.5088341236114502,297.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985717773437,0.9164780378341676,0.5962932109832764,0.418477863073349,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985717773437,0.8076431155204773,0.4038660526275635,0.3868212103843689,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985717773437,0.6132261157035828,0.1727346777915954,0.802109956741333,285.0985717773437,284.95001220703125,304.22625732421875,297.4262390136719,300.4797058105469,297.2438049316406,285.0985717773437,1.0,0.5906960964202881,1.0,1.0,0.9806658029556274,1.0,-2.9425048828125,1.3593565225601196,1.5831482410430908,0.6876289248466492,1.0,1.0,0.0,201.32945251464844,176.0,76903.8984375,0.0,2458.431884765625,1.0,278.1499938964844,283.106201171875,300.4241943359375,305.4281311035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439895510673523,1.0,0.0,0.0,3.7085559368133545,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12467.97265625,0.0,1561.2847900390625,1895.4371337890625,0.0,2879.011474609375,0.9123768210411072,1.0,0.0,3.0,1.0,0.0
17683980,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990295410156,0.7926594018936157,0.3667030036449432,0.3338367342948913,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990295410156,0.894228458404541,0.5329373478889465,0.5077196955680847,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990295410156,0.9327328205108644,0.5994496941566467,0.420325756072998,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990295410156,0.8182427287101746,0.4041009843349457,0.3865869343280792,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989990234375,0.6213200092315674,0.1730465292930603,0.8013319373130798,285.0990295410156,284.95001220703125,304.2268371582031,297.4389038085937,300.4801330566406,297.2449645996094,285.0990295410156,1.0,0.5838270783424377,1.0,1.0,0.9834840297698976,1.0,-2.941392660140991,1.3586382865905762,1.5827544927597046,0.6871434450149536,1.0,1.0,0.0,189.88650512695312,164.0,76920.8984375,0.0,2398.997314453125,1.0,278.1499938964844,283.1072692871094,300.4367980957031,305.4416809082031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435614109039307,1.0,0.0,0.0,3.7085559368133545,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12475.123046875,0.0,1561.2847900390625,1895.4371337890625,0.0,2875.0068359375,0.9123768210411072,1.0,0.0,3.0,1.0,0.0
17684040,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990295410156,0.7926594018936157,0.3667030036449432,0.3338367342948913,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990295410156,0.894228458404541,0.5329373478889465,0.5077196955680847,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990295410156,0.9327328205108644,0.5994496941566467,0.420325756072998,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990295410156,0.8182427287101746,0.4041009843349457,0.3865869343280792,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989990234375,0.6213200092315674,0.1730465292930603,0.8013319373130798,285.0990295410156,284.95001220703125,304.2268371582031,297.4389038085937,300.4801330566406,297.2449645996094,285.0990295410156,1.0,0.5838270783424377,1.0,1.0,0.9834840297698976,1.0,-2.941392660140991,1.3586382865905762,1.5827544927597046,0.6871434450149536,1.0,1.0,0.0,189.88650512695312,164.0,76920.8984375,0.0,2398.997314453125,1.0,278.1499938964844,283.1072692871094,300.4367980957031,305.4416809082031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435614109039307,1.0,0.0,0.0,3.7085559368133545,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12475.123046875,0.0,1561.2847900390625,1895.4371337890625,0.0,2875.0068359375,0.9123768210411072,1.0,0.0,3.0,1.0,0.0
17684100,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0994567871094,0.7984310984611511,0.3665943145751953,0.3335199952125549,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0994567871094,0.9007047414779663,0.5325952768325806,0.507168173789978,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0994567871094,0.9414963126182556,0.6010316014289856,0.4212499558925628,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0994567871094,0.8238419890403748,0.4042260944843292,0.3864740431308746,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09942626953125,0.6255810856819153,0.1732146739959716,0.8009848594665527,285.0994567871094,284.95001220703125,304.2274780273437,297.445556640625,300.48052978515625,297.2455444335937,285.0994873046875,1.0,0.5803318619728088,1.0,1.0,0.9848931431770324,1.0,-2.940908193588257,1.358315348625183,1.5825928449630735,0.6869211792945862,1.0,1.0,0.0,184.08834838867188,164.0,76931.90625,0.0,2369.0400390625,1.0,278.1499938964844,283.10797119140625,300.4434509277344,305.448974609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433459401130676,1.0,0.0,0.0,3.7085559368133545,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12479.2490234375,0.0,1561.2847900390625,1895.4371337890625,0.0,2872.99169921875,0.9123768210411072,1.0,0.0,3.0,1.0,0.0
17684160,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000366210937,0.8045745491981506,0.3664935529232025,0.333208680152893,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000366210937,0.9077548980712892,0.5322603583335876,0.5066215395927429,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000366210937,0.950533390045166,0.60261470079422,0.4221739470958709,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000366210937,0.8297571539878845,0.404356837272644,0.3863646984100342,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000061035156,0.6300825476646423,0.1733918935060501,0.8006707429885864,285.1000366210937,284.95001220703125,304.2283630371094,297.452392578125,300.4810485839844,297.24615478515625,285.1000671386719,1.0,0.5767999291419983,1.0,1.0,0.9863013029098512,1.0,-2.940480709075928,1.358021259307861,1.582459568977356,0.6867151856422424,1.0,1.0,0.0,178.243896484375,152.0,76944.765625,0.0,2338.961181640625,1.0,278.1499938964844,283.1087951660156,300.4502868652344,305.4566650390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431331515312195,1.0,0.0,0.0,3.7085559368133545,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12483.7783203125,0.0,1561.2847900390625,1895.4371337890625,0.0,2871.002197265625,0.9123768210411072,1.0,0.0,3.0,1.0,0.0
17684220,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015319824219,0.8174830675125122,0.3663075864315033,0.332598328590393,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015319824219,0.924554169178009,0.5316051840782166,0.5055400729179382,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015319824219,0.9688670635223388,0.6057854294776917,0.4240234196186065,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015319824219,0.8428136110305786,0.4046299159526825,0.3861549794673919,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014709472656,0.6400443315505981,0.1737641096115112,0.8001143932342529,285.1015319824219,284.95001220703125,304.2307434082031,297.4665832519531,300.4823913574219,297.2474060058594,285.1015930175781,1.0,0.5696651935577393,1.0,1.0,0.9891176819801332,1.0,-2.939746856689453,1.3574944734573364,1.5822523832321167,0.6863382458686829,1.0,1.0,0.0,166.5056915283203,140.0,76974.28125,0.0,2278.80126953125,1.0,278.1499938964844,283.11065673828125,300.4644470214844,305.47271728515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426985144615173,1.0,0.0,0.0,3.7085559368133545,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12493.654296875,0.0,1561.2847900390625,1895.4371337890625,0.0,2866.937744140625,0.9123768210411072,1.0,0.0,3.0,1.0,0.0
17684280,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015319824219,0.8174830675125122,0.3663075864315033,0.332598328590393,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015319824219,0.924554169178009,0.5316051840782166,0.5055400729179382,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015319824219,0.9688670635223388,0.6057854294776917,0.4240234196186065,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015319824219,0.8428136110305786,0.4046299159526825,0.3861549794673919,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014709472656,0.6400443315505981,0.1737641096115112,0.8001143932342529,285.1015319824219,284.95001220703125,304.2307434082031,297.4665832519531,300.4823913574219,297.2474060058594,285.1015930175781,1.0,0.5696651935577393,1.0,1.0,0.9891176819801332,1.0,-2.939746856689453,1.3574944734573364,1.5822523832321167,0.6863382458686829,1.0,1.0,0.0,166.5056915283203,140.0,76974.28125,0.0,2278.80126953125,1.0,278.1499938964844,283.11065673828125,300.4644470214844,305.47271728515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426985144615173,1.0,0.0,0.0,3.7085559368133545,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12493.654296875,0.0,1561.2847900390625,1895.4371337890625,0.0,2866.937744140625,0.9123768210411072,1.0,0.0,3.0,1.0,0.0
17684340,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.103515625,0.8315509557723999,0.3661456406116485,0.3320066630840301,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.103515625,0.9441736936569214,0.5309758186340332,0.5044792294502258,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.103515625,0.98687082529068,0.6089585423469543,0.4258723855018616,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.103515625,0.8581647872924805,0.4049201905727386,0.3859584629535675,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1034545898437,0.6518486142158508,0.1741633415222168,0.799666166305542,285.103515625,284.95001220703125,304.2338256835937,297.4813842773437,300.4840087890625,297.2484741210937,285.1036071777344,1.0,0.5624418258666992,1.0,1.0,0.991934061050415,1.0,-2.939211845397949,1.3570680618286133,1.582143783569336,0.6860182285308838,1.0,1.0,0.0,154.68826293945312,128.0,77009.734375,0.0,2218.615966796875,1.0,278.1499938964844,283.1129150390625,300.47930908203125,305.4898986816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422704339027405,1.0,0.0,0.0,3.7085559368133545,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12504.8076171875,0.0,1561.2847900390625,1895.4371337890625,0.0,2862.935302734375,0.9123768210411072,1.0,0.0,3.0,1.0,0.0
17684400,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.103515625,0.8315509557723999,0.3661456406116485,0.3320066630840301,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.103515625,0.9441736936569214,0.5309758186340332,0.5044792294502258,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.103515625,0.98687082529068,0.6089585423469543,0.4258723855018616,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.103515625,0.8581647872924805,0.4049201905727386,0.3859584629535675,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1034545898437,0.6518486142158508,0.1741633415222168,0.799666166305542,285.103515625,284.95001220703125,304.2338256835937,297.4813842773437,300.4840087890625,297.2484741210937,285.1036071777344,1.0,0.5624418258666992,1.0,1.0,0.991934061050415,1.0,-2.939211845397949,1.3570680618286133,1.582143783569336,0.6860182285308838,1.0,1.0,0.0,154.68826293945312,128.0,77009.734375,0.0,2218.615966796875,1.0,278.1499938964844,283.1129150390625,300.47930908203125,305.4898986816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422704339027405,1.0,0.0,0.0,3.7085559368133545,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12504.8076171875,0.0,1561.2847900390625,1895.4371337890625,0.0,2862.935302734375,0.9123768210411072,1.0,0.0,3.0,1.0,0.0
17684460,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968933105469,0.8464465141296387,0.365945965051651,0.3314299285411834,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968322753906,0.9634649753570556,0.5302968621253967,0.503426194190979,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968322753906,0.9990000128746032,0.6132183074951172,0.4232283234596252,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09686279296875,0.8748276829719543,0.4051614999771118,0.3857685327529907,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970458984375,0.6648131608963013,0.1745513975620269,0.7993836998939514,285.09686279296875,284.95001220703125,304.23748779296875,297.4967041015625,300.4877624511719,297.25390625,285.0965270996094,1.0,0.5546520352363586,1.0,1.0,0.9947779774665833,1.0,-2.9316229820251465,1.3531897068023682,1.578433394432068,0.6839163899421692,1.0,1.0,0.0,143.57077026367188,131.0,76933.9375,0.0,2151.2255859375,1.0,278.1499938964844,283.10858154296875,300.4940185546875,305.5019226074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416820168495178,1.0,0.0,0.0,3.7085559368133545,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12498.185546875,0.0,1561.2847900390625,1895.4371337890625,0.0,2857.43408203125,0.9123768210411072,1.0,0.0,3.0,1.0,0.0
17684520,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968933105469,0.8464465141296387,0.365945965051651,0.3314299285411834,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968322753906,0.9634649753570556,0.5302968621253967,0.503426194190979,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968322753906,0.9990000128746032,0.6132183074951172,0.4232283234596252,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09686279296875,0.8748276829719543,0.4051614999771118,0.3857685327529907,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970458984375,0.6648131608963013,0.1745513975620269,0.7993836998939514,285.09686279296875,284.95001220703125,304.23748779296875,297.4967041015625,300.4877624511719,297.25390625,285.0965270996094,1.0,0.5546520352363586,1.0,1.0,0.9947779774665833,1.0,-2.9316229820251465,1.3531897068023682,1.578433394432068,0.6839163899421692,1.0,1.0,0.0,143.57077026367188,131.0,76933.9375,0.0,2151.2255859375,1.0,278.1499938964844,283.10858154296875,300.4940185546875,305.5019226074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416820168495178,1.0,0.0,0.0,3.7085559368133545,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12498.185546875,0.0,1561.2847900390625,1895.4371337890625,0.0,2857.43408203125,0.9123768210411072,1.0,0.0,3.0,1.0,0.0
17684580,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0861511230469,0.8523139357566833,0.3656901717185974,0.33107390999794,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.9701987504959106,0.5295562148094177,0.5026004314422607,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.9990000128746032,0.6186164021492004,0.4137905240058899,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0861511230469,0.8815810680389404,0.4053411781787872,0.3858056664466858,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863952636719,0.670339047908783,0.1749137490987777,0.8003198504447937,285.08612060546875,284.95001220703125,304.2416076660156,297.51239013671875,300.494140625,297.2640075683594,285.0857238769531,1.0,0.5510809421539307,1.0,1.0,0.9976218938827516,1.0,-2.921921730041504,1.3483046293258667,1.5736169815063477,0.681177020072937,1.0,1.0,0.0,139.3266143798828,134.0,76822.6796875,0.0,2112.104248046875,1.0,278.1499938964844,283.1014404296875,300.5087890625,305.5105285644531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409467339515686,1.0,0.0,0.0,3.7085559368133545,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12484.1181640625,0.0,1561.2847900390625,1895.4371337890625,0.0,2850.561767578125,0.9123768210411072,1.0,0.0,3.0,1.0,0.0
17684640,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0861511230469,0.8523139357566833,0.3656901717185974,0.33107390999794,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.9701987504959106,0.5295562148094177,0.5026004314422607,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.9990000128746032,0.6186164021492004,0.4137905240058899,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0861511230469,0.8815810680389404,0.4053411781787872,0.3858056664466858,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863952636719,0.670339047908783,0.1749137490987777,0.8003198504447937,285.08612060546875,284.95001220703125,304.2416076660156,297.51239013671875,300.494140625,297.2640075683594,285.0857238769531,1.0,0.5510809421539307,1.0,1.0,0.9976218938827516,1.0,-2.921921730041504,1.3483046293258667,1.5736169815063477,0.681177020072937,1.0,1.0,0.0,139.3266143798828,134.0,76822.6796875,0.0,2112.104248046875,1.0,278.1499938964844,283.1014404296875,300.5087890625,305.5105285644531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409467339515686,1.0,0.0,0.0,3.7085559368133545,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12484.1181640625,0.0,1561.2847900390625,1895.4371337890625,0.0,2850.561767578125,0.9123768210411072,1.0,0.0,3.0,1.0,0.0
17684700,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.8537222743034363,0.365554004907608,0.3309186100959778,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08355712890625,0.971695601940155,0.5291735529899597,0.5022075176239014,297.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835266113281,0.9990000128746032,0.621566891670227,0.411496639251709,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08355712890625,0.8832821846008301,0.4054140150547027,0.3858414590358734,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08367919921875,0.6718339323997498,0.1750917285680771,0.8009458184242249,285.08355712890625,284.95001220703125,304.2438049316406,297.5203552246094,300.4980773925781,297.27001953125,285.0833740234375,1.0,0.5501658320426941,1.0,1.0,0.999043881893158,1.0,-2.9192891120910645,1.3469496965408323,1.5723395347595217,0.6803697943687439,1.0,1.0,0.0,138.2962188720703,134.0,76805.0,0.0,2102.517578125,1.0,278.1499938964844,283.1000366210937,300.5166015625,305.51611328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405569195747375,1.0,0.0,0.0,3.7085559368133545,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12483.048828125,0.0,1561.2847900390625,1895.4371337890625,0.0,2846.919189453125,0.9123768210411072,1.0,0.0,3.0,1.0,0.0
17684760,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830078125,0.8545466661453247,0.3654221594333648,0.330778419971466,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830078125,0.9725157618522644,0.5287957787513733,0.5018298029899597,297.4520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830078125,0.9990000128746032,0.6244505643844604,0.4101034104824066,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830078125,0.8843427896499634,0.405487060546875,0.3858886957168579,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830078125,0.6728416085243225,0.1752701699733734,0.8016399145126343,285.0830078125,284.95001220703125,304.2460632324219,297.5283508300781,300.5018615722656,297.2754821777344,285.0830078125,1.0,0.5496549606323242,0.9989017844200134,0.9989017844200134,0.9992350935935974,1.0,-2.9178805351257324,1.3462122678756714,1.5716683864593506,0.6799109578132629,1.0,1.0,0.0,137.67962646484375,137.0,76809.09375,0.0,2097.067626953125,1.0,278.1499938964844,283.10009765625,300.52471923828125,305.5234680175781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401997089385986,1.0,0.0,0.0,3.7085559368133545,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12485.9658203125,0.0,1561.2847900390625,1895.4371337890625,0.0,2843.581298828125,0.9123768210411072,1.0,0.0,3.0,1.0,0.0
17684820,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0864562988281,0.8546940684318542,0.3651934564113617,0.3305628895759582,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.972484827041626,0.5281267166137695,0.5011871457099915,297.4656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.9990000128746032,0.6293734312057495,0.4096190929412842,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08648681640625,0.8847997188568115,0.4056349098682403,0.3860160708427429,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.6735454797744751,0.1755977869033813,0.8030720949172974,285.08648681640625,284.95001220703125,304.2503356933594,297.543212890625,300.5076904296875,297.28302001953125,285.08673095703125,1.0,0.5496478080749512,0.9968811273574828,0.9968811273574828,0.9995869398117064,1.0,-2.918138027191162,1.3462424278259275,1.5718955993652344,0.679833173751831,1.0,1.0,0.0,137.49237060546875,137.0,76865.65625,0.0,2096.573486328125,1.0,278.1499938964844,283.1034545898437,300.5402526855469,305.54132080078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396821022033691,1.0,0.0,0.0,3.7085559368133545,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12500.3017578125,0.0,1561.2847900390625,1895.4371337890625,0.0,2838.745361328125,0.9123768210411072,1.0,0.0,3.0,1.0,0.0
17684880,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869445800781,0.8546550273895264,0.3651741147041321,0.3305458128452301,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08697509765625,0.9724241495132446,0.5280697345733643,0.5011335611343384,297.46661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08697509765625,0.9990000128746032,0.6297827959060669,0.4096554219722748,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869445800781,0.8847830295562744,0.4056485295295715,0.3860289454460144,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.6735629439353943,0.1756261587142944,0.803202211856842,285.0869445800781,284.95001220703125,304.250732421875,297.54449462890625,300.5081481933594,297.2835693359375,285.08721923828125,1.0,0.5496824383735657,0.9967054128646852,0.9967054128646852,0.9996175169944764,1.0,-2.918268203735352,1.3462973833084106,1.571970820426941,0.6798553466796875,1.0,1.0,0.0,137.51173400878906,140.0,76872.40625,0.0,2096.890380859375,1.0,278.1499938964844,283.1038818359375,300.5416259765625,305.54302978515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396433591842651,1.0,0.0,0.0,3.7085559368133545,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12501.8818359375,0.0,1561.2847900390625,1895.4371337890625,0.0,2838.38330078125,0.9123768210411072,1.0,0.0,3.0,1.0,0.0
