time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17684940,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955810546875,0.8532782196998596,0.3649392127990722,0.3303602337837219,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956420898437,0.9706635475158693,0.5273844599723816,0.5005100965499878,297.4731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956420898437,0.9990000128746032,0.6344780325889587,0.4114609956741333,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956115722656,0.8836105465888977,0.4058373868465423,0.3862282335758209,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953369140625,0.6730227470397949,0.1759749948978424,0.8049083948135376,285.0956115722656,284.95001220703125,304.2554626464844,297.5606994628906,300.5125732421875,297.2877502441406,285.0960388183594,1.0,0.5507215857505798,0.9945090413093568,0.9945090413093568,1.0,1.0,-2.9217538833618164,1.3478868007659912,1.5738670825958252,0.6806303858757019,1.0,1.0,0.0,138.36965942382812,143.0,76987.171875,0.0,2107.06640625,1.0,278.1499938964844,283.111083984375,300.5587158203125,305.5669250488281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392860889434814,1.0,0.0,0.0,3.7085559368133545,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12527.12890625,0.0,1561.2847900390625,1895.4371337890625,0.0,2835.0458984375,0.9123768210411072,1.0,0.0,3.0,1.0,0.0
17685000,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955810546875,0.8532782196998596,0.3649392127990722,0.3303602337837219,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956420898437,0.9706635475158693,0.5273844599723816,0.5005100965499878,297.4731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956420898437,0.9990000128746032,0.6344780325889587,0.4114609956741333,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956115722656,0.8836105465888977,0.4058373868465423,0.3862282335758209,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953369140625,0.6730227470397949,0.1759749948978424,0.8049083948135376,285.0956115722656,284.95001220703125,304.2554626464844,297.5606994628906,300.5125732421875,297.2877502441406,285.0960388183594,1.0,0.5507215857505798,0.9945090413093568,0.9945090413093568,1.0,1.0,-2.9217538833618164,1.3478868007659912,1.5738670825958252,0.6806303858757019,1.0,1.0,0.0,138.36965942382812,143.0,76987.171875,0.0,2107.06640625,1.0,278.1499938964844,283.111083984375,300.5587158203125,305.5669250488281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392860889434814,1.0,0.0,0.0,3.7085559368133545,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12527.12890625,0.0,1561.2847900390625,1895.4371337890625,0.0,2835.0458984375,0.9123768210411072,1.0,0.0,3.0,1.0,0.0
17685060,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10711669921875,0.8509562015533447,0.3647087812423706,0.3302027881145477,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072082519531,0.9677855968475342,0.5267325043678284,0.4999427497386932,297.4735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10723876953125,0.9990000128746032,0.6386169791221619,0.4147416353225708,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1071472167969,0.8814125061035156,0.4060518741607666,0.3864755034446716,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068420410156,0.6716634035110474,0.1763121932744979,0.8066795468330383,285.107177734375,284.95001220703125,304.2601318359375,297.5768737792969,300.515380859375,297.288818359375,285.1076965332031,1.0,0.5524226427078247,0.9916730523109436,0.9916730523109436,1.0,1.0,-2.9272501468658447,1.3504446744918823,1.576805591583252,0.6819377541542053,1.0,1.0,0.0,139.90711975097656,146.0,77133.6953125,0.0,2124.078125,1.0,278.1499938964844,283.1203918457031,300.5756225585937,305.5932006835937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390782475471497,1.0,0.0,0.0,3.7085559368133545,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12558.0986328125,0.0,1561.2847900390625,1895.4371337890625,0.0,2833.1044921875,0.9123768210411072,1.0,0.0,3.0,1.0,0.0
17685120,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10711669921875,0.8509562015533447,0.3647087812423706,0.3302027881145477,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072082519531,0.9677855968475342,0.5267325043678284,0.4999427497386932,297.4735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10723876953125,0.9990000128746032,0.6386169791221619,0.4147416353225708,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1071472167969,0.8814125061035156,0.4060518741607666,0.3864755034446716,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068420410156,0.6716634035110474,0.1763121932744979,0.8066795468330383,285.107177734375,284.95001220703125,304.2601318359375,297.5768737792969,300.515380859375,297.288818359375,285.1076965332031,1.0,0.5524226427078247,0.9916730523109436,0.9916730523109436,1.0,1.0,-2.9272501468658447,1.3504446744918823,1.576805591583252,0.6819377541542053,1.0,1.0,0.0,139.90711975097656,146.0,77133.6953125,0.0,2124.078125,1.0,278.1499938964844,283.1203918457031,300.5756225585937,305.5932006835937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390782475471497,1.0,0.0,0.0,3.7085559368133545,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12558.0986328125,0.0,1561.2847900390625,1895.4371337890625,0.0,2833.1044921875,0.9123768210411072,1.0,0.0,3.0,1.0,0.0
17685180,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205444335937,0.8480269908905029,0.3644773960113525,0.3300612568855285,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1206359863281,0.9641129374504088,0.5261070728302002,0.4994185268878937,297.4693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.12066650390625,0.9990000128746032,0.6422716975212097,0.4190309941768646,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205749511719,0.8785528540611267,0.406288206577301,0.386760950088501,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202392578125,0.6697618961334229,0.1766350120306015,0.8084671497344971,285.12060546875,284.95001220703125,304.2646484375,297.5928955078125,300.516845703125,297.28741455078125,285.1212158203125,1.0,0.5545762777328491,0.9888370633125304,0.9888370633125304,1.0,1.0,-2.934096336364746,1.3536547422409058,1.5804415941238403,0.6836056709289551,1.0,1.0,0.0,141.921630859375,149.0,77300.6015625,0.0,2145.847900390625,1.0,278.1499938964844,283.1310729980469,300.5921936035156,305.6206970214844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389779329299927,1.0,0.0,0.0,3.7085559368133545,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12592.720703125,0.0,1561.2847900390625,1895.4371337890625,0.0,2832.167724609375,0.9123768210411072,1.0,0.0,3.0,1.0,0.0
17685240,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205444335937,0.8480269908905029,0.3644773960113525,0.3300612568855285,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1206359863281,0.9641129374504088,0.5261070728302002,0.4994185268878937,297.4693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.12066650390625,0.9990000128746032,0.6422716975212097,0.4190309941768646,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205749511719,0.8785528540611267,0.406288206577301,0.386760950088501,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202392578125,0.6697618961334229,0.1766350120306015,0.8084671497344971,285.12060546875,284.95001220703125,304.2646484375,297.5928955078125,300.516845703125,297.28741455078125,285.1212158203125,1.0,0.5545762777328491,0.9888370633125304,0.9888370633125304,1.0,1.0,-2.934096336364746,1.3536547422409058,1.5804415941238403,0.6836056709289551,1.0,1.0,0.0,141.921630859375,149.0,77300.6015625,0.0,2145.847900390625,1.0,278.1499938964844,283.1310729980469,300.5921936035156,305.6206970214844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389779329299927,1.0,0.0,0.0,3.7085559368133545,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12592.720703125,0.0,1561.2847900390625,1895.4371337890625,0.0,2832.167724609375,0.9123768210411072,1.0,0.0,3.0,1.0,0.0
17685300,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.127685546875,0.8464334011077881,0.3643606901168823,0.3299936652183532,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1277770996094,0.9620782732963562,0.5258015394210815,0.4991677105426788,297.4660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278076171875,0.9990000128746032,0.6439594626426697,0.4214146733283996,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1277160644531,0.8769806027412415,0.4064124226570129,0.3869138062000274,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1273498535156,0.668691098690033,0.1767916232347488,0.809359073638916,285.12774658203125,284.95001220703125,304.26678466796875,297.6007995605469,300.5172119140625,297.2860717773437,285.1283569335937,1.0,0.5557609796524048,0.987419068813324,0.987419068813324,1.0,1.0,-2.9378340244293213,1.355411410331726,1.5824227333068848,0.6845234036445618,1.0,1.0,0.0,143.04681396484375,149.0,77388.5703125,0.0,2157.900146484375,1.0,278.1499938964844,283.13671875,300.600341796875,305.6346740722656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389553427696228,1.0,0.0,0.0,3.7085559368133545,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12610.8427734375,0.0,1561.2847900390625,1895.4371337890625,0.0,2831.95654296875,0.9123768210411072,1.0,0.0,3.0,1.0,0.0
17685360,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1349792480469,0.8447932600975037,0.36424320936203,0.3299272954463959,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13507080078125,0.9599536061286926,0.5254992842674255,0.4989221394062042,297.46221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1351013183594,0.9990000128746032,0.6455784440040588,0.4239006042480469,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.135009765625,0.8753558397293091,0.4065393507480621,0.3870713412761688,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1346435546875,0.6675745248794556,0.1769457012414932,0.810248613357544,285.1350402832031,284.95001220703125,304.26885986328125,297.608642578125,300.51739501953125,297.2844543457031,285.1356811523437,1.0,0.5569925308227539,0.9859116077423096,0.9859116077423096,1.0,1.0,-2.9417054653167725,1.3572279214859009,1.584477424621582,0.6854726672172546,1.0,1.0,0.0,144.2254180908203,152.0,77478.21875,0.0,2170.479248046875,1.0,278.1499938964844,283.1424560546875,300.6083679199219,305.6487121582031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389461636543274,1.0,0.0,0.0,3.7085559368133545,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12629.271484375,0.0,1561.2847900390625,1895.4371337890625,0.0,2831.870849609375,0.9123768210411072,1.0,0.0,3.0,1.0,0.0
17685420,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1501159667969,0.8413383960723877,0.3640040457248688,0.3297975063323974,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.15020751953125,0.9553847908973694,0.5249084830284119,0.4984515309333801,297.4525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502380371094,0.9990000128746032,0.6485111713409424,0.4292463064193725,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.150146484375,0.8719137907028198,0.4068042933940887,0.3874044418334961,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1497497558594,0.6651706099510193,0.1772422790527343,0.8120073080062866,285.1501770019531,284.95001220703125,304.27264404296875,297.6240234375,300.5169982910156,297.28009033203125,285.1508178710937,1.0,0.5596253871917725,0.9828965663909912,0.9828965663909912,1.0,1.0,-2.949923276901245,1.3610882759094238,1.5888350009918213,0.6874969601631165,1.0,1.0,0.0,146.77725219726562,155.0,77663.578125,0.0,2197.53515625,1.0,278.1499938964844,283.1543884277344,300.6240234375,305.6768493652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389692306518555,1.0,0.0,0.0,3.7085559368133545,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12667.16796875,0.0,1561.2847900390625,1895.4371337890625,0.0,2832.0859375,0.9123768210411072,1.0,0.0,3.0,1.0,0.0
17685480,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1501159667969,0.8413383960723877,0.3640040457248688,0.3297975063323974,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.15020751953125,0.9553847908973694,0.5249084830284119,0.4984515309333801,297.4525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502380371094,0.9990000128746032,0.6485111713409424,0.4292463064193725,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.150146484375,0.8719137907028198,0.4068042933940887,0.3874044418334961,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1497497558594,0.6651706099510193,0.1772422790527343,0.8120073080062866,285.1501770019531,284.95001220703125,304.27264404296875,297.6240234375,300.5169982910156,297.28009033203125,285.1508178710937,1.0,0.5596253871917725,0.9828965663909912,0.9828965663909912,1.0,1.0,-2.949923276901245,1.3610882759094238,1.5888350009918213,0.6874969601631165,1.0,1.0,0.0,146.77725219726562,155.0,77663.578125,0.0,2197.53515625,1.0,278.1499938964844,283.1543884277344,300.6240234375,305.6768493652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389692306518555,1.0,0.0,0.0,3.7085559368133545,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12667.16796875,0.0,1561.2847900390625,1895.4371337890625,0.0,2832.0859375,0.9123768210411072,1.0,0.0,3.0,1.0,0.0
17685540,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1655578613281,0.8377990126609802,0.3637591600418091,0.3296680748462677,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1656799316406,0.9505701661109924,0.5243304371833801,0.4979991316795349,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16571044921875,0.9990000128746032,0.6511244773864746,0.4348632097244262,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16558837890625,0.8683781027793884,0.4070787727832794,0.387752890586853,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1651916503906,0.6626719832420349,0.1775266528129577,0.8137365579605103,285.1656188964844,284.95001220703125,304.27587890625,297.638916015625,300.5158386230469,297.2748107910156,285.1662902832031,1.0,0.5623840689659119,0.9798815846443176,0.9798815846443176,1.0,1.0,-2.9584732055664062,1.3651052713394165,1.5933678150177002,0.6896083354949951,1.0,1.0,0.0,149.4866485595703,158.0,77852.2890625,0.0,2226.107177734375,1.0,278.1499938964844,283.1665344238281,300.6390686035156,305.7046813964844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839029848575592,1.0,0.0,0.0,3.7085559368133545,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12705.6142578125,0.0,1561.2847900390625,1895.4371337890625,0.0,2832.652587890625,0.9123768210411072,1.0,0.0,3.0,1.0,0.0
17685600,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1655578613281,0.8377990126609802,0.3637591600418091,0.3296680748462677,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1656799316406,0.9505701661109924,0.5243304371833801,0.4979991316795349,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16571044921875,0.9990000128746032,0.6511244773864746,0.4348632097244262,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16558837890625,0.8683781027793884,0.4070787727832794,0.387752890586853,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1651916503906,0.6626719832420349,0.1775266528129577,0.8137365579605103,285.1656188964844,284.95001220703125,304.27587890625,297.638916015625,300.5158386230469,297.2748107910156,285.1662902832031,1.0,0.5623840689659119,0.9798815846443176,0.9798815846443176,1.0,1.0,-2.9584732055664062,1.3651052713394165,1.5933678150177002,0.6896083354949951,1.0,1.0,0.0,149.4866485595703,158.0,77852.2890625,0.0,2226.107177734375,1.0,278.1499938964844,283.1665344238281,300.6390686035156,305.7046813964844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839029848575592,1.0,0.0,0.0,3.7085559368133545,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12705.6142578125,0.0,1561.2847900390625,1895.4371337890625,0.0,2832.652587890625,0.9123768210411072,1.0,0.0,3.0,1.0,0.0
17685660,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1810913085937,0.8342674970626831,0.3635098338127136,0.3295378983020782,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1811828613281,0.9456389546394348,0.5237601399421692,0.4975577890872955,297.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1812438964844,0.9990000128746032,0.65352463722229,0.4406013190746307,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1811218261719,0.864853024482727,0.4073587656021118,0.3881102204322815,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18072509765625,0.6601670384407043,0.1778030544519424,0.8154444694519043,285.18115234375,284.95001220703125,304.2784118652344,297.6532287597656,300.5140686035156,297.2689819335937,285.18182373046875,1.0,0.5652029514312744,0.9767249822616576,0.9767249822616576,1.0,1.0,-2.967165470123291,1.3691799640655518,1.5979856252670288,0.691748857498169,1.0,1.0,0.0,152.28599548339844,161.0,78041.484375,0.0,2255.540771484375,1.0,278.1499938964844,283.1787109375,300.6535949707031,305.7320861816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391266465187073,1.0,0.0,0.0,3.7085559368133545,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12744.1044921875,0.0,1561.2847900390625,1895.4371337890625,0.0,2833.556396484375,0.9123768210411072,1.0,0.0,3.0,1.0,0.0
17685720,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1810913085937,0.8342674970626831,0.3635098338127136,0.3295378983020782,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1811828613281,0.9456389546394348,0.5237601399421692,0.4975577890872955,297.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1812438964844,0.9990000128746032,0.65352463722229,0.4406013190746307,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1811218261719,0.864853024482727,0.4073587656021118,0.3881102204322815,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18072509765625,0.6601670384407043,0.1778030544519424,0.8154444694519043,285.18115234375,284.95001220703125,304.2784118652344,297.6532287597656,300.5140686035156,297.2689819335937,285.18182373046875,1.0,0.5652029514312744,0.9767249822616576,0.9767249822616576,1.0,1.0,-2.967165470123291,1.3691799640655518,1.5979856252670288,0.691748857498169,1.0,1.0,0.0,152.28599548339844,161.0,78041.484375,0.0,2255.540771484375,1.0,278.1499938964844,283.1787109375,300.6535949707031,305.7320861816406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391266465187073,1.0,0.0,0.0,3.7085559368133545,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12744.1044921875,0.0,1561.2847900390625,1895.4371337890625,0.0,2833.556396484375,0.9123768210411072,1.0,0.0,3.0,1.0,0.0
17685780,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.196533203125,0.8307584524154663,0.363254964351654,0.3294055163860321,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1966552734375,0.940637230873108,0.5231978297233582,0.4971268475055694,297.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1966857910156,0.9990000128746032,0.6556981205940247,0.4464267492294311,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.19659423828125,0.8613635301589966,0.407643586397171,0.3884752690792084,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1961975097656,0.6576753258705139,0.1780712753534317,0.8171277046203613,285.19659423828125,284.95001220703125,304.2801513671875,297.66680908203125,300.5116882324219,297.2626647949219,285.197265625,1.0,0.5680674314498901,0.9735683798789978,0.9735683798789978,1.0,1.0,-2.975952625274658,1.3732950687408447,1.602657675743103,0.693912148475647,1.0,1.0,0.0,155.1607208251953,164.0,78229.84375,0.0,2285.68603515625,1.0,278.1499938964844,283.1908569335937,300.6673889160156,305.7588195800781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392534255981445,1.0,0.0,0.0,3.7085559368133545,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12782.3330078125,0.0,1561.2847900390625,1895.4371337890625,0.0,2834.74072265625,0.9123768210411072,1.0,0.0,3.0,1.0,0.0
17685840,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.196533203125,0.8307584524154663,0.363254964351654,0.3294055163860321,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1966552734375,0.940637230873108,0.5231978297233582,0.4971268475055694,297.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1966857910156,0.9990000128746032,0.6556981205940247,0.4464267492294311,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.19659423828125,0.8613635301589966,0.407643586397171,0.3884752690792084,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1961975097656,0.6576753258705139,0.1780712753534317,0.8171277046203613,285.19659423828125,284.95001220703125,304.2801513671875,297.66680908203125,300.5116882324219,297.2626647949219,285.197265625,1.0,0.5680674314498901,0.9735683798789978,0.9735683798789978,1.0,1.0,-2.975952625274658,1.3732950687408447,1.602657675743103,0.693912148475647,1.0,1.0,0.0,155.1607208251953,164.0,78229.84375,0.0,2285.68603515625,1.0,278.1499938964844,283.1908569335937,300.6673889160156,305.7588195800781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392534255981445,1.0,0.0,0.0,3.7085559368133545,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12782.3330078125,0.0,1561.2847900390625,1895.4371337890625,0.0,2834.74072265625,0.9123768210411072,1.0,0.0,3.0,1.0,0.0
17685900,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2041931152344,0.8290157914161682,0.3631245791912079,0.3293375968933105,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2043151855469,0.9381263256072998,0.522921085357666,0.4969161748886108,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.204345703125,0.9990000128746032,0.6566818952560425,0.4493612647056579,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2042236328125,0.8596392273902893,0.4077873826026916,0.388660192489624,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2038269042969,0.6564397811889648,0.1782018989324569,0.81795734167099,285.2042541503906,284.95001220703125,304.2807006835937,297.67333984375,300.5101623535156,297.2592468261719,285.2049255371094,1.0,0.5695117712020874,0.9719900488853456,0.9719900488853456,1.0,1.0,-2.980364799499512,1.3753596544265747,1.6050052642822266,0.6949979662895203,1.0,1.0,0.0,156.621337890625,164.0,78323.1328125,0.0,2300.971923828125,1.0,278.1499938964844,283.1968688964844,300.6739196777344,305.7717590332031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393235802650452,1.0,0.0,0.0,3.7085559368133545,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12801.2138671875,0.0,1561.2847900390625,1895.4371337890625,0.0,2835.39599609375,0.9123768210411072,1.0,0.0,3.0,1.0,0.0
17685960,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2117919921875,0.8272830843925476,0.3629917204380035,0.3292680084705353,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2118835449219,0.9356182813644408,0.5226466655731201,0.4967083930969238,297.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2119445800781,0.9990000128746032,0.6575888395309448,0.4523031413555145,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2118225097656,0.8579326868057251,0.4079314172267914,0.3888459801673889,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21142578125,0.6552145481109619,0.1783300936222076,0.8187780976295471,285.2118530273437,284.95001220703125,304.2809753417969,297.6796264648437,300.5084228515625,297.25567626953125,285.2124938964844,1.0,0.5709605813026428,0.9703645706176758,0.9703645706176758,1.0,1.0,-2.9847779273986816,1.3774209022521973,1.6073570251464844,0.6960812211036682,1.0,1.0,0.0,158.09402465820312,167.0,78415.65625,0.0,2316.36279296875,1.0,278.1499938964844,283.2028503417969,300.68023681640625,305.784423828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393972516059875,1.0,0.0,0.0,3.7085559368133545,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12819.8994140625,0.0,1561.2847900390625,1895.4371337890625,0.0,2836.084228515625,0.9123768210411072,1.0,0.0,3.0,1.0,0.0
17686020,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2265014648437,0.8238192200660706,0.3627189099788666,0.3291251063346863,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2265930175781,0.9305872321128844,0.5220987796783447,0.4962970018386841,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.22662353515625,0.9990000128746032,0.659280002117157,0.4581879079341888,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2265319824219,0.854544997215271,0.4082165956497192,0.3892180323600769,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2261657714844,0.6527782678604126,0.1785810142755508,0.8204061985015869,285.2265625,284.95001220703125,304.2807312011719,297.6914978027344,300.50457763671875,297.2484436035156,285.2271728515625,1.0,0.5738454461097717,0.9671135544776917,0.9671135544776917,1.0,1.0,-2.9933502674102783,1.381414771080017,1.6119354963302612,0.6981809139251709,1.0,1.0,0.0,161.08477783203125,170.0,78595.09375,0.0,2347.23291015625,1.0,278.1499938964844,283.21441650390625,300.6922302246094,305.80889892578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395694494247437,1.0,0.0,0.0,3.7085559368133545,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12856.201171875,0.0,1561.2847900390625,1895.4371337890625,0.0,2837.692626953125,0.9123768210411072,1.0,0.0,3.0,1.0,0.0
17686080,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2265014648437,0.8238192200660706,0.3627189099788666,0.3291251063346863,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2265930175781,0.9305872321128844,0.5220987796783447,0.4962970018386841,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.22662353515625,0.9990000128746032,0.659280002117157,0.4581879079341888,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2265319824219,0.854544997215271,0.4082165956497192,0.3892180323600769,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2261657714844,0.6527782678604126,0.1785810142755508,0.8204061985015869,285.2265625,284.95001220703125,304.2807312011719,297.6914978027344,300.50457763671875,297.2484436035156,285.2271728515625,1.0,0.5738454461097717,0.9671135544776917,0.9671135544776917,1.0,1.0,-2.9933502674102783,1.381414771080017,1.6119354963302612,0.6981809139251709,1.0,1.0,0.0,161.08477783203125,170.0,78595.09375,0.0,2347.23291015625,1.0,278.1499938964844,283.21441650390625,300.6922302246094,305.80889892578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395694494247437,1.0,0.0,0.0,3.7085559368133545,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12856.201171875,0.0,1561.2847900390625,1895.4371337890625,0.0,2837.692626953125,0.9123768210411072,1.0,0.0,3.0,1.0,0.0
17686140,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.23846435546875,0.8200443983078003,0.3624205887317657,0.3289758861064911,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.238525390625,0.9251362085342408,0.5215340852737427,0.4958884716033935,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23858642578125,0.9986538290977478,0.6609546542167664,0.4621734321117401,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384948730469,0.8508672118186951,0.4084792733192444,0.3895873725414276,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2382202148437,0.650113046169281,0.1788156926631927,0.8220332264900208,285.2384948730469,284.95001220703125,304.279296875,297.70233154296875,300.5002746582031,297.2417297363281,285.2389831542969,1.0,0.5765915513038635,0.9638625383377076,0.9638625383377076,1.0,1.0,-2.999880790710449,1.3844037055969238,1.6154769659042358,0.6997668743133545,1.0,1.0,0.0,164.32025146484375,173.0,78739.2578125,0.0,2375.608154296875,1.0,278.1499938964844,283.22393798828125,300.7030639648437,305.8305969238281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397329449653625,1.0,0.0,0.0,3.7085559368133545,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12886.4033203125,0.0,1561.2847900390625,1895.4371337890625,0.0,2839.220458984375,0.9123768210411072,1.0,0.0,3.0,1.0,0.0
17686200,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.23846435546875,0.8200443983078003,0.3624205887317657,0.3289758861064911,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.238525390625,0.9251362085342408,0.5215340852737427,0.4958884716033935,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23858642578125,0.9986538290977478,0.6609546542167664,0.4621734321117401,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384948730469,0.8508672118186951,0.4084792733192444,0.3895873725414276,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2382202148437,0.650113046169281,0.1788156926631927,0.8220332264900208,285.2384948730469,284.95001220703125,304.279296875,297.70233154296875,300.5002746582031,297.2417297363281,285.2389831542969,1.0,0.5765915513038635,0.9638625383377076,0.9638625383377076,1.0,1.0,-2.999880790710449,1.3844037055969238,1.6154769659042358,0.6997668743133545,1.0,1.0,0.0,164.32025146484375,173.0,78739.2578125,0.0,2375.608154296875,1.0,278.1499938964844,283.22393798828125,300.7030639648437,305.8305969238281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397329449653625,1.0,0.0,0.0,3.7085559368133545,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12886.4033203125,0.0,1561.2847900390625,1895.4371337890625,0.0,2839.220458984375,0.9123768210411072,1.0,0.0,3.0,1.0,0.0
17686260,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2459411621094,0.8159323334693909,0.3620803356170654,0.3288053870201111,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2459716796875,0.9193106889724731,0.5209279656410217,0.4954604506492615,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2460021972656,0.995704472064972,0.6629298329353333,0.4636619687080383,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2459411621094,0.8469055891036987,0.4086969792842865,0.3899330794811249,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24578857421875,0.6472274661064148,0.1790268421173095,0.823625385761261,285.2459411621094,284.95001220703125,304.27655029296875,297.7120361328125,300.49627685546875,297.2369689941406,285.2462158203125,1.0,0.5790801644325256,0.9607095718383788,0.9607095718383788,1.0,1.0,-3.0034656524658203,1.3859609365463257,1.617504596710205,0.7005758881568909,1.0,1.0,0.0,167.77911376953125,176.0,78831.9375,0.0,2399.712646484375,1.0,278.1499938964844,283.2301330566406,300.7125244140625,305.8478088378906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398311734199524,1.0,0.0,0.0,3.7085559368133545,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12907.0107421875,0.0,1561.2847900390625,1895.4371337890625,0.0,2840.1376953125,0.9123768210411072,1.0,0.0,3.0,1.0,0.0
17686320,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2459411621094,0.8159323334693909,0.3620803356170654,0.3288053870201111,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2459716796875,0.9193106889724731,0.5209279656410217,0.4954604506492615,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2460021972656,0.995704472064972,0.6629298329353333,0.4636619687080383,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2459411621094,0.8469055891036987,0.4086969792842865,0.3899330794811249,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24578857421875,0.6472274661064148,0.1790268421173095,0.823625385761261,285.2459411621094,284.95001220703125,304.27655029296875,297.7120361328125,300.49627685546875,297.2369689941406,285.2462158203125,1.0,0.5790801644325256,0.9607095718383788,0.9607095718383788,1.0,1.0,-3.0034656524658203,1.3859609365463257,1.617504596710205,0.7005758881568909,1.0,1.0,0.0,167.77911376953125,176.0,78831.9375,0.0,2399.712646484375,1.0,278.1499938964844,283.2301330566406,300.7125244140625,305.8478088378906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398311734199524,1.0,0.0,0.0,3.7085559368133545,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12907.0107421875,0.0,1561.2847900390625,1895.4371337890625,0.0,2840.1376953125,0.9123768210411072,1.0,0.0,3.0,1.0,0.0
17686380,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2520751953125,0.812050461769104,0.3617104589939117,0.3285981714725494,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2521057128906,0.913989245891571,0.5202869772911072,0.4949900209903717,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.25213623046875,0.9929744601249696,0.6650736927986145,0.4652110338211059,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2520751953125,0.8432855606079102,0.4088781774044037,0.3902342617511749,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2519226074219,0.6446056962013245,0.1792236715555191,0.8251090049743652,285.2521057128906,284.95001220703125,304.2723999023437,297.7204895019531,300.4922790527344,297.2336120605469,285.2523498535156,1.0,0.5814230442047119,0.9575566053390504,0.9575566053390504,1.0,1.0,-3.006709337234497,1.3873533010482788,1.6193560361862185,0.7012661099433899,1.0,1.0,0.0,171.0590362548828,179.0,78914.40625,0.0,2422.433837890625,1.0,278.1499938964844,283.2354431152344,300.7206420898437,305.862060546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398692011833191,1.0,0.0,0.0,3.7085559368133545,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12924.744140625,0.0,1561.2847900390625,1895.4371337890625,0.0,2840.4931640625,0.9123768210411072,1.0,0.0,3.0,1.0,0.0
17686440,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2520751953125,0.812050461769104,0.3617104589939117,0.3285981714725494,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2521057128906,0.913989245891571,0.5202869772911072,0.4949900209903717,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.25213623046875,0.9929744601249696,0.6650736927986145,0.4652110338211059,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2520751953125,0.8432855606079102,0.4088781774044037,0.3902342617511749,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2519226074219,0.6446056962013245,0.1792236715555191,0.8251090049743652,285.2521057128906,284.95001220703125,304.2723999023437,297.7204895019531,300.4922790527344,297.2336120605469,285.2523498535156,1.0,0.5814230442047119,0.9575566053390504,0.9575566053390504,1.0,1.0,-3.006709337234497,1.3873533010482788,1.6193560361862185,0.7012661099433899,1.0,1.0,0.0,171.0590362548828,179.0,78914.40625,0.0,2422.433837890625,1.0,278.1499938964844,283.2354431152344,300.7206420898437,305.862060546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398692011833191,1.0,0.0,0.0,3.7085559368133545,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12924.744140625,0.0,1561.2847900390625,1895.4371337890625,0.0,2840.4931640625,0.9123768210411072,1.0,0.0,3.0,1.0,0.0
17686500,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2550048828125,0.8101469874382019,0.3615202009677887,0.3284883499145508,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25506591796875,0.9114699363708496,0.5199602842330933,0.4947472810745239,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.25506591796875,0.9916481375694276,0.6661545634269714,0.4659976661205292,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2550354003906,0.8415563106536865,0.4089624583721161,0.3903771340847015,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2548828125,0.6433578133583069,0.1793194264173507,0.8258329629898071,285.2550354003906,284.95001220703125,304.26971435546875,297.7242126464844,300.4901733398437,297.23211669921875,285.2552795410156,1.0,0.5825681686401367,0.955980122089386,0.955980122089386,1.0,1.0,-3.008272409439087,1.3880187273025513,1.6202536821365356,0.7015959024429321,1.0,1.0,0.0,172.67124938964844,179.0,78953.8359375,0.0,2433.58251953125,1.0,278.1499938964844,283.2380065917969,300.72442626953125,305.86871337890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399014472961426,1.0,0.0,0.0,3.7085559368133545,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12933.2060546875,0.0,1561.2847900390625,1895.4371337890625,0.0,2840.79443359375,0.9123768210411072,1.0,0.0,3.0,1.0,0.0
17686560,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2578125,0.8082648515701294,0.3613254427909851,0.3283735811710357,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2578430175781,0.9090512990951538,0.5196284651756287,0.4944987893104553,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25787353515625,0.9903468489646912,0.6672317385673523,0.4667847454547882,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2578125,0.8398793339729309,0.4090417623519897,0.3905142843723297,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2576904296875,0.6421505808830261,0.1794129312038421,0.8265429139137268,285.2578430175781,284.95001220703125,304.26666259765625,297.72760009765625,300.4878234863281,297.23065185546875,285.258056640625,1.0,0.5836955904960632,0.9544211030006408,0.9544211030006408,1.0,1.0,-3.009800434112549,1.3886666297912598,1.621133804321289,0.7019172310829163,1.0,1.0,0.0,174.26295471191406,182.0,78991.3828125,0.0,2444.5712890625,1.0,278.1499938964844,283.2404479980469,300.727783203125,305.8748779296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399342894554138,1.0,0.0,0.0,3.7085559368133545,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12941.2080078125,0.0,1561.2847900390625,1895.4371337890625,0.0,2841.1015625,0.9123768210411072,1.0,0.0,3.0,1.0,0.0
17686620,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2629699707031,0.8045319318771362,0.360923171043396,0.3281311988830566,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2630310058594,0.9044995307922364,0.5189517140388489,0.493987500667572,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2630310058594,0.9877913594245912,0.6693642735481262,0.4683482944965362,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26300048828125,0.8366522192955017,0.40918830037117,0.3907749950885772,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.26287841796875,0.6398349404335022,0.1795938163995742,0.8279278874397278,285.26300048828125,284.95001220703125,304.2592468261719,297.73321533203125,300.482666015625,297.2279052734375,285.2632141113281,1.0,0.5859084725379944,0.9513029456138612,0.9513029456138612,1.0,1.0,-3.0127522945404053,1.3899078369140625,1.6228444576263428,0.7025316953659058,1.0,1.0,0.0,177.4049530029297,185.0,79061.546875,0.0,2466.175537109375,1.0,278.1499938964844,283.2449951171875,300.7335205078125,305.8858642578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400205373764038,1.0,0.0,0.0,3.7085559368133545,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12955.955078125,0.0,1561.2847900390625,1895.4371337890625,0.0,2841.906982421875,0.9123768210411072,1.0,0.0,3.0,1.0,0.0
17686680,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2629699707031,0.8045319318771362,0.360923171043396,0.3281311988830566,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2630310058594,0.9044995307922364,0.5189517140388489,0.493987500667572,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2630310058594,0.9877913594245912,0.6693642735481262,0.4683482944965362,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26300048828125,0.8366522192955017,0.40918830037117,0.3907749950885772,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.26287841796875,0.6398349404335022,0.1795938163995742,0.8279278874397278,285.26300048828125,284.95001220703125,304.2592468261719,297.73321533203125,300.482666015625,297.2279052734375,285.2632141113281,1.0,0.5859084725379944,0.9513029456138612,0.9513029456138612,1.0,1.0,-3.0127522945404053,1.3899078369140625,1.6228444576263428,0.7025316953659058,1.0,1.0,0.0,177.4049530029297,185.0,79061.546875,0.0,2466.175537109375,1.0,278.1499938964844,283.2449951171875,300.7335205078125,305.8858642578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400205373764038,1.0,0.0,0.0,3.7085559368133545,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12955.955078125,0.0,1561.2847900390625,1895.4371337890625,0.0,2841.906982421875,0.9123768210411072,1.0,0.0,3.0,1.0,0.0
17686740,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.267578125,0.8008847236633301,0.3605035543441772,0.3278724253177643,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2676086425781,0.900278627872467,0.5182577967643738,0.4934589266777038,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2676086425781,0.9852698445320128,0.6714544892311096,0.4698852896690368,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.267578125,0.8335599899291992,0.4093199968338012,0.3910202383995056,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2674560546875,0.6376248002052307,0.179766446352005,0.8292706608772278,285.267578125,284.95001220703125,304.25,297.7372436523437,300.4766845703125,297.2252197265625,285.2677917480469,1.0,0.5880772471427917,0.948184847831726,0.948184847831726,1.0,1.0,-3.0155625343322754,1.391074538230896,1.6244879961013794,0.7031077146530151,1.0,1.0,0.0,180.5123748779297,188.0,79124.40625,0.0,2487.379150390625,1.0,278.1499938964844,283.2490539550781,300.7377319335937,305.8948669433594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401412963867188,1.0,0.0,0.0,3.7085559368133545,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12968.8603515625,0.0,1561.2847900390625,1895.4371337890625,0.0,2843.035400390625,0.9123768210411072,1.0,0.0,3.0,1.0,0.0
