time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17686800,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.267578125,0.8008847236633301,0.3605035543441772,0.3278724253177643,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2676086425781,0.900278627872467,0.5182577967643738,0.4934589266777038,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2676086425781,0.9852698445320128,0.6714544892311096,0.4698852896690368,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.267578125,0.8335599899291992,0.4093199968338012,0.3910202383995056,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2674560546875,0.6376248002052307,0.179766446352005,0.8292706608772278,285.267578125,284.95001220703125,304.25,297.7372436523437,300.4766845703125,297.2252197265625,285.2677917480469,1.0,0.5880772471427917,0.948184847831726,0.948184847831726,1.0,1.0,-3.0155625343322754,1.391074538230896,1.6244879961013794,0.7031077146530151,1.0,1.0,0.0,180.5123748779297,188.0,79124.40625,0.0,2487.379150390625,1.0,278.1499938964844,283.2490539550781,300.7377319335937,305.8948669433594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401412963867188,1.0,0.0,0.0,3.7085559368133545,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12968.8603515625,0.0,1561.2847900390625,1895.4371337890625,0.0,2843.035400390625,0.9123768210411072,1.0,0.0,3.0,1.0,0.0
17686860,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2692565917969,0.7969339489936829,0.3598321974277496,0.3274527788162231,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2692565917969,0.8957847356796265,0.5173045992851257,0.4927564561367035,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2692565917969,0.9824062585830688,0.6732620000839233,0.4712784588336944,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2692565917969,0.8302059769630432,0.4091913104057312,0.3910909593105316,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.26922607421875,0.6350909471511841,0.1796603053808212,0.8297282457351685,285.2692565917969,284.95001220703125,304.2400207519531,297.7406311035156,300.4690246582031,297.2202453613281,285.269287109375,1.0,0.5900976061820984,0.9450618624687196,0.9450618624687196,1.0,1.0,-3.0165255069732666,1.3913371562957764,1.6251884698867798,0.703198254108429,1.0,1.0,0.0,183.7864685058593,191.0,79150.796875,0.0,2506.020751953125,1.0,278.1499938964844,283.2509765625,300.7409973144531,305.9010314941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402132987976074,1.0,0.0,0.0,3.7085559368133545,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12975.3525390625,0.0,1561.2847900390625,1895.4371337890625,0.0,2843.7080078125,0.9123768210411072,1.0,0.0,3.0,1.0,0.0
17686920,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2692565917969,0.7969339489936829,0.3598321974277496,0.3274527788162231,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2692565917969,0.8957847356796265,0.5173045992851257,0.4927564561367035,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2692565917969,0.9824062585830688,0.6732620000839233,0.4712784588336944,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2692565917969,0.8302059769630432,0.4091913104057312,0.3910909593105316,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.26922607421875,0.6350909471511841,0.1796603053808212,0.8297282457351685,285.2692565917969,284.95001220703125,304.2400207519531,297.7406311035156,300.4690246582031,297.2202453613281,285.269287109375,1.0,0.5900976061820984,0.9450618624687196,0.9450618624687196,1.0,1.0,-3.0165255069732666,1.3913371562957764,1.6251884698867798,0.703198254108429,1.0,1.0,0.0,183.7864685058593,191.0,79150.796875,0.0,2506.020751953125,1.0,278.1499938964844,283.2509765625,300.7409973144531,305.9010314941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402132987976074,1.0,0.0,0.0,3.7085559368133545,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12975.3525390625,0.0,1561.2847900390625,1895.4371337890625,0.0,2843.7080078125,0.9123768210411072,1.0,0.0,3.0,1.0,0.0
17686980,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2668151855469,0.7926657795906067,0.3589327037334442,0.3268292546272278,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.26678466796875,0.890990674495697,0.5161066055297852,0.4918263554573059,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.26678466796875,0.979167342185974,0.6747918128967285,0.4724823832511902,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2668151855469,0.8265669941902161,0.4088176786899566,0.3909329771995544,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2668762207031,0.6321703195571899,0.1792764514684677,0.8289603590965271,285.26678466796875,284.95001220703125,304.2303771972656,297.7442932128906,300.4603271484375,297.21337890625,285.26666259765625,1.0,0.5918806195259094,0.9419388771057128,0.9419388771057128,1.0,1.0,-3.0149948596954346,1.3903915882110596,1.6246033906936646,0.7025906443595886,1.0,1.0,0.0,187.19989013671875,194.0,79130.8203125,0.0,2520.713134765625,1.0,278.1499938964844,283.2498779296875,300.744140625,305.9039001464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401406407356262,1.0,0.0,0.0,3.7085559368133545,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12973.4970703125,0.0,1561.2847900390625,1895.4371337890625,0.0,2843.029296875,0.9123768210411072,1.0,0.0,3.0,1.0,0.0
17687040,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2668151855469,0.7926657795906067,0.3589327037334442,0.3268292546272278,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.26678466796875,0.890990674495697,0.5161066055297852,0.4918263554573059,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.26678466796875,0.979167342185974,0.6747918128967285,0.4724823832511902,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2668151855469,0.8265669941902161,0.4088176786899566,0.3909329771995544,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2668762207031,0.6321703195571899,0.1792764514684677,0.8289603590965271,285.26678466796875,284.95001220703125,304.2303771972656,297.7442932128906,300.4603271484375,297.21337890625,285.26666259765625,1.0,0.5918806195259094,0.9419388771057128,0.9419388771057128,1.0,1.0,-3.0149948596954346,1.3903915882110596,1.6246033906936646,0.7025906443595886,1.0,1.0,0.0,187.19989013671875,194.0,79130.8203125,0.0,2520.713134765625,1.0,278.1499938964844,283.2498779296875,300.744140625,305.9039001464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401406407356262,1.0,0.0,0.0,3.7085559368133545,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12973.4970703125,0.0,1561.2847900390625,1895.4371337890625,0.0,2843.029296875,0.9123768210411072,1.0,0.0,3.0,1.0,0.0
17687100,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.26434326171875,0.7904815673828125,0.3584223687648773,0.3264602422714233,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2643127441406,0.8885530829429626,0.5154408812522888,0.4912956655025482,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2643127441406,0.9774640202522278,0.6754773259162903,0.4730276763439178,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.26434326171875,0.8246991038322449,0.4085648953914642,0.3907886743545532,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26446533203125,0.6306267380714417,0.1790083050727844,0.8282179236412048,285.26434326171875,284.95001220703125,304.2256774902344,297.7462158203125,300.45574951171875,297.2095031738281,285.2641296386719,1.0,0.5926908850669861,0.940377414226532,0.940377414226532,1.0,1.0,-3.0135037899017334,1.3895676136016846,1.6239362955093384,0.7020800113677979,1.0,1.0,0.0,188.923828125,194.0,79107.3671875,0.0,2526.780517578125,1.0,278.1499938964844,283.2484436035156,300.7457580566406,305.9044189453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400589227676392,1.0,0.0,0.0,3.7085559368133545,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12970.1357421875,0.0,1561.2847900390625,1895.4371337890625,0.0,2842.265625,0.9123768210411072,1.0,0.0,3.0,1.0,0.0
17687160,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26123046875,0.7882899045944214,0.3578804135322571,0.3260612785816192,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2611999511719,0.8861152529716492,0.5147395133972168,0.4907298684120178,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2611694335937,0.975727081298828,0.6761178374290466,0.4735410511493683,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26123046875,0.8228195309638977,0.4082773327827453,0.3906098306179046,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613830566406,0.6290513873100281,0.1787003278732299,0.827285885810852,285.26123046875,284.95001220703125,304.22100830078125,297.7481994628906,300.4510803222656,297.2054443359375,285.2609558105469,1.0,0.5934523344039917,0.9388686418533324,0.9388686418533324,1.0,1.0,-3.011626720428467,1.3885602951049805,1.623066544532776,0.701460599899292,1.0,1.0,0.0,190.64663696289065,197.0,79076.8125,0.0,2532.111083984375,1.0,278.1499938964844,283.2465515136719,300.7474060058594,305.9044494628906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399514555931091,1.0,0.0,0.0,3.7085559368133545,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12965.4931640625,0.0,1561.2847900390625,1895.4371337890625,0.0,2841.261474609375,0.9123768210411072,1.0,0.0,3.0,1.0,0.0
17687220,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528991699219,0.7838982343673706,0.3566920161247253,0.325165331363678,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528381347656,0.8812548518180847,0.5132174491882324,0.4894814789295196,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528076171875,0.9721636772155762,0.6772438287734985,0.4744576513767242,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528686523437,0.8190263509750366,0.4075875282287597,0.3901390135288238,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2530822753906,0.6258006691932678,0.1779557168483734,0.824810802936554,285.2528381347656,284.95001220703125,304.2117919921875,297.752197265625,300.44146728515625,297.19683837890625,285.2524719238281,1.0,0.5948052406311035,0.9358510375022888,0.9358510375022888,1.0,1.0,-3.006611585617065,1.3859357833862305,1.620675802230835,0.6998621821403503,1.0,1.0,0.0,194.06678771972656,200.0,78992.21875,0.0,2540.250732421875,1.0,278.1499938964844,283.2412109375,300.7509155273437,305.90301513671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396534323692322,1.0,0.0,0.0,3.7085559368133545,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12951.998046875,0.0,1561.2847900390625,1895.4371337890625,0.0,2838.477294921875,0.9123768210411072,1.0,0.0,3.0,1.0,0.0
17687280,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528991699219,0.7838982343673706,0.3566920161247253,0.325165331363678,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528381347656,0.8812548518180847,0.5132174491882324,0.4894814789295196,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528076171875,0.9721636772155762,0.6772438287734985,0.4744576513767242,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528686523437,0.8190263509750366,0.4075875282287597,0.3901390135288238,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2530822753906,0.6258006691932678,0.1779557168483734,0.824810802936554,285.2528381347656,284.95001220703125,304.2117919921875,297.752197265625,300.44146728515625,297.19683837890625,285.2524719238281,1.0,0.5948052406311035,0.9358510375022888,0.9358510375022888,1.0,1.0,-3.006611585617065,1.3859357833862305,1.620675802230835,0.6998621821403503,1.0,1.0,0.0,194.06678771972656,200.0,78992.21875,0.0,2540.250732421875,1.0,278.1499938964844,283.2412109375,300.7509155273437,305.90301513671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396534323692322,1.0,0.0,0.0,3.7085559368133545,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12951.998046875,0.0,1561.2847900390625,1895.4371337890625,0.0,2838.477294921875,0.9123768210411072,1.0,0.0,3.0,1.0,0.0
17687340,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7795542478561401,0.3554050326347351,0.3241778016090393,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.24249267578125,0.8764711022377014,0.5115807056427002,0.4881219267845154,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2424621582031,0.968534290790558,0.6782156825065613,0.4752655327320099,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425537109375,0.815220296382904,0.4067893624305725,0.3895623087882995,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2428283691406,0.6224768757820129,0.1770939975976944,0.8217829465866089,285.2425231933594,284.95001220703125,304.2026672363281,297.7562866210937,300.4316711425781,297.1878662109375,285.2420654296875,1.0,0.5959940552711487,0.93283349275589,0.93283349275589,1.0,1.0,-3.000429391860962,1.3827458620071411,1.6176836490631104,0.6979265213012695,1.0,1.0,0.0,197.4490661621093,203.0,78885.875,0.0,2545.97314453125,1.0,278.1499938964844,283.2344665527344,300.7545471191406,305.90020751953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392788171768188,1.0,0.0,0.0,3.7085559368133545,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12934.6142578125,0.0,1561.2847900390625,1895.4371337890625,0.0,2834.97802734375,0.9123768210411072,1.0,0.0,3.0,1.0,0.0
17687400,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7795542478561401,0.3554050326347351,0.3241778016090393,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.24249267578125,0.8764711022377014,0.5115807056427002,0.4881219267845154,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2424621582031,0.968534290790558,0.6782156825065613,0.4752655327320099,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425537109375,0.815220296382904,0.4067893624305725,0.3895623087882995,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2428283691406,0.6224768757820129,0.1770939975976944,0.8217829465866089,285.2425231933594,284.95001220703125,304.2026672363281,297.7562866210937,300.4316711425781,297.1878662109375,285.2420654296875,1.0,0.5959940552711487,0.93283349275589,0.93283349275589,1.0,1.0,-3.000429391860962,1.3827458620071411,1.6176836490631104,0.6979265213012695,1.0,1.0,0.0,197.4490661621093,203.0,78885.875,0.0,2545.97314453125,1.0,278.1499938964844,283.2344665527344,300.7545471191406,305.90020751953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392788171768188,1.0,0.0,0.0,3.7085559368133545,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12934.6142578125,0.0,1561.2847900390625,1895.4371337890625,0.0,2834.97802734375,0.9123768210411072,1.0,0.0,3.0,1.0,0.0
17687460,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2304077148437,0.7752668857574463,0.3540207743644714,0.3231008350849151,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2303161621094,0.8717710375785828,0.5098287463188171,0.4866518080234527,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2302551269531,0.964846670627594,0.679028332233429,0.4759619235992431,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2303771972656,0.8113800883293152,0.4058838784694671,0.3888819515705108,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2306823730469,0.6190605759620667,0.1761216223239898,0.8182374238967896,285.2303466796875,284.95001220703125,304.19354248046875,297.7603759765625,300.4217224121094,297.1787109375,285.22979736328125,1.0,0.5970233082771301,0.9300274848937988,0.9300274848937988,1.0,1.0,-2.9931256771087646,1.3790260553359983,1.614099621772766,0.6956844329833984,1.0,1.0,0.0,200.7884216308593,206.0,78758.640625,0.0,2549.34033203125,1.0,278.1499938964844,283.22637939453125,300.7582702636719,305.89605712890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388356566429138,1.0,0.0,0.0,3.7085559368133545,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12913.49609375,0.0,1561.2847900390625,1895.4371337890625,0.0,2830.8388671875,0.9123768210411072,1.0,0.0,3.0,1.0,0.0
17687520,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2304077148437,0.7752668857574463,0.3540207743644714,0.3231008350849151,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2303161621094,0.8717710375785828,0.5098287463188171,0.4866518080234527,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2302551269531,0.964846670627594,0.679028332233429,0.4759619235992431,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2303771972656,0.8113800883293152,0.4058838784694671,0.3888819515705108,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2306823730469,0.6190605759620667,0.1761216223239898,0.8182374238967896,285.2303466796875,284.95001220703125,304.19354248046875,297.7603759765625,300.4217224121094,297.1787109375,285.22979736328125,1.0,0.5970233082771301,0.9300274848937988,0.9300274848937988,1.0,1.0,-2.9931256771087646,1.3790260553359983,1.614099621772766,0.6956844329833984,1.0,1.0,0.0,200.7884216308593,206.0,78758.640625,0.0,2549.34033203125,1.0,278.1499938964844,283.22637939453125,300.7582702636719,305.89605712890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388356566429138,1.0,0.0,0.0,3.7085559368133545,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12913.49609375,0.0,1561.2847900390625,1895.4371337890625,0.0,2830.8388671875,0.9123768210411072,1.0,0.0,3.0,1.0,0.0
17687580,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2165222167969,0.7710418701171875,0.3525461852550506,0.3219415247440338,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2164306640625,0.8671573400497437,0.5079677700996399,0.4850779473781585,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.21636962890625,0.9611058235168456,0.6796864867210388,0.4765508472919464,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21649169921875,0.8074775338172913,0.4048780798912048,0.3881056308746338,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2168273925781,0.615524172782898,0.175051137804985,0.8142378330230713,285.2164611816406,284.95001220703125,304.1843566894531,297.7643737792969,300.41162109375,297.1694641113281,285.2158508300781,1.0,0.5979103446006775,0.9272215366363524,0.9272215366363524,1.0,1.0,-2.984808921813965,1.3748148679733276,1.6099940538406372,0.6931552886962891,1.0,1.0,0.0,204.0892791748047,209.0,78612.0390625,0.0,2550.58447265625,1.0,278.1499938964844,283.2170104980469,300.7619323730469,305.8905334472656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383340835571289,1.0,0.0,0.0,3.7085559368133545,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12888.908203125,0.0,1561.2847900390625,1895.4371337890625,0.0,2826.15478515625,0.9123768210411072,1.0,0.0,3.0,1.0,0.0
17687640,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2165222167969,0.7710418701171875,0.3525461852550506,0.3219415247440338,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2164306640625,0.8671573400497437,0.5079677700996399,0.4850779473781585,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.21636962890625,0.9611058235168456,0.6796864867210388,0.4765508472919464,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21649169921875,0.8074775338172913,0.4048780798912048,0.3881056308746338,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2168273925781,0.615524172782898,0.175051137804985,0.8142378330230713,285.2164611816406,284.95001220703125,304.1843566894531,297.7643737792969,300.41162109375,297.1694641113281,285.2158508300781,1.0,0.5979103446006775,0.9272215366363524,0.9272215366363524,1.0,1.0,-2.984808921813965,1.3748148679733276,1.6099940538406372,0.6931552886962891,1.0,1.0,0.0,204.0892791748047,209.0,78612.0390625,0.0,2550.58447265625,1.0,278.1499938964844,283.2170104980469,300.7619323730469,305.8905334472656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383340835571289,1.0,0.0,0.0,3.7085559368133545,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12888.908203125,0.0,1561.2847900390625,1895.4371337890625,0.0,2826.15478515625,0.9123768210411072,1.0,0.0,3.0,1.0,0.0
17687700,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.208984375,0.7689537405967712,0.3517773449420929,0.3213333487510681,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2088928222656,0.8648828268051147,0.5069988369941711,0.4842545986175537,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2088317871094,0.9592166543006896,0.6799605488777161,0.4768070876598358,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2089538574219,0.805492103099823,0.4043400883674621,0.3876841068267822,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2093200683594,0.6136983036994934,0.1744828075170517,0.8120859861373901,285.2089233398437,284.95001220703125,304.1796875,297.76629638671875,300.406494140625,297.1648254394531,285.2082824707031,1.0,0.5983061790466309,0.9258185625076294,0.9258185625076294,1.0,1.0,-2.9803028106689453,1.3725398778915403,1.6077629327774048,0.6917937397956848,1.0,1.0,0.0,205.7276306152344,209.0,78532.0234375,0.0,2550.48681640625,1.0,278.1499938964844,283.2118835449219,300.76373291015625,305.8873291015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380647897720337,1.0,0.0,0.0,3.7085559368133545,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12875.408203125,0.0,1561.2847900390625,1895.4371337890625,0.0,2823.6396484375,0.9123768210411072,1.0,0.0,3.0,1.0,0.0
17687760,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2010803222656,0.7668823003768921,0.3509888052940368,0.3207074403762817,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.20098876953125,0.8626298308372498,0.5060055255889893,0.4834083318710327,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.200927734375,0.9573157429695128,0.6801990270614624,0.4770388901233673,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2010498046875,0.8034971952438354,0.4037798941135406,0.3872416317462921,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2014465332031,0.6118254065513611,0.1738942414522171,0.8098418712615967,285.2010192871094,284.95001220703125,304.1749572753906,297.7681884765625,300.4013671875,297.1601867675781,285.2003479003906,1.0,0.5986733436584473,0.9244599342346193,0.9244599342346193,1.0,1.0,-2.9755825996398926,1.3701634407043457,1.605419039726257,0.6903759837150574,1.0,1.0,0.0,207.3592071533203,212.0,78447.828125,0.0,2549.949951171875,1.0,278.1499938964844,283.2065124511719,300.7655029296875,305.8837890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837784469127655,1.0,0.0,0.0,3.7085559368133545,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12861.1533203125,0.0,1561.2847900390625,1895.4371337890625,0.0,2821.02294921875,0.9123768210411072,1.0,0.0,3.0,1.0,0.0
17687820,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1841125488281,0.7627832293510437,0.3493472933769226,0.3193976879119873,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839904785156,0.8581804633140564,0.5039387941360474,0.4816404581069946,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18389892578125,0.9534717202186584,0.6805587410926819,0.4774215221405029,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1840515136719,0.799519419670105,0.402586966753006,0.3862882256507873,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1845092773437,0.6079488396644592,0.1726525127887725,0.8050599694252014,285.1840209960937,284.95001220703125,304.16534423828125,297.77178955078125,300.39093017578125,297.15087890625,285.1832580566406,1.0,0.5993170738220215,0.9217427968978882,0.9217427968978882,1.0,1.0,-2.965451002120972,1.3650734424591064,1.6003776788711548,0.6873533129692078,1.0,1.0,0.0,210.6031646728516,215.0,78265.5859375,0.0,2547.478759765625,1.0,278.1499938964844,283.19482421875,300.76885986328125,305.8756103515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371877670288086,1.0,0.0,0.0,3.7085559368133545,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12830.1357421875,0.0,1561.2847900390625,1895.4371337890625,0.0,2815.4521484375,0.9123768210411072,1.0,0.0,3.0,1.0,0.0
17687880,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1841125488281,0.7627832293510437,0.3493472933769226,0.3193976879119873,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839904785156,0.8581804633140564,0.5039387941360474,0.4816404581069946,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18389892578125,0.9534717202186584,0.6805587410926819,0.4774215221405029,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1840515136719,0.799519419670105,0.402586966753006,0.3862882256507873,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1845092773437,0.6079488396644592,0.1726525127887725,0.8050599694252014,285.1840209960937,284.95001220703125,304.16534423828125,297.77178955078125,300.39093017578125,297.15087890625,285.1832580566406,1.0,0.5993170738220215,0.9217427968978882,0.9217427968978882,1.0,1.0,-2.965451002120972,1.3650734424591064,1.6003776788711548,0.6873533129692078,1.0,1.0,0.0,210.6031646728516,215.0,78265.5859375,0.0,2547.478759765625,1.0,278.1499938964844,283.19482421875,300.76885986328125,305.8756103515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371877670288086,1.0,0.0,0.0,3.7085559368133545,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12830.1357421875,0.0,1561.2847900390625,1895.4371337890625,0.0,2815.4521484375,0.9123768210411072,1.0,0.0,3.0,1.0,0.0
17687940,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1656799316406,0.758746862411499,0.3476284742355346,0.318018764257431,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1655578613281,0.8538083434104919,0.5017750859260559,0.4797815978527069,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1654663085937,0.9495797157287598,0.6807751655578613,0.4777054488658905,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1656188964844,0.7955628633499146,0.4013064205646515,0.3852524757385254,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1661071777344,0.6039730310440063,0.1713349819183349,0.7999351620674133,285.16558837890625,284.95001220703125,304.1553649902344,297.7750549316406,300.3802795410156,297.1416320800781,285.1647644042969,1.0,0.5998561382293701,0.9190255999565125,0.9190255999565125,1.0,1.0,-2.9544947147369385,1.3595789670944214,1.5949156284332275,0.6841105818748474,1.0,1.0,0.0,213.82765197753903,218.0,78066.65625,0.0,2543.37060546875,1.0,278.1499938964844,283.1820983886719,300.7719421386719,305.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365530967712402,1.0,0.0,0.0,3.7085559368133545,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12796.09765625,0.0,1561.2847900390625,1895.4371337890625,0.0,2809.5283203125,0.9123768210411072,1.0,0.0,3.0,1.0,0.0
17688000,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1656799316406,0.758746862411499,0.3476284742355346,0.318018764257431,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1655578613281,0.8538083434104919,0.5017750859260559,0.4797815978527069,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1654663085937,0.9495797157287598,0.6807751655578613,0.4777054488658905,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1656188964844,0.7955628633499146,0.4013064205646515,0.3852524757385254,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1661071777344,0.6039730310440063,0.1713349819183349,0.7999351620674133,285.16558837890625,284.95001220703125,304.1553649902344,297.7750549316406,300.3802795410156,297.1416320800781,285.1647644042969,1.0,0.5998561382293701,0.9190255999565125,0.9190255999565125,1.0,1.0,-2.9544947147369385,1.3595789670944214,1.5949156284332275,0.6841105818748474,1.0,1.0,0.0,213.82765197753903,218.0,78066.65625,0.0,2543.37060546875,1.0,278.1499938964844,283.1820983886719,300.7719421386719,305.8660583496094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365530967712402,1.0,0.0,0.0,3.7085559368133545,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12796.09765625,0.0,1561.2847900390625,1895.4371337890625,0.0,2809.5283203125,0.9123768210411072,1.0,0.0,3.0,1.0,0.0
17688060,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1458435058594,0.7547721862792969,0.3458344042301178,0.3165726065635681,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14569091796875,0.8495094776153564,0.499515950679779,0.4778333604335785,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1455993652344,0.9456438422203064,0.6808488368988037,0.477891206741333,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1457824707031,0.7916283011436462,0.3999398648738861,0.3841360211372375,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.14630126953125,0.5999019742012024,0.1699453592300415,0.794485330581665,285.145751953125,284.95001220703125,304.1449279785156,297.7779541015625,300.36944580078125,297.1324462890625,285.14483642578125,1.0,0.6002975106239319,0.9164708852767944,0.9164708852767944,1.0,1.0,-2.9427456855773926,1.353706955909729,1.5890387296676636,0.6806748509407043,1.0,1.0,0.0,217.03616333007807,206.0,77851.265625,0.0,2537.7138671875,1.0,278.1499938964844,283.16827392578125,300.774658203125,305.8550720214844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358821868896484,1.0,0.0,0.0,3.7085559368133545,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12759.05859375,0.0,1561.2847900390625,1895.4371337890625,0.0,2803.26806640625,0.9123768210411072,1.0,0.0,3.0,1.0,0.0
17688120,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1458435058594,0.7547721862792969,0.3458344042301178,0.3165726065635681,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14569091796875,0.8495094776153564,0.499515950679779,0.4778333604335785,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1455993652344,0.9456438422203064,0.6808488368988037,0.477891206741333,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1457824707031,0.7916283011436462,0.3999398648738861,0.3841360211372375,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.14630126953125,0.5999019742012024,0.1699453592300415,0.794485330581665,285.145751953125,284.95001220703125,304.1449279785156,297.7779541015625,300.36944580078125,297.1324462890625,285.14483642578125,1.0,0.6002975106239319,0.9164708852767944,0.9164708852767944,1.0,1.0,-2.9427456855773926,1.353706955909729,1.5890387296676636,0.6806748509407043,1.0,1.0,0.0,217.03616333007807,206.0,77851.265625,0.0,2537.7138671875,1.0,278.1499938964844,283.16827392578125,300.774658203125,305.8550720214844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358821868896484,1.0,0.0,0.0,3.7085559368133545,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12759.05859375,0.0,1561.2847900390625,1895.4371337890625,0.0,2803.26806640625,0.9123768210411072,1.0,0.0,3.0,1.0,0.0
17688180,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217041015625,0.7556551694869995,0.3440005183219909,0.3148377537727356,297.0195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215209960937,0.8506937623023987,0.4971896708011627,0.4755596816539764,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12139892578125,0.9487971663475036,0.6808156371116638,0.4778102338314056,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1216125488281,0.7930845022201538,0.3985159993171692,0.3827023506164551,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.122314453125,0.5999881029129028,0.1685169786214828,0.7875978350639343,285.12158203125,284.95001220703125,304.1340026855469,297.7803955078125,300.3582458496094,297.1234130859375,285.12042236328125,1.0,0.5961520075798035,0.9139161109924316,0.9139161109924316,1.0,1.0,-2.927829504013061,1.3462833166122437,1.5815463066101074,0.6764516830444336,1.0,1.0,0.0,213.55682373046875,194.0,77580.8515625,0.0,2492.8330078125,1.0,278.1499938964844,283.15118408203125,300.7767639160156,305.8410339355469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351567387580872,1.0,0.0,0.0,3.7085559368133545,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12712.84375,0.0,1561.2847900390625,1895.4371337890625,0.0,2796.499755859375,0.9123768210411072,1.0,0.0,3.0,1.0,0.0
17688240,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217041015625,0.7556551694869995,0.3440005183219909,0.3148377537727356,297.0195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215209960937,0.8506937623023987,0.4971896708011627,0.4755596816539764,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12139892578125,0.9487971663475036,0.6808156371116638,0.4778102338314056,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1216125488281,0.7930845022201538,0.3985159993171692,0.3827023506164551,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.122314453125,0.5999881029129028,0.1685169786214828,0.7875978350639343,285.12158203125,284.95001220703125,304.1340026855469,297.7803955078125,300.3582458496094,297.1234130859375,285.12042236328125,1.0,0.5961520075798035,0.9139161109924316,0.9139161109924316,1.0,1.0,-2.927829504013061,1.3462833166122437,1.5815463066101074,0.6764516830444336,1.0,1.0,0.0,213.55682373046875,194.0,77580.8515625,0.0,2492.8330078125,1.0,278.1499938964844,283.15118408203125,300.7767639160156,305.8410339355469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351567387580872,1.0,0.0,0.0,3.7085559368133545,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12712.84375,0.0,1561.2847900390625,1895.4371337890625,0.0,2796.499755859375,0.9123768210411072,1.0,0.0,3.0,1.0,0.0
17688300,297.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080017089844,0.7573089003562927,0.3430708646774292,0.3138977885246277,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1077880859375,0.8526514172554016,0.4959966242313385,0.4743309617042541,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.107666015625,0.9520960450172424,0.6807466149330139,0.477686733007431,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10791015625,0.795154869556427,0.3977805078029632,0.3818992376327514,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.108642578125,0.6010701656341553,0.1677938252687454,0.7838031649589539,285.1078796386719,284.95001220703125,304.1283264160156,297.78143310546875,300.3525390625,297.1190795898437,285.10662841796875,1.0,0.5931538343429565,0.9126387238502502,0.9126387238502502,1.0,1.0,-2.9195497035980225,1.3421720266342163,1.5773776769638062,0.67411869764328,1.0,1.0,0.0,210.2023468017578,194.0,77429.5078125,0.0,2461.0068359375,1.0,278.1499938964844,283.1415100097656,300.7774963378906,305.832275390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347412347793579,1.0,0.0,0.0,3.7085559368133545,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12686.5439453125,0.0,1561.2847900390625,1895.4371337890625,0.0,2792.624755859375,0.9123768210411072,1.0,0.0,3.0,1.0,0.0
17688360,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.7595035433769226,0.3421328365802765,0.3129273355007171,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934753417969,0.8552178740501404,0.4947848916053772,0.473060131072998,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0933532714844,0.9560877680778505,0.6806443333625793,0.4775221645832062,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935974121094,0.7978126406669617,0.3970301449298858,0.3810577392578125,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943603515625,0.6025990843772888,0.1670661568641662,0.7798712849617004,285.0935363769531,284.95001220703125,304.1224670410156,297.78228759765625,300.3468322753906,297.1148376464844,285.0922546386719,1.0,0.5897468328475952,0.9114075303077698,0.9114075303077698,1.0,1.0,-2.910922050476074,1.3378934860229492,1.5730284452438354,0.6717016100883484,1.0,1.0,0.0,206.2168731689453,182.0,77271.3203125,0.0,2425.585693359375,1.0,278.1499938964844,283.13134765625,300.7781066894531,305.8228454589844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342987895011902,1.0,0.0,0.0,3.7085559368133545,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12659.00390625,0.0,1561.2847900390625,1895.4371337890625,0.0,2788.498291015625,0.9123768210411072,1.0,0.0,3.0,1.0,0.0
17688420,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636291503906,0.7651491165161133,0.3402317762374878,0.3109207451343536,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634155273437,0.8617680072784424,0.4923107028007507,0.4704242944717407,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.9654054641723632,0.6803488731384277,0.4770959615707397,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06353759765625,0.8044482469558716,0.3954878449440002,0.3792896270751953,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.6066285967826843,0.1655976921319961,0.7717304229736328,285.0635070800781,284.95001220703125,304.1102294921875,297.7835693359375,300.3351745605469,297.1065368652344,285.0621337890625,1.0,0.5821149945259094,0.9089452028274536,0.9089452028274536,1.0,1.0,-2.892920970916748,1.3289684057235718,1.5639525651931765,0.6666885018348694,1.0,1.0,0.0,197.052474975586,170.0,76939.234375,0.0,2348.1142578125,1.0,278.1499938964844,283.11004638671875,300.7789611816406,305.8024597167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333600759506226,1.0,0.0,0.0,3.7085559368133545,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12601.103515625,0.0,1561.2847900390625,1895.4371337890625,0.0,2779.74609375,0.9123768210411072,1.0,0.0,3.0,1.0,0.0
17688480,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636291503906,0.7651491165161133,0.3402317762374878,0.3109207451343536,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634155273437,0.8617680072784424,0.4923107028007507,0.4704242944717407,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.9654054641723632,0.6803488731384277,0.4770959615707397,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06353759765625,0.8044482469558716,0.3954878449440002,0.3792896270751953,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.6066285967826843,0.1655976921319961,0.7717304229736328,285.0635070800781,284.95001220703125,304.1102294921875,297.7835693359375,300.3351745605469,297.1065368652344,285.0621337890625,1.0,0.5821149945259094,0.9089452028274536,0.9089452028274536,1.0,1.0,-2.892920970916748,1.3289684057235718,1.5639525651931765,0.6666885018348694,1.0,1.0,0.0,197.052474975586,170.0,76939.234375,0.0,2348.1142578125,1.0,278.1499938964844,283.11004638671875,300.7789611816406,305.8024597167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333600759506226,1.0,0.0,0.0,3.7085559368133545,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12601.103515625,0.0,1561.2847900390625,1895.4371337890625,0.0,2779.74609375,0.9123768210411072,1.0,0.0,3.0,1.0,0.0
17688540,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.7723013162612915,0.3382917940616607,0.3088414669036865,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.8700281977653503,0.4897708892822265,0.4676845073699951,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.9758595824241638,0.6799242496490479,0.4765506684780121,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8124079704284668,0.393884927034378,0.3774241507053375,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.6117159128189087,0.1641075909137725,0.7633021473884583,285.0318298339844,284.95001220703125,304.09722900390625,297.7841796875,300.32305908203125,297.0982666015625,285.0303955078125,1.0,0.5736876130104065,0.9064828157424928,0.9064828157424928,1.0,1.0,-2.8741042613983154,1.3196370601654053,1.5544673204421997,0.6614903211593628,1.0,1.0,0.0,186.8258514404297,158.0,76588.6953125,0.0,2264.909423828125,1.0,278.1499938964844,283.0875244140625,300.7792663574219,305.7802124023437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832365095615387,1.0,0.0,0.0,3.7085559368133545,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12539.9091796875,0.0,1561.2847900390625,1895.4371337890625,0.0,2770.47314453125,0.9123768210411072,1.0,0.0,3.0,1.0,0.0
17688600,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.7723013162612915,0.3382917940616607,0.3088414669036865,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.8700281977653503,0.4897708892822265,0.4676845073699951,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.9758595824241638,0.6799242496490479,0.4765506684780121,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8124079704284668,0.393884927034378,0.3774241507053375,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.6117159128189087,0.1641075909137725,0.7633021473884583,285.0318298339844,284.95001220703125,304.09722900390625,297.7841796875,300.32305908203125,297.0982666015625,285.0303955078125,1.0,0.5736876130104065,0.9064828157424928,0.9064828157424928,1.0,1.0,-2.8741042613983154,1.3196370601654053,1.5544673204421997,0.6614903211593628,1.0,1.0,0.0,186.8258514404297,158.0,76588.6953125,0.0,2264.909423828125,1.0,278.1499938964844,283.0875244140625,300.7792663574219,305.7802124023437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832365095615387,1.0,0.0,0.0,3.7085559368133545,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12539.9091796875,0.0,1561.2847900390625,1895.4371337890625,0.0,2770.47314453125,0.9123768210411072,1.0,0.0,3.0,1.0,0.0
