time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17688660,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.780816376209259,0.3363116383552551,0.3067061901092529,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.879848062992096,0.4871667027473449,0.4648630917072296,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.98676198720932,0.6793742775917053,0.4759033024311065,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8212413787841797,0.3922224044799804,0.3754813075065613,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.6174881458282471,0.162593200802803,0.7546656727790833,284.9989013671875,284.95001220703125,304.0833435058594,297.78399658203125,300.3106689453125,297.0902404785156,284.9974060058594,1.0,0.5647443532943726,0.9043653607368468,0.9043653607368468,1.0,1.0,-2.8546533584594727,1.3100141286849976,1.544639229774475,0.6561889052391052,1.0,1.0,0.0,176.03225708007812,146.0,76223.46875,0.0,2178.882080078125,1.0,278.1499938964844,283.0640563964844,300.77886962890625,305.7562866210937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313364386558533,1.0,0.0,0.0,3.7085559368133545,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12476.1064453125,0.0,1561.2847900390625,1895.4371337890625,0.0,2760.890380859375,0.9123768210411072,1.0,0.0,3.0,1.0,0.0
17688720,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.780816376209259,0.3363116383552551,0.3067061901092529,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.879848062992096,0.4871667027473449,0.4648630917072296,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.98676198720932,0.6793742775917053,0.4759033024311065,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8212413787841797,0.3922224044799804,0.3754813075065613,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.6174881458282471,0.162593200802803,0.7546656727790833,284.9989013671875,284.95001220703125,304.0833435058594,297.78399658203125,300.3106689453125,297.0902404785156,284.9974060058594,1.0,0.5647443532943726,0.9043653607368468,0.9043653607368468,1.0,1.0,-2.8546533584594727,1.3100141286849976,1.544639229774475,0.6561889052391052,1.0,1.0,0.0,176.03225708007812,146.0,76223.46875,0.0,2178.882080078125,1.0,278.1499938964844,283.0640563964844,300.77886962890625,305.7562866210937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313364386558533,1.0,0.0,0.0,3.7085559368133545,3.7085795402526855,9.177046536024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12476.1064453125,0.0,1561.2847900390625,1895.4371337890625,0.0,2760.890380859375,0.9123768210411072,1.0,0.0,3.0,1.0,0.0
17688780,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640808105469,0.790535032749176,0.3342807292938232,0.3045215010643005,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638061523437,0.8910558223724365,0.4844828248023987,0.4619633853435516,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.9975363612174988,0.6788871884346008,0.4752558171749115,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.8309807777404785,0.3904866874217987,0.3734658360481262,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.6237537264823914,0.1610443294048309,0.7458550333976746,284.9638977050781,284.95001220703125,304.0685119628906,297.7829895019531,300.298095703125,297.0830993652344,284.9622802734375,1.0,0.5553100109100342,0.9022478461265564,0.9022478461265564,1.0,1.0,-2.8331618309021,1.2993826866149902,1.5337791442871094,0.6504222750663757,1.0,1.0,0.0,165.01577758789062,134.0,75807.34375,0.0,2090.6640625,1.0,278.1499938964844,283.0392761230469,300.7774963378906,305.7287292480469,293.1499938964844,293.1499938964844,278.1499938964844,36036.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302311301231384,1.0,0.0,0.0,3.7070701122283936,3.707093954086304,9.169695545097056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12403.4296875,0.0,1559.87548828125,1895.4371337890625,0.0,2750.59716796875,0.912058651447296,1.0,0.0,3.0,1.0,0.0
17688840,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640808105469,0.790535032749176,0.3342807292938232,0.3045215010643005,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638061523437,0.8910558223724365,0.4844828248023987,0.4619633853435516,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.9975363612174988,0.6788871884346008,0.4752558171749115,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.8309807777404785,0.3904866874217987,0.3734658360481262,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.6237537264823914,0.1610443294048309,0.7458550333976746,284.9638977050781,284.95001220703125,304.0685119628906,297.7829895019531,300.298095703125,297.0830993652344,284.9622802734375,1.0,0.5553100109100342,0.9022478461265564,0.9022478461265564,1.0,1.0,-2.8331618309021,1.2993826866149902,1.5337791442871094,0.6504222750663757,1.0,1.0,0.0,165.01577758789062,134.0,75807.34375,0.0,2090.6640625,1.0,278.1499938964844,283.0392761230469,300.7774963378906,305.7287292480469,293.1499938964844,293.1499938964844,278.1499938964844,36036.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302311301231384,1.0,0.0,0.0,3.7070701122283936,3.707093954086304,9.169695545097056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12403.4296875,0.0,1559.87548828125,1895.4371337890625,0.0,2750.59716796875,0.912058651447296,1.0,0.0,3.0,1.0,0.0
17688900,297.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.7952089309692383,0.3332463204860687,0.3034383356571197,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.8964581489562988,0.4831154346466064,0.4605171084403991,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.9990000128746032,0.6787329316139221,0.470372587442398,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.8356683850288391,0.3895950019359588,0.3724628984928131,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.6266770958900452,0.1602549105882644,0.7415090203285217,284.9443359375,284.95001220703125,304.06072998046875,297.7821350097656,300.2915954589844,297.079833984375,284.9420166015625,1.0,0.5503647923469543,0.901189148426056,0.901189148426056,1.0,1.0,-2.8194212913513184,1.2925758361816406,1.5268453359603882,0.6469098925590515,0.992893636226654,0.992893636226654,0.0,159.92710876464844,134.0,75547.3046875,0.0,2042.394775390625,1.0,278.1499938964844,283.02496337890625,300.7765808105469,305.71392822265625,293.1499938964844,293.1499938964844,278.1499938964844,36105.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829676628112793,1.0,0.0,0.0,3.7057275772094727,3.705751419067383,9.163055096905736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12359.8271484375,0.0,1558.872314453125,1895.4371337890625,0.0,2745.435302734375,0.9117279648780824,1.0,0.0,3.0,1.0,0.0
17688960,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.7992169260978699,0.3321760296821594,0.3023515939712524,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.9011120200157166,0.4816984832286834,0.4590587913990021,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.9990000128746032,0.6794950366020203,0.4618712961673736,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.8397459983825684,0.3886575400829315,0.3714505434036255,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.6291072964668274,0.1594360023736953,0.7371729612350464,284.9223022460937,284.95001220703125,304.0526733398437,297.7810363769531,300.2862854003906,297.0798034667969,284.9206237792969,1.0,0.5449803471565247,0.9002182483673096,0.9002182483673096,1.0,1.0,-2.7997286319732666,1.2829006910324097,1.5168280601501465,0.6417660117149353,0.972292423248291,0.972292423248291,0.0,155.3262176513672,122.0,75072.1875,0.0,1988.48193359375,1.0,278.1499938964844,283.0128173828125,300.7740478515625,305.68658447265625,293.1499938964844,293.1499938964844,278.1499938964844,36666.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828910231590271,1.0,0.0,0.0,3.690516710281372,3.690540313720703,9.087985972655588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12272.8251953125,0.0,1545.9287109375,1895.4371337890625,0.0,2738.303466796875,0.9085465669631958,1.0,0.0,3.0,1.0,0.0
17689020,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8085723519325256,0.3301359415054321,0.3001860380172729,296.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.912444531917572,0.4788870215415954,0.4560873508453369,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9990000128746032,0.683506190776825,0.443164050579071,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8493426442146301,0.3867913782596588,0.3693666160106659,297.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.6349124908447266,0.1578202992677688,0.7283405661582947,284.9040222167969,284.95001220703125,304.0356750488281,297.7781066894531,300.2817077636719,297.09197998046875,284.90362548828125,1.0,0.5334466099739075,0.8982765674591064,0.8982765674591064,1.0,1.0,-2.75795578956604,1.262380599975586,1.495575189590454,0.6308870911598206,0.934023380279541,0.934023380279541,0.0,145.5264892578125,110.0,73867.3359375,0.0,1876.205810546875,1.0,278.1499938964844,283.01544189453125,300.7650756835937,305.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,37716.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262673616409302,1.0,0.0,0.0,3.6278076171875,3.627830982208252,8.781764790910529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12058.109375,0.0,1484.19775390625,1895.4371337890625,0.0,2713.726318359375,0.8952013254165649,1.0,0.0,3.0,1.0,0.0
17689080,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8085723519325256,0.3301359415054321,0.3001860380172729,296.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.912444531917572,0.4788870215415954,0.4560873508453369,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9990000128746032,0.683506190776825,0.443164050579071,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8493426442146301,0.3867913782596588,0.3693666160106659,297.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.6349124908447266,0.1578202992677688,0.7283405661582947,284.9040222167969,284.95001220703125,304.0356750488281,297.7781066894531,300.2817077636719,297.09197998046875,284.90362548828125,1.0,0.5334466099739075,0.8982765674591064,0.8982765674591064,1.0,1.0,-2.75795578956604,1.262380599975586,1.495575189590454,0.6308870911598206,0.934023380279541,0.934023380279541,0.0,145.5264892578125,110.0,73867.3359375,0.0,1876.205810546875,1.0,278.1499938964844,283.01544189453125,300.7650756835937,305.6028747558594,293.1499938964844,293.1499938964844,278.1499938964844,37716.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262673616409302,1.0,0.0,0.0,3.6278076171875,3.627830982208252,8.781764790910529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12058.109375,0.0,1484.19775390625,1895.4371337890625,0.0,2713.726318359375,0.8952013254165649,1.0,0.0,3.0,1.0,0.0
17689140,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.819503128528595,0.3283318877220154,0.2981933355331421,296.9682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.927348792552948,0.4762194752693176,0.4532046318054199,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.9990000128746032,0.6899154782295227,0.4222233891487121,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8613097071647644,0.3850379884243011,0.3673442900180816,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.642368495464325,0.1563217788934707,0.7198241949081421,284.90692138671875,284.95001220703125,304.0174865722656,297.7741394042969,300.2843017578125,297.1189880371094,284.9070739746094,1.0,0.5211122035980225,0.8963348269462585,0.8963348269462585,1.0,1.0,-2.714270830154419,1.2409065961837769,1.4733643531799316,0.6196022033691406,0.905883014202118,0.905883014202118,0.0,135.103759765625,113.0,72522.578125,0.0,1761.250244140625,1.0,278.1499938964844,283.03912353515625,300.7562255859375,305.5057983398437,293.1499938964844,293.1499938964844,278.1499938964844,38197.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225547671318054,1.0,0.0,0.0,3.5438790321350098,3.5439014434814453,8.380135909646924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11825.9677734375,0.0,1397.921875,1895.4371337890625,0.0,2679.253662109375,0.8768084645271301,1.0,0.0,3.0,1.0,0.0
17689200,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.819503128528595,0.3283318877220154,0.2981933355331421,296.9682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.927348792552948,0.4762194752693176,0.4532046318054199,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.9990000128746032,0.6899154782295227,0.4222233891487121,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8613097071647644,0.3850379884243011,0.3673442900180816,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.642368495464325,0.1563217788934707,0.7198241949081421,284.90692138671875,284.95001220703125,304.0174865722656,297.7741394042969,300.2843017578125,297.1189880371094,284.9070739746094,1.0,0.5211122035980225,0.8963348269462585,0.8963348269462585,1.0,1.0,-2.714270830154419,1.2409065961837769,1.4733643531799316,0.6196022033691406,0.905883014202118,0.905883014202118,0.0,135.103759765625,113.0,72522.578125,0.0,1761.250244140625,1.0,278.1499938964844,283.03912353515625,300.7562255859375,305.5057983398437,293.1499938964844,293.1499938964844,278.1499938964844,38197.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225547671318054,1.0,0.0,0.0,3.5438790321350098,3.5439014434814453,8.380135909646924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11825.9677734375,0.0,1397.921875,1895.4371337890625,0.0,2679.253662109375,0.8768084645271301,1.0,0.0,3.0,1.0,0.0
17689260,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.8256820440292358,0.3267104625701904,0.2965182065963745,296.9661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.9360285997390748,0.4737078547477722,0.4506137371063232,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.9990000128746032,0.6966429948806763,0.4098639488220215,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248962402344,0.8684812188148499,0.3834173381328583,0.3655915260314941,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.646497368812561,0.1549735069274902,0.7126662731170654,284.9248962402344,284.95001220703125,303.9979858398437,297.7689819335937,300.2886962890625,297.1484680175781,284.92559814453125,1.0,0.5135765671730042,0.895251989364624,0.895251989364624,1.0,1.0,-2.6835622787475586,1.2258480787277222,1.4577142000198364,0.6116206049919128,0.8950252532958984,0.8950252532958984,0.0,128.9910125732422,116.0,71511.09375,0.0,1688.0101318359375,1.0,278.1499938964844,283.0726928710937,300.7503662109375,305.4245910644531,293.1499938964844,293.1499938964844,278.45001220703125,37859.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187336921691895,1.0,0.0,0.0,3.4705426692962646,3.470564603805542,8.036891472329444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10949.3583984375,0.0,1320.1895751953125,1895.4371337890625,0.0,2643.841552734375,0.8602898716926575,1.0,0.0,3.0,1.0,0.0
17689320,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.8256820440292358,0.3267104625701904,0.2965182065963745,296.9661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.9360285997390748,0.4737078547477722,0.4506137371063232,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.9990000128746032,0.6966429948806763,0.4098639488220215,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248962402344,0.8684812188148499,0.3834173381328583,0.3655915260314941,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.646497368812561,0.1549735069274902,0.7126662731170654,284.9248962402344,284.95001220703125,303.9979858398437,297.7689819335937,300.2886962890625,297.1484680175781,284.92559814453125,1.0,0.5135765671730042,0.895251989364624,0.895251989364624,1.0,1.0,-2.6835622787475586,1.2258480787277222,1.4577142000198364,0.6116206049919128,0.8950252532958984,0.8950252532958984,0.0,128.9910125732422,116.0,71511.09375,0.0,1688.0101318359375,1.0,278.1499938964844,283.0726928710937,300.7503662109375,305.4245910644531,293.1499938964844,293.1499938964844,278.45001220703125,37859.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187336921691895,1.0,0.0,0.0,3.4705426692962646,3.470564603805542,8.036891472329444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10949.3583984375,0.0,1320.1895751953125,1895.4371337890625,0.0,2643.841552734375,0.8602898716926575,1.0,0.0,3.0,1.0,0.0
17689380,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8288288712501526,0.3255956470966339,0.2953289151191711,296.9698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.9402408003807068,0.4717475473880768,0.4485526382923126,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.9990000128746032,0.7027082443237305,0.4032511413097381,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8722047805786133,0.3822714984416961,0.3643039166927337,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.6482700109481812,0.1538935601711273,0.7070369124412537,285.01531982421875,284.95001220703125,303.9771423339844,297.7626037597656,300.29217529296875,297.176025390625,285.0118103027344,1.0,0.5089437365531921,0.8941690921783447,0.8941690921783447,1.0,1.0,-2.66339111328125,1.215894341468811,1.4474966526031494,0.6064856648445129,0.991329550743103,0.991329550743103,0.0,125.66556549072266,119.0,70546.6796875,0.0,1643.851806640625,1.0,278.44146728515625,283.18121337890625,300.7387390136719,305.29754638671875,293.1499938964844,293.1499938964844,278.1499938964844,33877.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114289045333862,1.0,0.0,0.0,3.5600478649139404,3.5600697994232178,8.45677845973114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12143.02734375,0.0,1383.3975830078125,1895.4371337890625,0.0,2576.35791015625,0.8771051168441772,1.0,0.0,3.0,1.0,0.0
17689440,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8288288712501526,0.3255956470966339,0.2953289151191711,296.9698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.9402408003807068,0.4717475473880768,0.4485526382923126,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.9990000128746032,0.7027082443237305,0.4032511413097381,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8722047805786133,0.3822714984416961,0.3643039166927337,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.6482700109481812,0.1538935601711273,0.7070369124412537,285.01531982421875,284.95001220703125,303.9771423339844,297.7626037597656,300.29217529296875,297.176025390625,285.0118103027344,1.0,0.5089437365531921,0.8941690921783447,0.8941690921783447,1.0,1.0,-2.66339111328125,1.215894341468811,1.4474966526031494,0.6064856648445129,0.991329550743103,0.991329550743103,0.0,125.66556549072266,119.0,70546.6796875,0.0,1643.851806640625,1.0,278.44146728515625,283.18121337890625,300.7387390136719,305.29754638671875,293.1499938964844,293.1499938964844,278.1499938964844,33877.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114289045333862,1.0,0.0,0.0,3.5600478649139404,3.5600697994232178,8.45677845973114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12143.02734375,0.0,1383.3975830078125,1895.4371337890625,0.0,2576.35791015625,0.8771051168441772,1.0,0.0,3.0,1.0,0.0
17689500,297.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.8290941715240479,0.3245426118373871,0.2946268320083618,296.96685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.9405813217163086,0.4703178703784942,0.4474492371082306,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.9990000128746032,0.7046186327934265,0.4018781185150146,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.8726544976234436,0.3813357651233673,0.3636193573474884,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.6481760740280151,0.1532082706689834,0.7043196558952332,284.8666381835937,284.95001220703125,303.9661560058594,297.7589416503906,300.2880859375,297.1794128417969,284.85968017578125,1.0,0.5074440836906433,0.8936277031898499,0.8936277031898499,1.0,1.0,-2.655484676361084,1.2119665145874023,1.443518042564392,0.6045335531234741,0.8909928798675537,0.8909928798675537,0.0,124.8584976196289,119.0,71169.9765625,0.0,1628.952392578125,1.0,278.19989013671875,283.02154541015625,300.7802124023437,305.50799560546875,293.1499938964844,293.1499938964844,278.1499938964844,37182.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160878419876099,1.0,0.0,0.0,3.534637451171875,3.5346596240997314,8.336486416737898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11744.61328125,0.0,1380.9105224609375,1895.4371337890625,0.0,2619.364990234375,0.8722324371337891,1.0,0.0,3.0,1.0,0.0
17689560,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8280383944511414,0.323299378156662,0.2935421168804168,296.96197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.9392261505126952,0.468678742647171,0.4459511339664459,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.9990000128746032,0.7058776021003723,0.4020446836948395,297.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8717055916786194,0.3801968097686767,0.3625970482826233,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.6470440626144409,0.1523934751749038,0.7008754014968872,284.8860778808594,284.95001220703125,303.95477294921875,297.75494384765625,300.2806396484375,297.1768798828125,284.889892578125,1.0,0.5062856078147888,0.8928900361061096,0.8928900361061096,1.0,1.0,-2.647213935852051,1.207843780517578,1.439370036125183,0.6024770736694336,0.8766100406646729,0.8766100406646729,0.0,124.64730834960938,122.0,70609.9296875,0.0,1616.3079833984375,1.0,278.1584167480469,283.0567932128906,300.7635498046875,305.4119567871094,293.1499938964844,293.1499938964844,278.45001220703125,39145.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165218234062195,1.0,0.0,0.0,3.442241668701172,3.44226336479187,7.906349424047221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10828.455078125,0.0,1300.98876953125,1895.4371337890625,0.0,2623.377197265625,0.8551296591758728,1.0,0.0,3.0,1.0,0.0
17689620,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.825747013092041,0.3218143880367279,0.2920207679271698,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.9359659552574158,0.466387927532196,0.443589836359024,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.9990000128746032,0.7087340950965881,0.4035451412200928,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.8693569898605347,0.3787271976470947,0.3610395491123199,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.644364595413208,0.1510482281446457,0.6946064829826355,284.9950866699219,284.95001220703125,303.9308776855469,297.74591064453125,300.2709655761719,297.1818542480469,284.9924621582031,1.0,0.5049248933792114,0.8914147019386292,0.8914147019386292,1.0,1.0,-2.634941339492798,1.2016878128051758,1.433253526687622,0.5994049310684204,0.9668744802474976,0.9668744802474976,0.0,124.83120727539062,125.0,69767.3359375,0.0,1599.9080810546875,1.0,278.4413757324219,283.1775207519531,300.7260131835937,305.238037109375,293.1499938964844,293.1499938964844,278.1499938964844,34299.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094120621681213,1.0,0.0,0.0,3.522416353225708,3.522437810897827,8.278938707917405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11997.482421875,0.0,1347.4222412109375,1895.4371337890625,0.0,2557.77978515625,0.8689114451408386,1.0,0.0,3.0,1.0,0.0
17689680,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.825747013092041,0.3218143880367279,0.2920207679271698,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.9359659552574158,0.466387927532196,0.443589836359024,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.9990000128746032,0.7087340950965881,0.4035451412200928,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.8693569898605347,0.3787271976470947,0.3610395491123199,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.644364595413208,0.1510482281446457,0.6946064829826355,284.9950866699219,284.95001220703125,303.9308776855469,297.74591064453125,300.2709655761719,297.1818542480469,284.9924621582031,1.0,0.5049248933792114,0.8914147019386292,0.8914147019386292,1.0,1.0,-2.634941339492798,1.2016878128051758,1.433253526687622,0.5994049310684204,0.9668744802474976,0.9668744802474976,0.0,124.83120727539062,125.0,69767.3359375,0.0,1599.9080810546875,1.0,278.4413757324219,283.1775207519531,300.7260131835937,305.238037109375,293.1499938964844,293.1499938964844,278.1499938964844,34299.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094120621681213,1.0,0.0,0.0,3.522416353225708,3.522437810897827,8.278938707917405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11997.482421875,0.0,1347.4222412109375,1895.4371337890625,0.0,2557.77978515625,0.8689114451408386,1.0,0.0,3.0,1.0,0.0
17689740,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8215340971946716,0.3194054961204529,0.2901526093482971,296.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.930175244808197,0.4632516801357269,0.4409425556659698,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.9990000128746032,0.7095047831535339,0.4076034724712372,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8650385141372681,0.3765710592269897,0.3592750132083893,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.640267014503479,0.1493539661169052,0.6878504157066345,284.89276123046875,284.95001220703125,303.9053649902344,297.73541259765625,300.25018310546875,297.1676330566406,284.89520263671875,1.0,0.5044465661048889,0.8899393677711487,0.8899393677711487,1.0,1.0,-2.6241559982299805,1.1962378025054932,1.4279180765151978,0.5967904329299927,0.8659623265266418,0.8659623265266418,0.0,126.0924301147461,128.0,69822.484375,0.0,1590.5157470703125,1.0,278.1593322753906,283.0758972167969,300.7436828613281,305.3388671875,293.1499938964844,293.1499938964844,278.45001220703125,39096.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143913745880127,1.0,0.0,0.0,3.39237642288208,3.39239764213562,7.678941642552672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10715.634765625,0.0,1251.7537841796875,1895.4371337890625,0.0,2603.6904296875,0.8441352248191833,1.0,0.0,3.0,1.0,0.0
17689800,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8215340971946716,0.3194054961204529,0.2901526093482971,296.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.930175244808197,0.4632516801357269,0.4409425556659698,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.9990000128746032,0.7095047831535339,0.4076034724712372,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8650385141372681,0.3765710592269897,0.3592750132083893,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.640267014503479,0.1493539661169052,0.6878504157066345,284.89276123046875,284.95001220703125,303.9053649902344,297.73541259765625,300.25018310546875,297.1676330566406,284.89520263671875,1.0,0.5044465661048889,0.8899393677711487,0.8899393677711487,1.0,1.0,-2.6241559982299805,1.1962378025054932,1.4279180765151978,0.5967904329299927,0.8659623265266418,0.8659623265266418,0.0,126.0924301147461,128.0,69822.484375,0.0,1590.5157470703125,1.0,278.1593322753906,283.0758972167969,300.7436828613281,305.3388671875,293.1499938964844,293.1499938964844,278.45001220703125,39096.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143913745880127,1.0,0.0,0.0,3.39237642288208,3.39239764213562,7.678941642552672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10715.634765625,0.0,1251.7537841796875,1895.4371337890625,0.0,2603.6904296875,0.8441352248191833,1.0,0.0,3.0,1.0,0.0
17689860,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.817033588886261,0.3177872896194458,0.2885924875736236,296.9563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.923878848552704,0.4608820080757141,0.4385917782783508,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9990000128746032,0.7104187607765198,0.412560760974884,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8603562712669373,0.3750332593917846,0.3577350080013275,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.635812520980835,0.1478373110294342,0.68109530210495,284.9945678710937,284.95001220703125,303.8780822753906,297.723388671875,300.2339172363281,297.162841796875,284.99188232421875,1.0,0.504543125629425,0.8883302211761475,0.8883302211761475,1.0,1.0,-2.615442276000977,1.1918015480041504,1.4236407279968262,0.5946220755577087,0.9527104496955872,0.9527104496955872,0.0,127.80043029785156,131.0,69045.5,0.0,1586.045166015625,1.0,278.44091796875,283.1897888183594,300.70440673828125,305.1690368652344,293.1499938964844,293.1499938964844,278.1499938964844,34207.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074891567230225,1.0,0.0,0.0,3.476629734039306,3.4766509532928467,8.06510797701776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11861.0751953125,0.0,1300.2958984375,1895.4371337890625,0.0,2540.090576171875,0.8584898114204407,1.0,0.0,3.0,1.0,0.0
17689920,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.817033588886261,0.3177872896194458,0.2885924875736236,296.9563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.923878848552704,0.4608820080757141,0.4385917782783508,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9990000128746032,0.7104187607765198,0.412560760974884,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8603562712669373,0.3750332593917846,0.3577350080013275,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.635812520980835,0.1478373110294342,0.68109530210495,284.9945678710937,284.95001220703125,303.8780822753906,297.723388671875,300.2339172363281,297.162841796875,284.99188232421875,1.0,0.504543125629425,0.8883302211761475,0.8883302211761475,1.0,1.0,-2.615442276000977,1.1918015480041504,1.4236407279968262,0.5946220755577087,0.9527104496955872,0.9527104496955872,0.0,127.80043029785156,131.0,69045.5,0.0,1586.045166015625,1.0,278.44091796875,283.1897888183594,300.70440673828125,305.1690368652344,293.1499938964844,293.1499938964844,278.1499938964844,34207.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074891567230225,1.0,0.0,0.0,3.476629734039306,3.4766509532928467,8.06510797701776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11861.0751953125,0.0,1300.2958984375,1895.4371337890625,0.0,2540.090576171875,0.8584898114204407,1.0,0.0,3.0,1.0,0.0
17689980,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8112573623657227,0.3152583241462707,0.2866463959217071,296.94873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9162396788597108,0.4576651751995086,0.435901790857315,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9990000128746032,0.7094817757606506,0.4189380705356598,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8546237945556641,0.3727956712245941,0.3559280335903168,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.6306219100952148,0.1459923386573791,0.6738102436065674,284.8992919921875,284.95001220703125,303.8489990234375,297.70977783203125,300.2076110839844,297.1411437988281,284.9019775390625,1.0,0.5050123333930969,0.8867210745811462,0.8867210745811462,1.0,1.0,-2.6066126823425293,1.1872965097427368,1.4193161725997925,0.5924686193466187,0.8584237694740295,0.8584237694740295,0.0,130.11399841308594,134.0,69075.53125,0.0,1584.1182861328125,1.0,278.15936279296875,283.0954895019531,300.7192077636719,305.265625,293.1499938964844,293.1499938964844,278.45001220703125,39075.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812709629535675,1.0,0.0,0.0,3.3434176445007324,3.3434386253356934,7.458896789103164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10605.50390625,0.0,1204.8885498046875,1895.4371337890625,0.0,2588.168212890625,0.8333963751792908,1.0,0.0,3.0,1.0,0.0
17690040,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8112573623657227,0.3152583241462707,0.2866463959217071,296.94873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9162396788597108,0.4576651751995086,0.435901790857315,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9990000128746032,0.7094817757606506,0.4189380705356598,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8546237945556641,0.3727956712245941,0.3559280335903168,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.6306219100952148,0.1459923386573791,0.6738102436065674,284.8992919921875,284.95001220703125,303.8489990234375,297.70977783203125,300.2076110839844,297.1411437988281,284.9019775390625,1.0,0.5050123333930969,0.8867210745811462,0.8867210745811462,1.0,1.0,-2.6066126823425293,1.1872965097427368,1.4193161725997925,0.5924686193466187,0.8584237694740295,0.8584237694740295,0.0,130.11399841308594,134.0,69075.53125,0.0,1584.1182861328125,1.0,278.15936279296875,283.0954895019531,300.7192077636719,305.265625,293.1499938964844,293.1499938964844,278.45001220703125,39075.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812709629535675,1.0,0.0,0.0,3.3434176445007324,3.3434386253356934,7.458896789103164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10605.50390625,0.0,1204.8885498046875,1895.4371337890625,0.0,2588.168212890625,0.8333963751792908,1.0,0.0,3.0,1.0,0.0
17690100,297.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8082025051116943,0.3143337368965149,0.2856840193271637,296.94854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.9123661518096924,0.456369400024414,0.4345504641532898,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.9990000128746032,0.7091435194015503,0.4223339855670929,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8516696095466614,0.3719169795513153,0.3550044298171997,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.6279023289680481,0.1451345384120941,0.6699490547180176,285.0114440917969,284.95001220703125,303.833740234375,297.70233154296875,300.1966247558594,297.134765625,285.01495361328125,1.0,0.5053161978721619,0.8859164714813232,0.8859164714813232,1.0,1.0,-2.6021618843078613,1.1850364208221436,1.4171254634857178,0.5913371443748474,0.934008240699768,0.934008240699768,0.0,131.36819458007812,134.0,68325.5390625,0.0,1583.5389404296875,1.0,278.3944396972656,283.2206115722656,300.67120361328125,305.0447082519531,293.1499938964844,293.1499938964844,278.45001220703125,34942.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073258399963379,1.0,0.0,0.0,3.378903150558472,3.378923416137696,7.618066888426256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10924.4091796875,0.0,1210.0009765625,1895.4371337890625,0.0,2538.589111328125,0.8390519022941589,1.0,0.0,3.0,1.0,0.0
17690160,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.8055404424667358,0.3134883046150207,0.2849864661693573,296.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.909051775932312,0.4551717936992645,0.4334767460823059,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.9990000128746032,0.7087827324867249,0.4254394471645355,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.8491195440292358,0.3711179196834564,0.3543040752410888,297.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.6254612803459167,0.1443273276090622,0.6665319204330444,284.9921875,284.95001220703125,303.8180236816406,297.6944580078125,300.1861877441406,297.1297607421875,284.9895935058594,1.0,0.5057099461555481,0.8850963115692139,0.8850963115692139,1.0,1.0,-2.5988168716430664,1.1833148002624512,1.4155019521713257,0.5904809236526489,0.9397783875465392,0.9397783875465392,0.0,132.54962158203125,137.0,68346.3203125,0.0,1584.1602783203125,1.0,278.4402160644531,283.20001220703125,300.67626953125,305.0958251953125,293.1499938964844,293.1499938964844,278.1499938964844,34156.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059669137001038,1.0,0.0,0.0,3.433399438858032,3.433420181274414,7.865783118177205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11727.3349609375,0.0,1257.1097412109375,1895.4371337890625,0.0,2526.103271484375,0.8487953543663025,1.0,0.0,3.0,1.0,0.0
17690220,296.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.798857569694519,0.3108482658863067,0.2829429507255554,296.94171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9015052914619446,0.4518606662750244,0.4307008683681488,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9990000128746032,0.706285834312439,0.4327897131443023,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8430197834968567,0.3687427937984466,0.3523756563663482,297.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.6197618246078491,0.1423590779304504,0.6587353944778442,284.90313720703125,284.95001220703125,303.7850341796875,297.6773986816406,300.1557922363281,297.103759765625,284.90545654296875,1.0,0.5065377950668335,0.8834559321403503,0.8834559321403503,1.0,1.0,-2.5901758670806885,1.1789138317108154,1.4112621545791626,0.588295042514801,0.8502223491668701,0.8502223491668701,0.0,135.35984802246094,140.0,68334.2265625,0.0,1584.6788330078125,1.0,278.1597900390625,283.1117553710937,300.68719482421875,305.18560791015625,293.1499938964844,293.1499938964844,278.45001220703125,39016.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112624883651733,1.0,0.0,0.0,3.297535419464112,3.297555923461914,7.255582090692769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10495.5263671875,0.0,1161.842041015625,1895.4371337890625,0.0,2574.82421875,0.8232532143592834,1.0,0.0,3.0,1.0,0.0
17690280,296.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.798857569694519,0.3108482658863067,0.2829429507255554,296.94171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9015052914619446,0.4518606662750244,0.4307008683681488,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9990000128746032,0.706285834312439,0.4327897131443023,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8430197834968567,0.3687427937984466,0.3523756563663482,297.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.6197618246078491,0.1423590779304504,0.6587353944778442,284.90313720703125,284.95001220703125,303.7850341796875,297.6773986816406,300.1557922363281,297.103759765625,284.90545654296875,1.0,0.5065377950668335,0.8834559321403503,0.8834559321403503,1.0,1.0,-2.5901758670806885,1.1789138317108154,1.4112621545791626,0.588295042514801,0.8502223491668701,0.8502223491668701,0.0,135.35984802246094,140.0,68334.2265625,0.0,1584.6788330078125,1.0,278.1597900390625,283.1117553710937,300.68719482421875,305.18560791015625,293.1499938964844,293.1499938964844,278.45001220703125,39016.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112624883651733,1.0,0.0,0.0,3.297535419464112,3.297555923461914,7.255582090692769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10495.5263671875,0.0,1161.842041015625,1895.4371337890625,0.0,2574.82421875,0.8232532143592834,1.0,0.0,3.0,1.0,0.0
17690340,296.99713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.7927296161651611,0.3089525401592254,0.2811932265758514,296.9420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.8946950435638428,0.4492540955543518,0.4281956851482391,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.9990000128746032,0.7041799426078796,0.4398727416992187,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8374131321907043,0.3669253885746002,0.350640058517456,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.6140730977058411,0.1405790448188781,0.6510145664215088,284.9880065917969,284.95001220703125,303.75,297.6584777832031,300.1303100585937,297.0882873535156,284.9854736328125,1.0,0.507437527179718,0.8818156123161316,0.8818156123161316,1.0,1.0,-2.5822091102600098,1.1748661994934082,1.4073430299758911,0.5861666202545166,0.925744652748108,0.925744652748108,0.0,138.12509155273438,143.0,67613.109375,0.0,1585.912353515625,1.0,278.4396667480469,283.20904541015625,300.64080810546875,305.0139465332031,293.1499938964844,293.1499938964844,278.1499938964844,34187.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045902252197266,1.0,0.0,0.0,3.3895249366760254,3.389545202255249,7.66603761803708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11587.259765625,0.0,1214.89453125,1895.4371337890625,0.0,2513.466552734375,0.8388663530349731,1.0,0.0,3.0,1.0,0.0
17690400,296.99713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.7927296161651611,0.3089525401592254,0.2811932265758514,296.9420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.8946950435638428,0.4492540955543518,0.4281956851482391,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.9990000128746032,0.7041799426078796,0.4398727416992187,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8374131321907043,0.3669253885746002,0.350640058517456,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.6140730977058411,0.1405790448188781,0.6510145664215088,284.9880065917969,284.95001220703125,303.75,297.6584777832031,300.1303100585937,297.0882873535156,284.9854736328125,1.0,0.507437527179718,0.8818156123161316,0.8818156123161316,1.0,1.0,-2.5822091102600098,1.1748661994934082,1.4073430299758911,0.5861666202545166,0.925744652748108,0.925744652748108,0.0,138.12509155273438,143.0,67613.109375,0.0,1585.912353515625,1.0,278.4396667480469,283.20904541015625,300.64080810546875,305.0139465332031,293.1499938964844,293.1499938964844,278.1499938964844,34187.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045902252197266,1.0,0.0,0.0,3.3895249366760254,3.389545202255249,7.66603761803708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11587.259765625,0.0,1214.89453125,1895.4371337890625,0.0,2513.466552734375,0.8388663530349731,1.0,0.0,3.0,1.0,0.0
17690460,296.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7860157489776611,0.3062353432178497,0.2790712118148803,296.93463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8873865008354187,0.4458714127540588,0.4253424704074859,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9990000128746032,0.7003604173660278,0.447515070438385,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8314185738563538,0.3644563555717468,0.3486148118972778,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.6076743602752686,0.1385276764631271,0.6428292393684387,284.9071655273437,284.95001220703125,303.71356201171875,297.6398010253906,300.09796142578125,297.06158447265625,284.90899658203125,1.0,0.5083626508712769,0.880210280418396,0.880210280418396,1.0,1.0,-2.573148488998413,1.170285701751709,1.4028629064559937,0.5837686657905579,0.8419722318649292,0.8419722318649292,0.0,141.1494140625,131.0,67566.2265625,0.0,1586.759033203125,1.0,278.1602478027344,283.1290588378906,300.6488952636719,305.0966796875,293.1499938964844,293.1499938964844,278.45001220703125,38947.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097512722015381,1.0,0.0,0.0,3.250058650970459,3.2500786781311035,7.048158749967115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10381.6953125,0.0,1118.3963623046875,1895.4371337890625,0.0,2560.90283203125,0.8127737045288086,1.0,0.0,3.0,1.0,0.0
