time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17690520,296.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7860157489776611,0.3062353432178497,0.2790712118148803,296.93463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8873865008354187,0.4458714127540588,0.4253424704074859,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9990000128746032,0.7003604173660278,0.447515070438385,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8314185738563538,0.3644563555717468,0.3486148118972778,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.6076743602752686,0.1385276764631271,0.6428292393684387,284.9071655273437,284.95001220703125,303.71356201171875,297.6398010253906,300.09796142578125,297.06158447265625,284.90899658203125,1.0,0.5083626508712769,0.880210280418396,0.880210280418396,1.0,1.0,-2.573148488998413,1.170285701751709,1.4028629064559937,0.5837686657905579,0.8419722318649292,0.8419722318649292,0.0,141.1494140625,131.0,67566.2265625,0.0,1586.759033203125,1.0,278.1602478027344,283.1290588378906,300.6488952636719,305.0966796875,293.1499938964844,293.1499938964844,278.45001220703125,38947.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097512722015381,1.0,0.0,0.0,3.250058650970459,3.2500786781311035,7.048158749967115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10381.6953125,0.0,1118.3963623046875,1895.4371337890625,0.0,2560.90283203125,0.8127737045288086,1.0,0.0,3.0,1.0,0.0
17690580,296.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.7855327129364014,0.304213285446167,0.2770735621452331,296.9345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.8870407342910767,0.4431266784667969,0.422575294971466,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740905761719,0.9990000128746032,0.6980622410774231,0.4451099634170532,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747314453125,0.8313169479370117,0.3624940514564514,0.346604973077774,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.6058149933815002,0.1366529464721679,0.6339545249938965,284.97467041015625,284.95001220703125,303.6765441894531,297.6234130859375,300.0722961425781,297.0495910644531,284.9715270996094,1.0,0.5040604472160339,0.8786049485206604,0.8786049485206604,1.0,1.0,-2.5514705181121826,1.1595224142074585,1.391948103904724,0.5782968997955322,0.9027079343795776,0.9027079343795776,0.0,139.39007568359375,119.0,66594.6875,0.0,1549.5771484375,1.0,278.4391784667969,283.214599609375,300.6027526855469,304.9161376953125,293.1499938964844,293.1499938964844,278.1499938964844,34542.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025600910186768,1.0,0.0,0.0,3.334205389022827,3.334225416183472,7.417849019475398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11401.0048828125,0.0,1165.2613525390625,1895.4371337890625,0.0,2494.854736328125,0.8266134858131409,1.0,0.0,3.0,1.0,0.0
17690640,296.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.7855327129364014,0.304213285446167,0.2770735621452331,296.9345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.8870407342910767,0.4431266784667969,0.422575294971466,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740905761719,0.9990000128746032,0.6980622410774231,0.4451099634170532,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747314453125,0.8313169479370117,0.3624940514564514,0.346604973077774,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.6058149933815002,0.1366529464721679,0.6339545249938965,284.97467041015625,284.95001220703125,303.6765441894531,297.6234130859375,300.0722961425781,297.0495910644531,284.9715270996094,1.0,0.5040604472160339,0.8786049485206604,0.8786049485206604,1.0,1.0,-2.5514705181121826,1.1595224142074585,1.391948103904724,0.5782968997955322,0.9027079343795776,0.9027079343795776,0.0,139.39007568359375,119.0,66594.6875,0.0,1549.5771484375,1.0,278.4391784667969,283.214599609375,300.6027526855469,304.9161376953125,293.1499938964844,293.1499938964844,278.1499938964844,34542.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025600910186768,1.0,0.0,0.0,3.334205389022827,3.334225416183472,7.417849019475398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11401.0048828125,0.0,1165.2613525390625,1895.4371337890625,0.0,2494.854736328125,0.8266134858131409,1.0,0.0,3.0,1.0,0.0
17690700,296.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.7869096994400024,0.3028603792190552,0.2759863436222076,296.9309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.8887256383895874,0.4414154887199402,0.4210969507694244,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.9990000128746032,0.6972485184669495,0.4411022067070007,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519592285156,0.8328441977500916,0.3612343370914459,0.3455158472061157,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.6061909198760986,0.135628342628479,0.6293261051177979,284.85186767578125,284.95001220703125,303.6578369140625,297.6160583496094,300.059326171875,297.04425048828125,284.8497619628906,1.0,0.5006192922592163,0.877802312374115,0.877802312374115,1.0,1.0,-2.5367090702056885,1.1522305011749268,1.3844784498214722,0.5745567679405212,0.8094326853752136,0.8094326853752136,0.0,137.16934204101562,119.0,66638.2890625,0.0,1520.149658203125,1.0,278.20660400390625,283.0934143066406,300.6351318359375,305.0818786621094,293.1499938964844,293.1499938964844,278.1499938964844,39508.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067259788513184,1.0,0.0,0.0,3.258558511734009,3.2585785388946533,7.085072866175324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10950.1435546875,0.0,1129.753173828125,1895.4371337890625,0.0,2533.076171875,0.8118621706962585,1.0,0.0,3.0,1.0,0.0
17690760,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.7887259125709534,0.3015037477016449,0.2746373414993286,296.92730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8909914493560791,0.4396690726280212,0.419332355260849,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.9990000128746032,0.6969539523124695,0.4360040426254272,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8348599672317505,0.359934538602829,0.3441803753376007,297.015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.6069363951683044,0.134578451514244,0.624177873134613,284.9020080566406,284.95001220703125,303.63897705078125,297.60919189453125,300.04718017578125,297.04083251953125,284.90252685546875,1.0,0.4964509010314941,0.8771796822547913,0.8771796822547913,1.0,1.0,-2.5190560817718506,1.1435487270355225,1.3755072355270386,0.5700845718383789,0.8182584643363953,0.8182584643363953,0.0,134.40594482421875,122.0,65925.078125,0.0,1484.893798828125,1.0,278.1614074707031,283.1529541015625,300.6099548339844,304.9595947265625,293.1499938964844,293.1499938964844,278.45001220703125,39577.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060595393180847,1.0,0.0,0.0,3.1576590538024902,3.157678365707397,6.653095852016122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10149.431640625,0.0,1042.0927734375,1895.4371337890625,0.0,2526.95361328125,0.7931691408157349,1.0,0.0,3.0,1.0,0.0
17690820,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671630859375,0.7897149324417114,0.2995965182781219,0.272703468799591,296.92803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669494628906,0.8922132849693298,0.4369186460971832,0.4165209531784057,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.966796875,0.9990000128746032,0.6979741454124451,0.4313549101352691,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.967041015625,0.836083173751831,0.3579502701759338,0.342109352350235,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.6061880588531494,0.1327833235263824,0.6154115200042725,284.9670104980469,284.95001220703125,303.6008605957031,297.5970153808594,300.0305480957031,297.0464782714844,284.9659729003906,1.0,0.4918541014194488,0.8759344220161438,0.8759344220161438,1.0,1.0,-2.4947335720062256,1.1316134929656982,1.3631200790405271,0.5636289119720459,0.8705446124076843,0.8705446124076843,0.0,131.63478088378906,125.0,64813.234375,0.0,1441.4488525390625,1.0,278.43768310546875,283.2415466308594,300.5678405761719,304.7641906738281,293.1499938964844,293.1499938964844,278.75,35090.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970113158226013,1.0,0.0,0.0,3.223771810531616,3.2237908840179443,6.934607768016576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9874.1689453125,0.0,1069.60693359375,1895.4371337890625,0.0,2444.13232421875,0.8025585412979126,1.0,0.0,3.0,1.0,0.0
17690880,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671630859375,0.7897149324417114,0.2995965182781219,0.272703468799591,296.92803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669494628906,0.8922132849693298,0.4369186460971832,0.4165209531784057,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.966796875,0.9990000128746032,0.6979741454124451,0.4313549101352691,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.967041015625,0.836083173751831,0.3579502701759338,0.342109352350235,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.6061880588531494,0.1327833235263824,0.6154115200042725,284.9670104980469,284.95001220703125,303.6008605957031,297.5970153808594,300.0305480957031,297.0464782714844,284.9659729003906,1.0,0.4918541014194488,0.8759344220161438,0.8759344220161438,1.0,1.0,-2.4947335720062256,1.1316134929656982,1.3631200790405271,0.5636289119720459,0.8705446124076843,0.8705446124076843,0.0,131.63478088378906,125.0,64813.234375,0.0,1441.4488525390625,1.0,278.43768310546875,283.2415466308594,300.5678405761719,304.7641906738281,293.1499938964844,293.1499938964844,278.75,35090.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970113158226013,1.0,0.0,0.0,3.223771810531616,3.2237908840179443,6.934607768016576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9874.1689453125,0.0,1069.60693359375,1895.4371337890625,0.0,2444.13232421875,0.8025585412979126,1.0,0.0,3.0,1.0,0.0
17690940,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.788688600063324,0.2978004217147827,0.2710833847522735,296.9300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8910531401634216,0.4343084692955017,0.4140465855598449,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9990000128746032,0.698459804058075,0.4304212629795074,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8352903723716736,0.3560867011547088,0.3403344750404358,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.6039119958877563,0.1311073750257492,0.607746422290802,285.0079650878906,284.95001220703125,303.562255859375,297.5867614746094,300.0135803222656,297.05078125,285.0035095214844,1.0,0.4891404509544372,0.8746891617774963,0.8746891617774963,1.0,1.0,-2.4773471355438232,1.1230568885803225,1.354290246963501,0.5589475631713867,0.9444028735160828,0.9444028735160828,0.0,130.67529296875,128.0,64142.41796875,0.0,1415.1531982421875,1.0,278.7379455566406,283.3005676269531,300.56842041015625,304.70294189453125,293.1499938964844,293.1499938964844,278.45001220703125,32667.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911579012870789,1.0,0.0,0.0,3.3632051944732666,3.363224983215332,7.547446330136154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10951.4384765625,0.0,1179.4407958984375,1895.4371337890625,0.0,2390.874267578125,0.8317165970802307,1.0,0.0,3.0,1.0,0.0
17691000,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.788688600063324,0.2978004217147827,0.2710833847522735,296.9300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8910531401634216,0.4343084692955017,0.4140465855598449,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9990000128746032,0.698459804058075,0.4304212629795074,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8352903723716736,0.3560867011547088,0.3403344750404358,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.6039119958877563,0.1311073750257492,0.607746422290802,285.0079650878906,284.95001220703125,303.562255859375,297.5867614746094,300.0135803222656,297.05078125,285.0035095214844,1.0,0.4891404509544372,0.8746891617774963,0.8746891617774963,1.0,1.0,-2.4773471355438232,1.1230568885803225,1.354290246963501,0.5589475631713867,0.9444028735160828,0.9444028735160828,0.0,130.67529296875,128.0,64142.41796875,0.0,1415.1531982421875,1.0,278.7379455566406,283.3005676269531,300.56842041015625,304.70294189453125,293.1499938964844,293.1499938964844,278.45001220703125,32667.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911579012870789,1.0,0.0,0.0,3.3632051944732666,3.363224983215332,7.547446330136154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10951.4384765625,0.0,1179.4407958984375,1895.4371337890625,0.0,2390.874267578125,0.8317165970802307,1.0,0.0,3.0,1.0,0.0
17691060,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.7847341299057007,0.2949388325214386,0.2687861323356628,296.9215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8868538737297058,0.4306656122207641,0.4109027683734894,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.9990000128746032,0.6962282061576843,0.4330814778804779,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8319017291069031,0.3533419370651245,0.3380016088485718,297.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.5994240641593933,0.1290563941001892,0.599247395992279,284.8936767578125,284.95001220703125,303.5232238769531,297.5782775878906,299.9865417480469,297.03680419921875,284.8969421386719,1.0,0.4876061081886291,0.8737867474555969,0.8737867474555969,1.0,1.0,-2.460993528366089,1.115033507347107,1.345960021018982,0.5545716881752014,0.8374622464179993,0.8374622464179993,0.0,131.27310180664062,131.0,64055.21875,0.0,1396.9951171875,1.0,278.4602966308594,283.1961975097656,300.59112548828125,304.80828857421875,293.1499938964844,293.1499938964844,278.75,39046.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974958419799805,1.0,0.0,0.0,3.231364488601685,3.231384515762329,6.967311492189765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9809.1376953125,0.0,1102.4468994140625,1895.4371337890625,0.0,2448.552734375,0.8085965514183044,1.0,0.0,3.0,1.0,0.0
17691120,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.7847341299057007,0.2949388325214386,0.2687861323356628,296.9215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8868538737297058,0.4306656122207641,0.4109027683734894,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.9990000128746032,0.6962282061576843,0.4330814778804779,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8319017291069031,0.3533419370651245,0.3380016088485718,297.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.5994240641593933,0.1290563941001892,0.599247395992279,284.8936767578125,284.95001220703125,303.5232238769531,297.5782775878906,299.9865417480469,297.03680419921875,284.8969421386719,1.0,0.4876061081886291,0.8737867474555969,0.8737867474555969,1.0,1.0,-2.460993528366089,1.115033507347107,1.345960021018982,0.5545716881752014,0.8374622464179993,0.8374622464179993,0.0,131.27310180664062,131.0,64055.21875,0.0,1396.9951171875,1.0,278.4602966308594,283.1961975097656,300.59112548828125,304.80828857421875,293.1499938964844,293.1499938964844,278.75,39046.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974958419799805,1.0,0.0,0.0,3.231364488601685,3.231384515762329,6.967311492189765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9809.1376953125,0.0,1102.4468994140625,1895.4371337890625,0.0,2448.552734375,0.8085965514183044,1.0,0.0,3.0,1.0,0.0
17691180,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.7803114652633667,0.2928670644760132,0.2668070793151855,296.9215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.8819825649261475,0.427767276763916,0.4080499410629272,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.9990000128746032,0.6939615607261658,0.4370642006397247,296.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.8279144763946533,0.351184993982315,0.3358770310878753,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.5941968560218811,0.1271772384643554,0.5908364653587341,284.9778137207031,284.95001220703125,303.4837646484375,297.5715026855469,299.9629821777344,297.0289001464844,284.9751281738281,1.0,0.4868693053722381,0.8728843927383423,0.8728843927383423,1.0,1.0,-2.4473116397857666,1.10833477973938,1.3389768600463867,0.550786554813385,0.905825674533844,0.905825674533844,0.0,132.52679443359375,134.0,63310.48046875,0.0,1385.0966796875,1.0,278.739013671875,283.2923889160156,300.54937744140625,304.6397705078125,293.1499938964844,293.1499938964844,278.45001220703125,34236.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897255420684814,1.0,0.0,0.0,3.32418155670166,3.3242013454437256,7.373314474534709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10809.6923828125,0.0,1153.903564453125,1895.4371337890625,0.0,2377.883544921875,0.8241757750511169,1.0,0.0,3.0,1.0,0.0
17691240,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.7803114652633667,0.2928670644760132,0.2668070793151855,296.9215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.8819825649261475,0.427767276763916,0.4080499410629272,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.9990000128746032,0.6939615607261658,0.4370642006397247,296.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.8279144763946533,0.351184993982315,0.3358770310878753,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.5941968560218811,0.1271772384643554,0.5908364653587341,284.9778137207031,284.95001220703125,303.4837646484375,297.5715026855469,299.9629821777344,297.0289001464844,284.9751281738281,1.0,0.4868693053722381,0.8728843927383423,0.8728843927383423,1.0,1.0,-2.4473116397857666,1.10833477973938,1.3389768600463867,0.550786554813385,0.905825674533844,0.905825674533844,0.0,132.52679443359375,134.0,63310.48046875,0.0,1385.0966796875,1.0,278.739013671875,283.2923889160156,300.54937744140625,304.6397705078125,293.1499938964844,293.1499938964844,278.45001220703125,34236.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897255420684814,1.0,0.0,0.0,3.32418155670166,3.3242013454437256,7.373314474534709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10809.6923828125,0.0,1153.903564453125,1895.4371337890625,0.0,2377.883544921875,0.8241757750511169,1.0,0.0,3.0,1.0,0.0
17691300,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.7778475880622864,0.2915120720863342,0.265820175409317,296.91851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.8792725205421448,0.4260279834270477,0.4066423177719116,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.9990000128746032,0.6920089721679688,0.4395110309123993,296.9850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.825680673122406,0.3498658239841461,0.3348323106765747,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.5913518071174622,0.12615267932415,0.58672696352005,284.858154296875,284.95001220703125,303.4638671875,297.5686950683594,299.9493713378906,297.0216979980469,284.85455322265625,1.0,0.4867390990257263,0.8724331855773926,0.8724331855773926,1.0,1.0,-2.441183567047119,1.1053274869918823,1.3358559608459473,0.5490978360176086,0.8167358040809631,0.8167358040809631,0.0,133.38009643554688,134.0,63647.02734375,0.0,1381.01123046875,1.0,278.5062255859375,283.1686096191406,300.5907287597656,304.8262939453125,293.1499938964844,293.1499938964844,278.45001220703125,38744.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943803668022156,1.0,0.0,0.0,3.2639102935791016,3.263930320739746,7.108365593921917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10428.5302734375,0.0,1129.4627685546875,1895.4371337890625,0.0,2420.161376953125,0.8126040697097778,1.0,0.0,3.0,1.0,0.0
17691360,296.9744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.774810791015625,0.2900936901569366,0.2645741105079651,296.9150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8760139346122742,0.4242203831672668,0.4049731791019439,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9990000128746032,0.6896609663963318,0.4425223171710968,296.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8229569792747498,0.3484781682491302,0.3335651755332947,297.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.5880269408226013,0.1250809580087661,0.5821881890296936,284.908203125,284.95001220703125,303.44390869140625,297.5662841796875,299.9354858398437,297.0140686035156,284.91046142578125,1.0,0.4866800606250763,0.8719139695167542,0.8719139695167542,1.0,1.0,-2.434323787689209,1.1019601821899414,1.3323637247085571,0.5472084283828735,0.8264819383621216,0.8264819383621216,0.0,134.46102905273438,122.0,63211.1484375,0.0,1376.9766845703125,1.0,278.4613037109375,283.2286376953125,300.572509765625,304.72967529296875,293.1499938964844,293.1499938964844,278.75,39111.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944250702857971,1.0,0.0,0.0,3.169137954711914,3.1691572666168213,6.70155543502915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9703.1728515625,0.0,1048.834228515625,1895.4371337890625,0.0,2420.568603515625,0.7953433990478516,1.0,0.0,3.0,1.0,0.0
17691420,296.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.7742999792098999,0.2886301279067993,0.2630617320537567,296.9154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8755878210067749,0.4221942126750946,0.4028641283512115,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.9990000128746032,0.6872079372406006,0.4408507347106933,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8226819038391113,0.3469456136226654,0.3319489359855652,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.5863602757453918,0.1237462535500526,0.5757795572280884,284.9998779296875,284.95001220703125,303.41607666015625,297.5635070800781,299.9189453125,297.009765625,284.9951477050781,1.0,0.4835087358951568,0.8711934089660645,0.8711934089660645,1.0,1.0,-2.4183349609375,1.094107985496521,1.3242268562316897,0.5430619716644287,0.8949651122093201,0.8949651122093201,0.0,133.23707580566406,122.0,62478.64453125,0.0,1352.1944580078125,1.0,278.7181091308594,283.32879638671875,300.5274658203125,304.5392150878906,293.1499938964844,293.1499938964844,278.75,33970.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7870364785194397,1.0,0.0,0.0,3.241374254226685,3.2413930892944336,7.010542617535975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10042.6640625,0.0,1077.5931396484375,1895.4371337890625,0.0,2353.540771484375,0.8063741326332092,1.0,0.0,3.0,1.0,0.0
17691480,296.9754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97344970703125,0.7749962210655212,0.2879696190357208,0.2624748051166534,296.9154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727478027344,0.8764117956161499,0.4212874174118042,0.4020147025585174,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.9990000128746032,0.6864110231399536,0.4387010931968689,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.8234334588050842,0.3462615013122558,0.331299751996994,297.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.5863865613937378,0.1231676414608955,0.5730376839637756,284.9730224609375,284.95001220703125,303.4037475585937,297.5624694824219,299.9120483398437,297.0089111328125,284.9693603515625,1.0,0.4815771579742431,0.8708755970001221,0.8708755970001221,1.0,1.0,-2.4099555015563965,1.090003490447998,1.3199520111083984,0.540877103805542,0.8842824697494507,0.8842824697494507,0.0,132.0489501953125,110.0,62310.46875,0.0,1337.0750732421875,1.0,278.7383117675781,283.3096923828125,300.5372619628906,304.5671691894531,293.1499938964844,293.1499938964844,279.04998779296875,34448.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7862486243247986,1.0,0.0,0.0,3.259041786193848,3.259061098098755,7.087175504238985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9487.8408203125,0.0,1096.38330078125,1895.4371337890625,0.0,2346.420166015625,0.8097397089004517,1.0,0.0,3.0,1.0,0.0
17691540,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.7795713543891907,0.28595632314682,0.2604911029338836,296.9167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8817272186279297,0.4184467792510986,0.3991621136665344,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.9990000128746032,0.6856724619865417,0.427907645702362,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.828124463558197,0.3441292941570282,0.3291089236736297,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.5884275436401367,0.1213480681180954,0.5639488697052002,285.0053405761719,284.95001220703125,303.36328125,297.5599975585937,299.8909606933594,297.0096130371094,284.9984130859375,1.0,0.4734454751014709,0.86983722448349,0.86983722448349,1.0,1.0,-2.377633810043335,1.0741924047470093,1.303441286087036,0.5324679613113403,0.952107071876526,0.952107071876526,0.0,126.46576690673828,113.0,61314.61328125,0.0,1275.56591796875,1.0,279.0391845703125,283.3656311035156,300.53955078125,304.49688720703125,293.1499938964844,293.1499938964844,278.75,32624.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780045211315155,1.0,0.0,0.0,3.39250111579895,3.3925211429595947,7.67950609770196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10485.2412109375,0.0,1206.871826171875,1895.4371337890625,0.0,2290.54638671875,0.8381226062774658,1.0,0.0,3.0,1.0,0.0
17691600,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.7795713543891907,0.28595632314682,0.2604911029338836,296.9167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8817272186279297,0.4184467792510986,0.3991621136665344,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.9990000128746032,0.6856724619865417,0.427907645702362,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.828124463558197,0.3441292941570282,0.3291089236736297,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.5884275436401367,0.1213480681180954,0.5639488697052002,285.0053405761719,284.95001220703125,303.36328125,297.5599975585937,299.8909606933594,297.0096130371094,284.9984130859375,1.0,0.4734454751014709,0.86983722448349,0.86983722448349,1.0,1.0,-2.377633810043335,1.0741924047470093,1.303441286087036,0.5324679613113403,0.952107071876526,0.952107071876526,0.0,126.46576690673828,113.0,61314.61328125,0.0,1275.56591796875,1.0,279.0391845703125,283.3656311035156,300.53955078125,304.49688720703125,293.1499938964844,293.1499938964844,278.75,32624.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780045211315155,1.0,0.0,0.0,3.39250111579895,3.3925211429595947,7.67950609770196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10485.2412109375,0.0,1206.871826171875,1895.4371337890625,0.0,2290.54638671875,0.8381226062774658,1.0,0.0,3.0,1.0,0.0
17691660,296.9696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7799059152603149,0.2829886972904205,0.2579688727855682,296.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.8824282288551331,0.414622038602829,0.3957209587097168,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.9990000128746032,0.6845795512199402,0.4232311546802521,296.97265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8288558721542358,0.3411599993705749,0.3264388144016266,297.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.5870565176010132,0.119221031665802,0.5544504523277283,284.88092041015625,284.95001220703125,303.32257080078125,297.5587463378906,299.86785888671875,297.0058288574219,284.88543701171875,1.0,0.4683810472488403,0.8692202568054199,0.8692202568054199,1.0,1.0,-2.3502259254455566,1.0608569383621216,1.2893688678741455,0.5251842141151428,0.8303635120391846,0.8303635120391846,0.0,123.67022705078124,116.0,60905.765625,0.0,1232.3287353515625,1.0,278.7601013183594,283.2636413574219,300.56695556640625,304.5826416015625,293.1499938964844,293.1499938964844,279.04998779296875,39856.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785617470741272,1.0,0.0,0.0,3.229729413986206,3.2297494411468506,6.960261771382648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9337.62109375,0.0,1106.36572265625,1895.4371337890625,0.0,2340.72021484375,0.8090150356292725,1.0,0.0,3.0,1.0,0.0
17691720,296.9696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7799059152603149,0.2829886972904205,0.2579688727855682,296.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.8824282288551331,0.414622038602829,0.3957209587097168,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.9990000128746032,0.6845795512199402,0.4232311546802521,296.97265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8288558721542358,0.3411599993705749,0.3264388144016266,297.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.5870565176010132,0.119221031665802,0.5544504523277283,284.88092041015625,284.95001220703125,303.32257080078125,297.5587463378906,299.86785888671875,297.0058288574219,284.88543701171875,1.0,0.4683810472488403,0.8692202568054199,0.8692202568054199,1.0,1.0,-2.3502259254455566,1.0608569383621216,1.2893688678741455,0.5251842141151428,0.8303635120391846,0.8303635120391846,0.0,123.67022705078124,116.0,60905.765625,0.0,1232.3287353515625,1.0,278.7601013183594,283.2636413574219,300.56695556640625,304.5826416015625,293.1499938964844,293.1499938964844,279.04998779296875,39856.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785617470741272,1.0,0.0,0.0,3.229729413986206,3.2297494411468506,6.960261771382648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9337.62109375,0.0,1106.36572265625,1895.4371337890625,0.0,2340.72021484375,0.8090150356292725,1.0,0.0,3.0,1.0,0.0
17691780,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97247314453125,0.7783321142196655,0.2809068858623504,0.255880057811737,296.90875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.8807583451271057,0.4116140007972717,0.3926638066768646,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.9990000128746032,0.6837633848190308,0.4223019778728485,296.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.8275429606437683,0.3388420939445495,0.324063777923584,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.583810567855835,0.1173084452748298,0.5454610586166382,284.97216796875,284.95001220703125,303.2816162109375,297.5585632324219,299.8475341796875,297.006103515625,284.9692687988281,1.0,0.465181291103363,0.8686032891273499,0.8686032891273499,1.0,1.0,-2.3292696475982666,1.050667405128479,1.278602123260498,0.5195357203483582,0.8980135917663574,0.8980135917663574,0.0,122.64299774169922,119.0,59978.6875,0.0,1204.2606201171875,1.0,279.0389709472656,283.3666687011719,300.5283508300781,304.4049987792969,293.1499938964844,293.1499938964844,278.75,34541.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760207653045654,1.0,0.0,0.0,3.313344717025757,3.3133645057678223,7.325319302253774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10266.6181640625,0.0,1146.017822265625,1895.4371337890625,0.0,2254.4873046875,0.8219846487045288,1.0,0.0,3.0,1.0,0.0
17691840,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97247314453125,0.7783321142196655,0.2809068858623504,0.255880057811737,296.90875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.8807583451271057,0.4116140007972717,0.3926638066768646,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.9990000128746032,0.6837633848190308,0.4223019778728485,296.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.8275429606437683,0.3388420939445495,0.324063777923584,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.583810567855835,0.1173084452748298,0.5454610586166382,284.97216796875,284.95001220703125,303.2816162109375,297.5585632324219,299.8475341796875,297.006103515625,284.9692687988281,1.0,0.465181291103363,0.8686032891273499,0.8686032891273499,1.0,1.0,-2.3292696475982666,1.050667405128479,1.278602123260498,0.5195357203483582,0.8980135917663574,0.8980135917663574,0.0,122.64299774169922,119.0,59978.6875,0.0,1204.2606201171875,1.0,279.0389709472656,283.3666687011719,300.5283508300781,304.4049987792969,293.1499938964844,293.1499938964844,278.75,34541.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760207653045654,1.0,0.0,0.0,3.313344717025757,3.3133645057678223,7.325319302253774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10266.6181640625,0.0,1146.017822265625,1895.4371337890625,0.0,2254.4873046875,0.8219846487045288,1.0,0.0,3.0,1.0,0.0
17691900,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531799316406,0.7769265174865723,0.279572069644928,0.2548746764659881,296.90625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.8792165517807007,0.4098417162895202,0.3911868035793304,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511962890625,0.9990000128746032,0.6824977993965149,0.4228854179382324,296.9693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.82628333568573,0.3374612927436828,0.3229238986968994,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.5816735029220581,0.1162847056984901,0.5411688685417175,284.8524169921875,284.95001220703125,303.2610778808594,297.558837890625,299.8362121582031,297.0039978027344,284.84869384765625,1.0,0.4641280770301819,0.8682948350906372,0.8682948350906372,1.0,1.0,-2.3204636573791504,1.0463796854019165,1.2740838527679443,0.5171670317649841,0.8071100115776062,0.8071100115776062,0.0,122.61707305908205,119.0,60204.65234375,0.0,1194.195068359375,1.0,278.8070678710937,283.2454528808594,300.5757141113281,304.58740234375,293.1499938964844,293.1499938964844,278.75,39321.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803205251693726,1.0,0.0,0.0,3.242623805999756,3.2426438331604004,7.015949563538015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9885.640625,0.0,1114.260498046875,1895.4371337890625,0.0,2293.018310546875,0.8081687688827515,1.0,0.0,3.0,1.0,0.0
17691960,296.967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7747220993041992,0.278176337480545,0.2536221742630005,296.9032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8768700957298279,0.4080066084861755,0.3894619643688202,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9990000128746032,0.6807494759559631,0.4243477880954742,296.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8243229389190674,0.3360171020030975,0.3215738534927368,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.5788882374763489,0.1152234077453613,0.5365296602249146,284.9059753417969,284.95001220703125,303.2405090332031,297.559326171875,299.8244934082031,297.0011291503906,284.90875244140625,1.0,0.4633123576641083,0.8680509924888611,0.8680509924888611,1.0,1.0,-2.311448335647583,1.041998028755188,1.2694504261016846,0.5147459506988525,0.8177881240844727,0.8177881240844727,0.0,122.95123291015624,122.0,59727.34375,0.0,1185.376220703125,1.0,278.7616271972656,283.31182861328125,300.5606384277344,304.4916381835937,293.1499938964844,293.1499938964844,279.04998779296875,39552.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7798953652381897,1.0,0.0,0.0,3.137312650680542,3.13733172416687,6.567633477061463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9204.962890625,0.0,1024.7720947265625,1895.4371337890625,0.0,2289.200927734375,0.7888953685760498,1.0,0.0,3.0,1.0,0.0
17692020,296.9693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.7705826163291931,0.2760883867740631,0.251676857471466,296.90478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.872259795665741,0.4050288796424866,0.3865813016891479,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.9990000128746032,0.6774277091026306,0.4278299808502197,296.96649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8204327821731567,0.3337014019489288,0.3193342685699463,297.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.5732911229133606,0.1133193522691726,0.5280246734619141,284.98114013671875,284.95001220703125,303.19921875,297.5609741210937,299.8041076660156,297.0004272460937,284.9788513183594,1.0,0.4623692333698272,0.8675633668899536,0.8675633668899536,1.0,1.0,-2.296923875808716,1.0349459648132324,1.2619779109954834,0.5107783079147339,0.8840023875236511,0.8840023875236511,0.0,123.96517181396484,110.0,59029.61328125,0.0,1173.1435546875,1.0,279.03765869140625,283.39825439453125,300.532470703125,304.3439025878906,293.1499938964844,293.1499938964844,279.3500061035156,34269.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707862854003906,1.0,0.0,0.0,3.2358503341674805,3.2358694076538086,6.986669518482813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.7314453125,0.0,1074.7275390625,1895.4371337890625,0.0,2207.82373046875,0.8045719861984253,1.0,0.0,3.0,1.0,0.0
17692080,296.9693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.7705826163291931,0.2760883867740631,0.251676857471466,296.90478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.872259795665741,0.4050288796424866,0.3865813016891479,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.9990000128746032,0.6774277091026306,0.4278299808502197,296.96649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8204327821731567,0.3337014019489288,0.3193342685699463,297.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.5732911229133606,0.1133193522691726,0.5280246734619141,284.98114013671875,284.95001220703125,303.19921875,297.5609741210937,299.8041076660156,297.0004272460937,284.9788513183594,1.0,0.4623692333698272,0.8675633668899536,0.8675633668899536,1.0,1.0,-2.296923875808716,1.0349459648132324,1.2619779109954834,0.5107783079147339,0.8840023875236511,0.8840023875236511,0.0,123.96517181396484,110.0,59029.61328125,0.0,1173.1435546875,1.0,279.03765869140625,283.39825439453125,300.532470703125,304.3439025878906,293.1499938964844,293.1499938964844,279.3500061035156,34269.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707862854003906,1.0,0.0,0.0,3.2358503341674805,3.2358694076538086,6.986669518482813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.7314453125,0.0,1074.7275390625,1895.4371337890625,0.0,2207.82373046875,0.8045719861984253,1.0,0.0,3.0,1.0,0.0
17692140,296.9716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.7717161178588867,0.2740335464477539,0.2497630268335342,296.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8736318945884705,0.402107834815979,0.3837550580501556,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9990000128746032,0.6744830012321472,0.4227273166179657,296.96710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8217296600341797,0.3314388692378998,0.3171232342720032,297.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.5721856355667114,0.1114549934864044,0.5192488431930542,285.0211181640625,284.95001220703125,303.1578674316406,297.5633544921875,299.7831726074219,297.000732421875,285.0137634277344,1.0,0.4567846655845642,0.8670756816864014,0.8670756816864014,1.0,1.0,-2.2719168663024902,1.0227572917938232,1.249159574508667,0.50432950258255,0.9650644063949584,0.9650644063949584,0.0,121.10546112060548,113.0,58265.203125,0.0,1134.5181884765625,1.0,279.33905029296875,283.45330810546875,300.54376220703125,304.2998046875,293.1499938964844,293.1499938964844,279.04998779296875,32086.384765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646952271461487,1.0,0.0,0.0,3.390795946121216,3.3908159732818604,7.671789035157417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10018.8408203125,0.0,1201.5025634765625,1895.4371337890625,0.0,2153.87939453125,0.8373636603355408,1.0,0.0,3.0,1.0,0.0
17692200,296.9716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.7717161178588867,0.2740335464477539,0.2497630268335342,296.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8736318945884705,0.402107834815979,0.3837550580501556,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9990000128746032,0.6744830012321472,0.4227273166179657,296.96710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8217296600341797,0.3314388692378998,0.3171232342720032,297.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.5721856355667114,0.1114549934864044,0.5192488431930542,285.0211181640625,284.95001220703125,303.1578674316406,297.5633544921875,299.7831726074219,297.000732421875,285.0137634277344,1.0,0.4567846655845642,0.8670756816864014,0.8670756816864014,1.0,1.0,-2.2719168663024902,1.0227572917938232,1.249159574508667,0.50432950258255,0.9650644063949584,0.9650644063949584,0.0,121.10546112060548,113.0,58265.203125,0.0,1134.5181884765625,1.0,279.33905029296875,283.45330810546875,300.54376220703125,304.2998046875,293.1499938964844,293.1499938964844,279.04998779296875,32086.384765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646952271461487,1.0,0.0,0.0,3.390795946121216,3.3908159732818604,7.671789035157417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10018.8408203125,0.0,1201.5025634765625,1895.4371337890625,0.0,2153.87939453125,0.8373636603355408,1.0,0.0,3.0,1.0,0.0
17692260,296.9631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.7696303725242615,0.2709214091300964,0.2472065538167953,296.8977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8716040253639221,0.3981320261955261,0.3802639245986938,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.9990000128746032,0.6706551313400269,0.4217795729637146,296.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8200557827949524,0.3282705843448639,0.3143567442893982,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.568428635597229,0.1092569604516029,0.5097753405570984,284.87371826171875,284.95001220703125,303.11639404296875,297.5663757324219,299.7606201171875,296.9977722167969,284.8794250488281,1.0,0.4534666538238525,0.8666079044342041,0.8666079044342041,1.0,1.0,-2.2488057613372803,1.0115408897399902,1.2372647523880005,0.4981850087642669,0.8317825794219971,0.8317825794219971,0.0,120.03494262695312,116.0,58009.9765625,0.0,1105.50390625,1.0,279.0599365234375,283.3295593261719,300.5801696777344,304.4090270996094,293.1499938964844,293.1499938964844,279.3500061035156,39854.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7716279029846191,1.0,0.0,0.0,3.24324107170105,3.2432610988616943,7.018620635790285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8940.025390625,0.0,1118.353515625,1895.4371337890625,0.0,2215.30810546875,0.8117417097091675,1.0,0.0,3.0,1.0,0.0
17692320,296.9631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.7696303725242615,0.2709214091300964,0.2472065538167953,296.8977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8716040253639221,0.3981320261955261,0.3802639245986938,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.9990000128746032,0.6706551313400269,0.4217795729637146,296.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8200557827949524,0.3282705843448639,0.3143567442893982,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.568428635597229,0.1092569604516029,0.5097753405570984,284.87371826171875,284.95001220703125,303.11639404296875,297.5663757324219,299.7606201171875,296.9977722167969,284.8794250488281,1.0,0.4534666538238525,0.8666079044342041,0.8666079044342041,1.0,1.0,-2.2488057613372803,1.0115408897399902,1.2372647523880005,0.4981850087642669,0.8317825794219971,0.8317825794219971,0.0,120.03494262695312,116.0,58009.9765625,0.0,1105.50390625,1.0,279.0599365234375,283.3295593261719,300.5801696777344,304.4090270996094,293.1499938964844,293.1499938964844,279.3500061035156,39854.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7716279029846191,1.0,0.0,0.0,3.24324107170105,3.2432610988616943,7.018620635790285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8940.025390625,0.0,1118.353515625,1895.4371337890625,0.0,2215.30810546875,0.8117417097091675,1.0,0.0,3.0,1.0,0.0
