time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17692380,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.7662550210952759,0.2686707377433777,0.2449858039617538,296.8978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.8679373860359192,0.3949418663978576,0.3770616352558136,296.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.9990000128746032,0.6671002507209778,0.4235149323940277,296.9573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.8168783187866211,0.3257064521312713,0.3117837309837341,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.5631996393203735,0.107227548956871,0.5004810094833374,284.9769287109375,284.95001220703125,303.0749206542969,297.5699157714844,299.73956298828125,296.9967041015625,284.9736633300781,1.0,0.4514349400997162,0.8661400675773621,0.8661400675773621,1.0,1.0,-2.230116605758667,1.0024714469909668,1.2276450395584106,0.4931865632534027,0.9076374173164368,0.9076374173164368,0.0,120.2097396850586,104.0,57166.49609375,0.0,1086.356689453125,1.0,279.3392028808594,283.4398803710937,300.5399169921875,304.235107421875,293.1499938964844,293.1499938964844,279.04998779296875,34262.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761885941028595,1.0,0.0,0.0,3.33321475982666,3.3332345485687256,7.413441949211119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9849.119140625,0.0,1162.4293212890625,1895.4371337890625,0.0,2129.134765625,0.8262975811958313,1.0,0.0,3.0,1.0,0.0
17692440,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.7662550210952759,0.2686707377433777,0.2449858039617538,296.8978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.8679373860359192,0.3949418663978576,0.3770616352558136,296.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.9990000128746032,0.6671002507209778,0.4235149323940277,296.9573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.8168783187866211,0.3257064521312713,0.3117837309837341,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.5631996393203735,0.107227548956871,0.5004810094833374,284.9769287109375,284.95001220703125,303.0749206542969,297.5699157714844,299.73956298828125,296.9967041015625,284.9736633300781,1.0,0.4514349400997162,0.8661400675773621,0.8661400675773621,1.0,1.0,-2.230116605758667,1.0024714469909668,1.2276450395584106,0.4931865632534027,0.9076374173164368,0.9076374173164368,0.0,120.2097396850586,104.0,57166.49609375,0.0,1086.356689453125,1.0,279.3392028808594,283.4398803710937,300.5399169921875,304.235107421875,293.1499938964844,293.1499938964844,279.04998779296875,34262.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761885941028595,1.0,0.0,0.0,3.33321475982666,3.3332345485687256,7.413441949211119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9849.119140625,0.0,1162.4293212890625,1895.4371337890625,0.0,2129.134765625,0.8262975811958313,1.0,0.0,3.0,1.0,0.0
17692500,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475646972656,0.7663516402244568,0.2672772705554962,0.2438836395740509,296.8951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456420898437,0.8681260943412781,0.3930868804454803,0.3754673302173614,296.9601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84442138671875,0.9990000128746032,0.6647679209709167,0.4214503169059753,296.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464660644531,0.8170666098594666,0.3242005407810211,0.3104896545410156,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.5621128678321838,0.1061394065618515,0.4957143068313598,284.846435546875,284.95001220703125,303.0541687011719,297.57183837890625,299.7283020019531,296.99560546875,284.8392333984375,1.0,0.4486308097839355,0.8659061789512634,0.8659061789512634,1.0,1.0,-2.217129230499268,0.9961376786231996,1.220991611480713,0.4898920059204101,0.810143768787384,0.810143768787384,0.0,118.98809051513672,104.0,57362.734375,0.0,1068.1220703125,1.0,279.10601806640625,283.3051452636719,300.5911865234375,304.4221496582031,293.1499938964844,293.1499938964844,279.04998779296875,39063.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665330171585083,1.0,0.0,0.0,3.2682292461395264,3.26824951171875,7.127189860511862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9477.7138671875,0.0,1135.490234375,1895.4371337890625,0.0,2170.11376953125,0.8135493993759155,1.0,0.0,3.0,1.0,0.0
17692560,296.959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.7671588659286499,0.2658004462718963,0.2424874901771545,296.8916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8692318797111511,0.3911294639110565,0.3735599517822265,296.9510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9990000128746032,0.6626690626144409,0.4177188277244568,296.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8180532455444336,0.3225954473018646,0.3089184165000915,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.561650276184082,0.1049970015883445,0.4903464317321777,284.8910827636719,284.95001220703125,303.033447265625,297.5738525390625,299.7164001464844,296.993896484375,284.89532470703125,1.0,0.444960206747055,0.8657913208007812,0.8657913208007812,1.0,1.0,-2.200348377227783,0.987993597984314,1.2123547792434692,0.4855704307556152,0.809910237789154,0.809910237789154,0.0,116.97970581054688,92.0,56590.53125,0.0,1043.2247314453125,1.0,279.06134033203125,283.3750915527344,300.57476806640625,304.3134155273437,293.1499938964844,293.1499938964844,279.3500061035156,40465.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765987753868103,1.0,0.0,0.0,3.133896589279175,3.133915901184082,6.553339630954724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8786.8955078125,0.0,1027.77880859375,1895.4371337890625,0.0,2165.29345703125,0.7889744639396667,1.0,0.0,3.0,1.0,0.0
17692620,296.96173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.7724654674530029,0.2636342942714691,0.2402049899101257,296.892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.963134765625,0.8754125237464905,0.3879687190055847,0.3702323734760284,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.9990000128746032,0.6614115238189697,0.4053818583488464,296.9501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.8234517574310303,0.3200186192989349,0.3061594665050506,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.5636669993400574,0.1029752194881439,0.4800177216529846,284.9635314941406,284.95001220703125,302.99200439453125,297.578125,299.69384765625,296.9934387207031,284.9591979980469,1.0,0.4356124997138977,0.8655616044998169,0.8655616044998169,1.0,1.0,-2.1630752086639404,0.9699306488037108,1.193144679069519,0.4759286642074585,0.8646212220191956,0.8646212220191956,0.0,110.96414947509766,95.0,55365.01171875,0.0,983.366943359375,1.0,279.3379211425781,283.4633483886719,300.5387878417969,304.1285705566406,293.1499938964844,293.1499938964844,279.6499938964844,35001.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7545684576034546,1.0,0.0,0.0,3.208673477172852,3.2086923122406006,6.869804565212689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.1328125,0.0,1055.910888671875,1895.4371337890625,0.0,2065.103271484375,0.7988613247871399,1.0,0.0,3.0,1.0,0.0
17692680,296.96173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.7724654674530029,0.2636342942714691,0.2402049899101257,296.892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.963134765625,0.8754125237464905,0.3879687190055847,0.3702323734760284,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.9990000128746032,0.6614115238189697,0.4053818583488464,296.9501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.8234517574310303,0.3200186192989349,0.3061594665050506,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.5636669993400574,0.1029752194881439,0.4800177216529846,284.9635314941406,284.95001220703125,302.99200439453125,297.578125,299.69384765625,296.9934387207031,284.9591979980469,1.0,0.4356124997138977,0.8655616044998169,0.8655616044998169,1.0,1.0,-2.1630752086639404,0.9699306488037108,1.193144679069519,0.4759286642074585,0.8646212220191956,0.8646212220191956,0.0,110.96414947509766,95.0,55365.01171875,0.0,983.366943359375,1.0,279.3379211425781,283.4633483886719,300.5387878417969,304.1285705566406,293.1499938964844,293.1499938964844,279.6499938964844,35001.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7545684576034546,1.0,0.0,0.0,3.208673477172852,3.2086923122406006,6.869804565212689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.1328125,0.0,1055.910888671875,1895.4371337890625,0.0,2065.103271484375,0.7988613247871399,1.0,0.0,3.0,1.0,0.0
17692740,296.9652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.7750170826911926,0.2616024315357208,0.2382657676935196,296.8954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8783450722694397,0.384973794221878,0.3672842681407928,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.9990000128746032,0.6618324518203735,0.3982064127922058,296.9514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8260119557380676,0.3176124691963196,0.3037571012973785,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.5634307861328125,0.1011276319622993,0.4710418283939361,285.01043701171875,284.95001220703125,302.9506530761719,297.58258056640625,299.6732482910156,296.9947509765625,285.0042419433594,1.0,0.4297000169754028,0.8653318881988525,0.8653318881988525,1.0,1.0,-2.1349096298217773,0.9563255310058594,1.178584098815918,0.468484878540039,0.9405048489570618,0.9405048489570618,0.0,107.359619140625,98.0,54432.26171875,0.0,942.7544555664062,1.0,279.6376037597656,283.5306396484375,300.5518493652344,304.0644836425781,293.1499938964844,293.1499938964844,279.3500061035156,32509.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458502054214478,1.0,0.0,0.0,3.345797777175904,3.3458173274993896,7.469519118785684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9472.4697265625,0.0,1162.097412109375,1895.4371337890625,0.0,1989.6585693359373,0.8274036645889282,1.0,0.0,3.0,1.0,0.0
17692800,296.9652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.7750170826911926,0.2616024315357208,0.2382657676935196,296.8954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8783450722694397,0.384973794221878,0.3672842681407928,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.9990000128746032,0.6618324518203735,0.3982064127922058,296.9514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8260119557380676,0.3176124691963196,0.3037571012973785,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.5634307861328125,0.1011276319622993,0.4710418283939361,285.01043701171875,284.95001220703125,302.9506530761719,297.58258056640625,299.6732482910156,296.9947509765625,285.0042419433594,1.0,0.4297000169754028,0.8653318881988525,0.8653318881988525,1.0,1.0,-2.1349096298217773,0.9563255310058594,1.178584098815918,0.468484878540039,0.9405048489570618,0.9405048489570618,0.0,107.359619140625,98.0,54432.26171875,0.0,942.7544555664062,1.0,279.6376037597656,283.5306396484375,300.5518493652344,304.0644836425781,293.1499938964844,293.1499938964844,279.3500061035156,32509.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458502054214478,1.0,0.0,0.0,3.345797777175904,3.3458173274993896,7.469519118785684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9472.4697265625,0.0,1162.097412109375,1895.4371337890625,0.0,1989.6585693359373,0.8274036645889282,1.0,0.0,3.0,1.0,0.0
17692860,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.7734389901161194,0.2586130201816559,0.2357892990112304,296.88824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.876813530921936,0.3810272514820099,0.3637870550155639,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.9990000128746032,0.6598002314567566,0.3964485228061676,296.9444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8247350454330444,0.3143960833549499,0.3009147047996521,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.5598591566085815,0.0990019291639328,0.4617959260940552,284.8787536621094,284.95001220703125,302.909423828125,297.587158203125,299.65167236328125,296.99322509765625,284.88555908203125,1.0,0.4258660674095154,0.8656029105186462,0.8656029105186462,1.0,1.0,-2.1111044883728027,0.9448567628860474,1.1662477254867554,0.4623115658760071,0.8176054954528809,0.8176054954528809,0.0,106.02880096435548,101.0,54097.109375,0.0,915.3167114257812,1.0,279.3604736328125,283.4261169433594,300.5973205566406,304.1756286621094,293.1499938964844,293.1499938964844,279.6499938964844,40301.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7522273659706116,1.0,0.0,0.0,3.1757168769836426,3.175736665725708,6.729408710270945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8469.265625,0.0,1062.1998291015625,1895.4371337890625,0.0,2044.7518310546875,0.7975134253501892,1.0,0.0,3.0,1.0,0.0
17692920,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.7734389901161194,0.2586130201816559,0.2357892990112304,296.88824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.876813530921936,0.3810272514820099,0.3637870550155639,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.9990000128746032,0.6598002314567566,0.3964485228061676,296.9444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8247350454330444,0.3143960833549499,0.3009147047996521,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.5598591566085815,0.0990019291639328,0.4617959260940552,284.8787536621094,284.95001220703125,302.909423828125,297.587158203125,299.65167236328125,296.99322509765625,284.88555908203125,1.0,0.4258660674095154,0.8656029105186462,0.8656029105186462,1.0,1.0,-2.1111044883728027,0.9448567628860474,1.1662477254867554,0.4623115658760071,0.8176054954528809,0.8176054954528809,0.0,106.02880096435548,101.0,54097.109375,0.0,915.3167114257812,1.0,279.3604736328125,283.4261169433594,300.5973205566406,304.1756286621094,293.1499938964844,293.1499938964844,279.6499938964844,40301.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7522273659706116,1.0,0.0,0.0,3.1757168769836426,3.175736665725708,6.729408710270945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8469.265625,0.0,1062.1998291015625,1895.4371337890625,0.0,2044.7518310546875,0.7975134253501892,1.0,0.0,3.0,1.0,0.0
17692980,296.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.7703703045845032,0.2563953399658203,0.2336103767156601,296.8891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.873432457447052,0.3778025805950165,0.3605585694313049,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.9990000128746032,0.6574239730834961,0.3974439203739166,296.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.8218159079551697,0.3117397129535675,0.2982562482357025,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.554669976234436,0.0970134064555168,0.4526741504669189,284.9802551269531,284.95001220703125,302.86834716796875,297.5917358398437,299.63140869140625,296.9931640625,284.9763488769531,1.0,0.4235069453716278,0.8658739328384399,0.8658739328384399,1.0,1.0,-2.091652631759644,0.9355077743530272,1.1561447381973269,0.4572279453277588,0.8948235511779785,0.8948235511779785,0.0,105.89192199707033,104.0,53312.296875,0.0,896.6688232421875,1.0,279.6385498046875,283.5301513671875,300.5579833984375,304.0088806152344,293.1499938964844,293.1499938964844,279.95001220703125,34111.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7416439056396484,1.0,0.0,0.0,3.275864601135254,3.275883913040161,7.160530799410481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.1572265625,0.0,1109.1407470703125,1895.4371337890625,0.0,1953.6065673828125,0.8133140206336975,1.0,0.0,3.0,1.0,0.0
17693040,296.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.7703703045845032,0.2563953399658203,0.2336103767156601,296.8891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.873432457447052,0.3778025805950165,0.3605585694313049,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.9990000128746032,0.6574239730834961,0.3974439203739166,296.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.8218159079551697,0.3117397129535675,0.2982562482357025,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.554669976234436,0.0970134064555168,0.4526741504669189,284.9802551269531,284.95001220703125,302.86834716796875,297.5917358398437,299.63140869140625,296.9931640625,284.9763488769531,1.0,0.4235069453716278,0.8658739328384399,0.8658739328384399,1.0,1.0,-2.091652631759644,0.9355077743530272,1.1561447381973269,0.4572279453277588,0.8948235511779785,0.8948235511779785,0.0,105.89192199707033,104.0,53312.296875,0.0,896.6688232421875,1.0,279.6385498046875,283.5301513671875,300.5579833984375,304.0088806152344,293.1499938964844,293.1499938964844,279.95001220703125,34111.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7416439056396484,1.0,0.0,0.0,3.275864601135254,3.275883913040161,7.160530799410481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.1572265625,0.0,1109.1407470703125,1895.4371337890625,0.0,1953.6065673828125,0.8133140206336975,1.0,0.0,3.0,1.0,0.0
17693100,296.96246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.768545925617218,0.2553567290306091,0.2326606959104538,296.8904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680236816406,0.8713585734367371,0.3762728869915008,0.3590954542160034,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.069091796875,0.9990000128746032,0.6559162139892578,0.3986335694789886,296.9444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672912597656,0.8200094699859619,0.3104776442050934,0.2970522344112396,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.5517902970314026,0.0960497558116912,0.4483771026134491,285.0672607421875,284.95001220703125,302.847900390625,297.5939636230469,299.62164306640625,296.9934387207031,285.0739440917969,1.0,0.4227759838104248,0.8660094738006592,0.8660094738006592,1.0,1.0,-2.08357572555542,0.9316276907920836,1.1519479751586914,0.4551257789134979,0.9738972187042236,0.9738972187042236,0.0,106.14021301269533,104.0,52578.1796875,0.0,890.0905151367188,1.0,279.8890380859375,283.6425476074219,300.54248046875,303.8765869140625,293.1499938964844,293.1499938964844,279.95001220703125,32303.634765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7355715036392212,1.0,0.0,0.0,3.34008526802063,3.340104818344116,7.444035645676195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.501953125,0.0,1155.390869140625,1895.4371337890625,0.0,1901.980224609375,0.8277833461761475,1.0,0.0,3.0,1.0,0.0
17693160,296.9645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.7666290998458862,0.254368782043457,0.2318122535943985,296.8922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.8691434860229492,0.3748011887073517,0.3577450215816498,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.9990000128746032,0.6542203426361084,0.4001557826995849,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.8180623650550842,0.309262216091156,0.2959403693675995,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.5488104820251465,0.0951091647148132,0.4442644417285919,285.04754638671875,284.95001220703125,302.8274841308594,297.59619140625,299.61212158203125,296.9939880371094,285.0409240722656,1.0,0.4222920536994934,0.8660640120506287,0.8660640120506287,1.0,1.0,-2.0764870643615723,0.9282181859016418,1.1482690572738647,0.453274130821228,0.9992406368255616,0.9992406368255616,0.0,106.54734802246094,107.0,52663.01953125,0.0,885.0191650390625,1.0,279.9393920898437,283.6083068847656,300.57196044921875,303.96728515625,293.1499938964844,293.1499938964844,279.6499938964844,31663.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7343415021896362,1.0,0.0,0.0,3.436669111251831,3.436689615249634,7.880772159296612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9256.7939453125,0.0,1242.75341796875,1895.4371337890625,0.0,1891.5853271484373,0.8475944399833679,1.0,0.0,3.0,1.0,0.0
17693220,296.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.7608044743537903,0.2512633800506592,0.2294003665447235,296.8841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.8627452850341797,0.3707348704338074,0.3543127775192261,296.9351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.9990000128746032,0.6479234099388123,0.4052001535892486,296.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.8122812509536743,0.3058589994907379,0.2930885553359985,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519592285156,0.5412476658821106,0.0928506031632423,0.4350684285163879,284.8565979003906,284.95001220703125,302.7868347167969,297.6004333496094,299.5909118652344,296.9913024902344,284.8626403808594,1.0,0.4217855334281921,0.8661731481552124,0.8661731481552124,1.0,1.0,-2.0610599517822266,0.9207839965820312,1.140275955200195,0.449298083782196,0.8461311459541321,0.8461311459541321,0.0,108.13209533691406,110.0,52774.52734375,0.0,876.5214233398438,1.0,279.6591491699219,283.4371032714844,300.6237487792969,304.1185302734375,293.1499938964844,293.1499938964844,279.95001220703125,39532.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7435057759284973,1.0,0.0,0.0,3.332473993301392,3.332494735717773,7.410147304653947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.7802734375,0.0,1197.740234375,1895.4371337890625,0.0,1969.535888671875,0.8305156230926514,1.0,0.0,3.0,1.0,0.0
17693280,296.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.7608044743537903,0.2512633800506592,0.2294003665447235,296.8841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.8627452850341797,0.3707348704338074,0.3543127775192261,296.9351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.9990000128746032,0.6479234099388123,0.4052001535892486,296.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.8122812509536743,0.3058589994907379,0.2930885553359985,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519592285156,0.5412476658821106,0.0928506031632423,0.4350684285163879,284.8565979003906,284.95001220703125,302.7868347167969,297.6004333496094,299.5909118652344,296.9913024902344,284.8626403808594,1.0,0.4217855334281921,0.8661731481552124,0.8661731481552124,1.0,1.0,-2.0610599517822266,0.9207839965820312,1.140275955200195,0.449298083782196,0.8461311459541321,0.8461311459541321,0.0,108.13209533691406,110.0,52774.52734375,0.0,876.5214233398438,1.0,279.6591491699219,283.4371032714844,300.6237487792969,304.1185302734375,293.1499938964844,293.1499938964844,279.95001220703125,39532.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7435057759284973,1.0,0.0,0.0,3.332473993301392,3.332494735717773,7.410147304653947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.7802734375,0.0,1197.740234375,1895.4371337890625,0.0,1969.535888671875,0.8305156230926514,1.0,0.0,3.0,1.0,0.0
17693340,296.9579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.7547213435173035,0.2489081919193267,0.2271224111318588,296.88409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.8559421300888062,0.3673483729362488,0.3509622812271118,296.8982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.9990000128746032,0.6414476037025452,0.4111449420452118,296.93585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8057918548583984,0.3030192852020263,0.2902864217758178,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.5330348014831543,0.0906397998332977,0.425340473651886,284.9911193847656,284.95001220703125,302.7464599609375,297.6044006347656,299.5703430175781,296.9892883300781,284.9870300292969,1.0,0.4217199683189392,0.8662822842597961,0.8662822842597961,1.0,1.0,-2.046388626098633,0.9137293696403505,1.1326591968536377,0.4454726576805115,0.9427108764648438,0.9427108764648438,0.0,110.125244140625,98.0,51982.47265625,0.0,870.2144165039062,1.0,279.9403076171875,283.5726013183594,300.57501220703125,303.9426574707031,293.1499938964844,293.1499938964844,279.6499938964844,33816.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733599841594696,1.0,0.0,0.0,3.42313551902771,3.423156261444092,7.81882533829048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9167.328125,0.0,1244.7078857421875,1895.4371337890625,0.0,1885.3280029296875,0.8461685180664062,1.0,0.0,3.0,1.0,0.0
17693400,296.9579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.7547213435173035,0.2489081919193267,0.2271224111318588,296.88409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.8559421300888062,0.3673483729362488,0.3509622812271118,296.8982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.9990000128746032,0.6414476037025452,0.4111449420452118,296.93585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8057918548583984,0.3030192852020263,0.2902864217758178,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.5330348014831543,0.0906397998332977,0.425340473651886,284.9911193847656,284.95001220703125,302.7464599609375,297.6044006347656,299.5703430175781,296.9892883300781,284.9870300292969,1.0,0.4217199683189392,0.8662822842597961,0.8662822842597961,1.0,1.0,-2.046388626098633,0.9137293696403505,1.1326591968536377,0.4454726576805115,0.9427108764648438,0.9427108764648438,0.0,110.125244140625,98.0,51982.47265625,0.0,870.2144165039062,1.0,279.9403076171875,283.5726013183594,300.57501220703125,303.9426574707031,293.1499938964844,293.1499938964844,279.6499938964844,33816.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733599841594696,1.0,0.0,0.0,3.42313551902771,3.423156261444092,7.81882533829048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9167.328125,0.0,1244.7078857421875,1895.4371337890625,0.0,1885.3280029296875,0.8461685180664062,1.0,0.0,3.0,1.0,0.0
17693460,296.95220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.7536719441413879,0.2459050714969635,0.2245994508266449,296.87762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.8549813032150269,0.3633322715759277,0.3473590612411499,296.8590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.9990000128746032,0.634270429611206,0.4083274304866791,296.92919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.8047909140586853,0.299638956785202,0.2872503995895386,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.52899169921875,0.0882026404142379,0.4145838618278503,284.8656311035156,284.95001220703125,302.7063903808594,297.60797119140625,299.5475158691406,296.9853820800781,284.8733825683594,1.0,0.4165466129779815,0.8663495182991028,0.8663495182991028,1.0,1.0,-2.019098997116089,0.9005492329597473,1.1185497045516968,0.4385565817356109,0.8155619502067566,0.8155619502067566,0.0,108.2971649169922,86.0,51519.13671875,0.0,839.5750732421875,1.0,279.65985107421875,283.4762878417969,300.6151428222656,304.0359802246094,293.1499938964844,293.1499938964844,279.95001220703125,41429.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7393072843551636,1.0,0.0,0.0,3.220276594161988,3.220296859741211,6.919579504938156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.71533203125,0.0,1108.4052734375,1895.4371337890625,0.0,1933.681396484375,0.8082688450813293,1.0,0.0,3.0,1.0,0.0
17693520,296.95220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.7536719441413879,0.2459050714969635,0.2245994508266449,296.87762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.8549813032150269,0.3633322715759277,0.3473590612411499,296.8590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.9990000128746032,0.634270429611206,0.4083274304866791,296.92919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.8047909140586853,0.299638956785202,0.2872503995895386,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.52899169921875,0.0882026404142379,0.4145838618278503,284.8656311035156,284.95001220703125,302.7063903808594,297.60797119140625,299.5475158691406,296.9853820800781,284.8733825683594,1.0,0.4165466129779815,0.8663495182991028,0.8663495182991028,1.0,1.0,-2.019098997116089,0.9005492329597473,1.1185497045516968,0.4385565817356109,0.8155619502067566,0.8155619502067566,0.0,108.2971649169922,86.0,51519.13671875,0.0,839.5750732421875,1.0,279.65985107421875,283.4762878417969,300.6151428222656,304.0359802246094,293.1499938964844,293.1499938964844,279.95001220703125,41429.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7393072843551636,1.0,0.0,0.0,3.220276594161988,3.220296859741211,6.919579504938156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.71533203125,0.0,1108.4052734375,1895.4371337890625,0.0,1933.681396484375,0.8082688450813293,1.0,0.0,3.0,1.0,0.0
17693580,296.9547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.757240891456604,0.2436457425355911,0.2222193479537964,296.8788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705810546875,0.8592090010643005,0.360002189874649,0.3438625037670135,296.8587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.9990000128746032,0.6305262446403503,0.3981724381446838,296.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97100830078125,0.8087944984436035,0.2968051135540008,0.2842524647712707,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.5285177230834961,0.0859582871198654,0.4033772647380829,284.9710388183594,284.95001220703125,302.66668701171875,297.61102294921875,299.52520751953125,296.9837341308594,284.96588134765625,1.0,0.4079626202583313,0.8664166927337646,0.8664166927337646,1.0,1.0,-1.982790231704712,0.8830724358558655,1.0997177362442017,0.4291909337043762,0.8897318840026855,0.8897318840026855,0.0,103.36810302734376,74.0,50319.86328125,0.0,791.447021484375,1.0,279.9388732910156,283.5877380371094,300.5683898925781,303.8415832519531,293.1499938964844,293.1499938964844,280.25,34760.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7267877459526062,1.0,0.0,0.0,3.29827880859375,3.2982985973358154,7.258853997882397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8011.57421875,0.0,1133.748779296875,1895.4371337890625,0.0,1828.2265625,0.8187628984451294,1.0,0.0,3.0,1.0,0.0
17693640,296.9547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.757240891456604,0.2436457425355911,0.2222193479537964,296.8788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705810546875,0.8592090010643005,0.360002189874649,0.3438625037670135,296.8587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.9990000128746032,0.6305262446403503,0.3981724381446838,296.92889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97100830078125,0.8087944984436035,0.2968051135540008,0.2842524647712707,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.5285177230834961,0.0859582871198654,0.4033772647380829,284.9710388183594,284.95001220703125,302.66668701171875,297.61102294921875,299.52520751953125,296.9837341308594,284.96588134765625,1.0,0.4079626202583313,0.8664166927337646,0.8664166927337646,1.0,1.0,-1.982790231704712,0.8830724358558655,1.0997177362442017,0.4291909337043762,0.8897318840026855,0.8897318840026855,0.0,103.36810302734376,74.0,50319.86328125,0.0,791.447021484375,1.0,279.9388732910156,283.5877380371094,300.5683898925781,303.8415832519531,293.1499938964844,293.1499938964844,280.25,34760.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7267877459526062,1.0,0.0,0.0,3.29827880859375,3.2982985973358154,7.258853997882397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8011.57421875,0.0,1133.748779296875,1895.4371337890625,0.0,1828.2265625,0.8187628984451294,1.0,0.0,3.0,1.0,0.0
17693700,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.7605701684951782,0.2425809949636459,0.2211286127567291,296.880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.8630457520484924,0.3584060072898865,0.342215746641159,296.8695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.9990000128746032,0.6297348141670227,0.3909547030925751,296.9293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.8123276233673096,0.2954473793506622,0.2828343212604522,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.5295899510383606,0.0849203914403915,0.3980554044246673,285.0523376464844,284.95001220703125,302.64697265625,297.61236572265625,299.5144348144531,296.9838256835937,285.0592956542969,1.0,0.4027248024940491,0.866450309753418,0.866450309753418,1.0,1.0,-1.9627429246902464,0.8734322190284729,1.0893107652664185,0.4240217208862304,0.9606505632400512,0.9606505632400512,0.0,100.08013916015624,74.0,49304.0546875,0.0,763.6262817382812,1.0,280.1895446777344,283.7016906738281,300.5484924316406,303.69012451171875,293.1499938964844,293.1499938964844,280.25,33026.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193092107772827,1.0,0.0,0.0,3.346864461898804,3.346884250640869,7.474283734154596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8258.6220703125,0.0,1166.6383056640625,1895.4371337890625,0.0,1766.3414306640625,0.8299560546875,1.0,0.0,3.0,1.0,0.0
17693760,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.7649229168891907,0.2415709495544433,0.2201155871152877,296.8818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.868017852306366,0.3568665981292724,0.3406517207622528,296.8871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.9990000128746032,0.6296790838241577,0.3825134038925171,296.93023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.816771388053894,0.294138103723526,0.2814828157424927,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.5315319299697876,0.0839484706521034,0.3929884433746338,285.0264892578125,284.95001220703125,302.6273498535156,297.613525390625,299.5040588378906,296.9846496582031,285.0179443359375,1.0,0.3969817757606506,0.8668157458305359,0.8668157458305359,1.0,1.0,-1.9418044090271,0.8633990287780762,1.0784053802490234,0.4186457395553589,0.9762449264526368,0.9762449264526368,0.0,96.36803436279295,77.0,49067.921875,0.0,734.1781005859375,1.0,280.23944091796875,283.6631164550781,300.5754089355469,303.7593078613281,293.1499938964844,293.1499938964844,279.95001220703125,32346.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7165982127189636,1.0,0.0,0.0,3.432562351226806,3.4325828552246094,7.861947892706667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8820.8017578125,0.0,1243.5550537109375,1895.4371337890625,0.0,1744.123779296875,0.8471343517303467,1.0,0.0,3.0,1.0,0.0
17693820,296.95220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437805175781,0.7678982615470886,0.2385036200284958,0.2175084352493286,296.874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453674316406,0.8716893196105957,0.3527610003948211,0.3369348347187042,296.9070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465270996094,0.9990000128746032,0.6284002065658569,0.3736113309860229,296.92315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.8199130296707153,0.2906458079814911,0.2783018946647644,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367614746094,0.5310742259025574,0.0817972719669342,0.3830304145812988,284.8445129394531,284.95001220703125,302.58843994140625,297.6153259277344,299.4831237792969,296.984130859375,284.8536071777344,1.0,0.3896885514259338,0.867546558380127,0.867546558380127,1.0,1.0,-1.9077348709106443,0.847129225730896,1.0606056451797483,0.4098269045352936,0.8140918612480164,0.8140918612480164,0.0,92.24515533447266,80.0,48498.02734375,0.0,693.6805419921875,1.0,279.95953369140625,283.523681640625,300.62335205078125,303.8586120605469,293.1499938964844,293.1499938964844,280.25,41680.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7229138016700745,1.0,0.0,0.0,3.2430036067962646,3.2430241107940674,7.017592906777281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7845.13525390625,0.0,1130.2806396484375,1895.4371337890625,0.0,1796.0618896484375,0.8129354119300842,1.0,0.0,3.0,1.0,0.0
17693880,296.95220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437805175781,0.7678982615470886,0.2385036200284958,0.2175084352493286,296.874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453674316406,0.8716893196105957,0.3527610003948211,0.3369348347187042,296.9070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465270996094,0.9990000128746032,0.6284002065658569,0.3736113309860229,296.92315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.8199130296707153,0.2906458079814911,0.2783018946647644,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367614746094,0.5310742259025574,0.0817972719669342,0.3830304145812988,284.8445129394531,284.95001220703125,302.58843994140625,297.6153259277344,299.4831237792969,296.984130859375,284.8536071777344,1.0,0.3896885514259338,0.867546558380127,0.867546558380127,1.0,1.0,-1.9077348709106443,0.847129225730896,1.0606056451797483,0.4098269045352936,0.8140918612480164,0.8140918612480164,0.0,92.24515533447266,80.0,48498.02734375,0.0,693.6805419921875,1.0,279.95953369140625,283.523681640625,300.62335205078125,303.8586120605469,293.1499938964844,293.1499938964844,280.25,41680.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7229138016700745,1.0,0.0,0.0,3.2430036067962646,3.2430241107940674,7.017592906777281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7845.13525390625,0.0,1130.2806396484375,1895.4371337890625,0.0,1796.0618896484375,0.8129354119300842,1.0,0.0,3.0,1.0,0.0
17693940,296.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97821044921875,0.7678831219673157,0.0,0.2151745855808258,296.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774169921875,0.8718020915985107,0.0,0.3334673047065735,296.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97686767578125,0.9990000128746032,0.0,0.3696242570877075,296.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.977783203125,0.8198777437210083,0.0,0.2752941250801086,296.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823913574219,0.5279715657234192,0.0,0.3734976053237915,284.97784423828125,294.1499938964844,302.54998779296875,297.61639404296875,299.4639892578125,296.98516845703125,284.9733581542969,0.0,0.0,0.8682774305343628,0.8682774305343628,1.0,1.0,-1.8809154033660889,0.8343490958213806,1.0465662479400637,0.402904599905014,0.0,0.0,0.0,90.1559066772461,60.0,47495.8671875,0.0,666.3742065429688,0.0,280.239013671875,283.6564025878906,300.5712890625,303.6639099121094,293.1499938964844,293.1499938964844,278.1499938964844,34420.5390625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3238770961761475,3.323896884918213,7.371964443336765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1154.877197265625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694000,296.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97821044921875,0.7678831219673157,0.0,0.2151745855808258,296.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774169921875,0.8718020915985107,0.0,0.3334673047065735,296.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97686767578125,0.9990000128746032,0.0,0.3696242570877075,296.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.977783203125,0.8198777437210083,0.0,0.2752941250801086,296.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823913574219,0.5279715657234192,0.0,0.3734976053237915,284.97784423828125,294.1499938964844,302.54998779296875,297.61639404296875,299.4639892578125,296.98516845703125,284.9733581542969,0.0,0.0,0.8682774305343628,0.8682774305343628,1.0,1.0,-1.8809154033660889,0.8343490958213806,1.0465662479400637,0.402904599905014,0.0,0.0,0.0,90.1559066772461,60.0,47495.8671875,0.0,666.3742065429688,0.0,280.239013671875,283.6564025878906,300.5712890625,303.6639099121094,293.1499938964844,293.1499938964844,278.1499938964844,34420.5390625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3238770961761475,3.323896884918213,7.371964443336765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1154.877197265625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694060,297.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.91748046875,0.0,0.0,0.0011731019476428,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.9052124023437,0.3822588622570038,0.0,0.0012353367637842,297.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9459228515625,0.3822588622570038,0.0,0.0009124197531491,297.2005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9073791503906,0.3822588622570038,0.0,0.0012353349011391,297.0592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.890625,0.0,0.0,0.0058598271571099,289.7507019042969,294.1499938964844,302.5292053222656,297.6171569824219,298.4702453613281,297.41265869140625,283.98956298828125,0.0,0.0,0.6792855858802795,0.6792855858802795,1.0,1.0,-0.0125000281259417,0.0126806227490305,-0.0001805946230888,-0.0156695414334535,0.0,0.0,0.0,-0.0661226212978363,60.0,2826.0927734375,0.0,-1.065325068339007e-05,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.787140158703507e-14,-6.788239946282222e-14,-2.225764150572733e-19,-5.2755048593478016e-12,-5.275495318368684e-12,-9.52948378889979e-18,0.0,0.0,-0.0,0.0,0.0,8.854486400258199e-24,6.691177772860184e-22,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694120,297.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8583679199219,0.0,0.0,0.0008735925657674,297.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.85308837890625,0.0,0.0,0.0013125378172844,297.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.89013671875,0.0,0.0,0.0016799262957647,297.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8574523925781,0.0,0.0,0.0010986533015966,297.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8519897460937,0.0,0.0,0.0017924724379554,289.6084289550781,294.1499938964844,302.51177978515625,297.618408203125,298.8431701660156,298.0497436523437,283.4259338378906,0.0,0.0,0.5209664702415466,0.5209664702415466,1.0,1.0,-0.0059147956781089,0.0081975599750876,-0.0022827645298093,-0.019066322594881,0.0,0.0,0.0,-0.0329590030014514,60.0,1455.0843505859375,0.0,-4.483340944716474e-06,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.302911533331352e-25,-2.716528069232964e-25,-3.086448625073833e-28,6.769678186382715e-19,6.7648898446118e-19,4.788130734846974e-22,0.0,0.0,-0.0,0.0,0.0,1.317220556465328e-43,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694180,297.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7281494140625,0.0,0.0,9.669637074694036e-05,297.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.71728515625,0.0,0.0,0.0001013043292914,298.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7344665527344,0.0,0.0,7.38789385650307e-05,297.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7260131835937,0.0,0.0,0.0001015884772641,297.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7342834472656,0.0,0.0,0.0004864307993557,289.4158630371094,294.1499938964844,302.4735717773437,297.6230773925781,299.0267333984375,299.6069030761719,283.0892944335937,0.0,0.0,0.1736554950475692,0.1736554950475692,1.0,1.0,-0.0010320163564756,0.0008895869250409,0.0001424294459866,-0.0261595211923122,0.0,0.0,0.0,-0.0097567932680249,60.0,310.98992919921875,0.0,-7.26053244193281e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9127696012064467e-39,-2.268421954049014e-39,-1.2947815641560948e-39,5.4500301193058576e-21,2.5892530318757048e-21,2.8607768854817618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
