time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17694240,297.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7281494140625,0.0,0.0,9.669637074694036e-05,297.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.71728515625,0.0,0.0,0.0001013043292914,298.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7344665527344,0.0,0.0,7.38789385650307e-05,297.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7260131835937,0.0,0.0,0.0001015884772641,297.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7342834472656,0.0,0.0,0.0004864307993557,289.4158630371094,294.1499938964844,302.4735717773437,297.6230773925781,299.0267333984375,299.6069030761719,283.0892944335937,0.0,0.0,0.1736554950475692,0.1736554950475692,1.0,1.0,-0.0010320163564756,0.0008895869250409,0.0001424294459866,-0.0261595211923122,0.0,0.0,0.0,-0.0097567932680249,60.0,310.98992919921875,0.0,-7.26053244193281e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9127696012064467e-39,-2.268421954049014e-39,-1.2947815641560948e-39,5.4500301193058576e-21,2.5892530318757048e-21,2.8607768854817618e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694300,297.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7216186523437,0.0,0.0,9.771614713827148e-05,298.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7108154296875,0.0,0.0,0.0001029008490149,298.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7279357910156,0.0,0.0,7.600399840157479e-05,297.8367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.719482421875,0.0,0.0,0.0001029002596624,297.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7276916503906,0.0,0.0,0.0004881017084699,289.4001770019531,294.1499938964844,302.4544677734375,297.62628173828125,299.0584716796875,300.19647216796875,283.0873107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414185235276,4.1531251326887286e-08,0.0010413769632577,-0.027030324563384,0.0,0.0,0.0,-0.0101091302931308,60.0,151.48220825195312,0.0,-7.391547285351407e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.592402159000912e-43,3.1389085600875906e-43,1.6955711418330289e-43,5.2558131197985225e-21,2.6280963913874936e-21,2.627716930359421e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694360,298.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7148742675781,0.0,0.0,9.771321492735296e-05,298.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.70416259765625,0.0,0.0,0.000102897058241,298.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7211608886719,0.0,0.0,7.599992386531085e-05,297.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7127685546875,0.0,0.0,0.0001028968545142,297.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7209167480469,0.0,0.0,0.000488091725856,289.38427734375,294.1499938964844,302.43536376953125,297.63006591796875,299.08984375,300.6592712402344,283.1200866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411795228719,1.0679793938095372e-08,0.0010411688126623,-0.0270248763263225,0.0,0.0,0.0,-0.0101069528609514,60.0,87.36251068115234,0.0,-7.391128775680046e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.256059092939658e-21,2.6280467120831264e-21,2.6280121789081402e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694420,298.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7008361816406,0.0,0.0,9.772325574886054e-05,298.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6902770996094,0.0,0.0,0.0001029075574479,298.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.70703125,0.0,0.0,7.60075417929329e-05,298.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6987609863281,0.0,0.0,0.0001029073901008,297.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.706787109375,0.0,0.0,0.0004881424247287,289.3519592285156,294.1499938964844,302.39715576171875,297.6390991210937,299.151123046875,301.30926513671875,283.2189025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412859264761,1.069179500490236e-08,0.0010412752162665,-0.0270578674972057,0.0,0.0,0.0,-0.0101131936535239,60.0,47.94804000854492,0.0,-7.392640810621742e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560845384370165e-21,2.628041663373333e-21,2.628042875063684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694480,298.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7008361816406,0.0,0.0,9.772325574886054e-05,298.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6902770996094,0.0,0.0,0.0001029075574479,298.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.70703125,0.0,0.0,7.60075417929329e-05,298.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6987609863281,0.0,0.0,0.0001029073901008,297.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.706787109375,0.0,0.0,0.0004881424247287,289.3519592285156,294.1499938964844,302.39715576171875,297.6390991210937,299.151123046875,301.30926513671875,283.2189025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412859264761,1.069179500490236e-08,0.0010412752162665,-0.0270578674972057,0.0,0.0,0.0,-0.0101131936535239,60.0,47.94804000854492,0.0,-7.392640810621742e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560845384370165e-21,2.628041663373333e-21,2.628042875063684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694540,298.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6926574707031,0.0,0.0,9.773798956302926e-05,298.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6821594238281,0.0,0.0,0.0001029230770654,298.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6988220214844,0.0,0.0,7.601900142617524e-05,298.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6905822753906,0.0,0.0,0.0001029229097184,297.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6985778808594,0.0,0.0,0.0004882160574197,289.33355712890625,294.1499938964844,302.37579345703125,297.6449279785156,299.18463134765625,301.55084228515625,283.27899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414425050839,1.0710095921240281e-08,0.0010414317948743,-0.0271057803183794,0.0,0.0,0.0,-0.0101222684606909,60.0,43.23786163330078,0.0,-7.394864098841938e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.256083326746666e-21,2.628041663373333e-21,2.628041663373333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694600,298.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.68609619140625,0.0,0.0,9.775494982022792e-05,298.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6756591796875,0.0,0.0,0.0001029409322654,298.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.69219970703125,0.0,0.0,7.603219273732975e-05,298.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6840209960937,0.0,0.0,0.0001029407649184,297.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6919860839844,0.0,0.0,0.000488300807774,289.3189392089844,294.1499938964844,302.3590087890625,297.64990234375,299.2105712890625,301.70233154296875,283.3260803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416228324174,1.07311874941729e-08,0.0010416121222078,-0.0271609891206026,0.0,0.0,0.0,-0.0101327234879136,60.0,41.06184005737305,0.0,-7.397425605404352e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.256083326746666e-21,2.628041663373333e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694660,298.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.67071533203125,0.0,0.0,9.781435801414772e-05,298.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.660400390625,0.0,0.0,0.000103003490949,298.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6767272949219,0.0,0.0,7.607839506817982e-05,298.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6686706542969,0.0,0.0,0.0001030033308779,297.9793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.676513671875,0.0,0.0,0.000488597608637,289.2853698730469,294.1499938964844,302.3208923339844,297.66217041015625,299.2682800292969,301.939453125,283.4312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422550840303,1.0805131900326614e-08,0.0010422442574054,-0.0273545458912849,0.0,0.0,0.0,-0.0101693803444504,60.0,38.7134895324707,0.0,-7.406410418298037e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2560829228498826e-21,2.628041663373333e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694720,298.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.67071533203125,0.0,0.0,9.781435801414772e-05,298.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.660400390625,0.0,0.0,0.000103003490949,298.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6767272949219,0.0,0.0,7.607839506817982e-05,298.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6686706542969,0.0,0.0,0.0001030033308779,297.9793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.676513671875,0.0,0.0,0.000488597608637,289.2853698730469,294.1499938964844,302.3208923339844,297.66217041015625,299.2682800292969,301.939453125,283.4312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422550840303,1.0805131900326614e-08,0.0010422442574054,-0.0273545458912849,0.0,0.0,0.0,-0.0101693803444504,60.0,38.7134895324707,0.0,-7.406410418298037e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2560829228498826e-21,2.628041663373333e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694780,298.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6546936035156,0.0,0.0,9.79090400505811e-05,298.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6445007324219,0.0,0.0,0.0001031031933962,298.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.66064453125,0.0,0.0,7.615202775923535e-05,298.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6526794433594,0.0,0.0,0.0001031030333251,298.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6604309082031,0.0,0.0,0.0004890706622973,289.2511901855469,294.1499938964844,302.2828369140625,297.6756591796875,299.3242492675781,302.0741271972656,283.532958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043263124302,1.0923018933794992e-08,0.0010432521812617,-0.0276631209999322,0.0,0.0,0.0,-0.0102278217673301,60.0,37.33633804321289,0.0,-7.420744907449264e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694840,298.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6546936035156,0.0,0.0,9.79090400505811e-05,298.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6445007324219,0.0,0.0,0.0001031031933962,298.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.66064453125,0.0,0.0,7.615202775923535e-05,298.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6526794433594,0.0,0.0,0.0001031030333251,298.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6604309082031,0.0,0.0,0.0004890706622973,289.2511901855469,294.1499938964844,302.2828369140625,297.6756591796875,299.3242492675781,302.0741271972656,283.532958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043263124302,1.0923018933794992e-08,0.0010432521812617,-0.0276631209999322,0.0,0.0,0.0,-0.0102278217673301,60.0,37.33633804321289,0.0,-7.420744907449264e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694900,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6464538574219,0.0,0.0,9.79723408818245e-05,298.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6363525390625,0.0,0.0,0.0001031698484439,298.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6523742675781,0.0,0.0,7.620125688845292e-05,298.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6444396972656,0.0,0.0,0.0001031696883728,298.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6521301269531,0.0,0.0,0.000489386904519,289.2339172363281,294.1499938964844,302.2638244628906,297.68280029296875,299.3515625,302.1149597167969,283.5823059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439371690154,1.1001850097613897e-08,0.0010439261095598,-0.0278694611042737,0.0,0.0,0.0,-0.0102669009938836,60.0,36.773197174072266,0.0,-7.430338655467494e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694960,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6380615234375,0.0,0.0,9.804798173718154e-05,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6280212402344,0.0,0.0,0.0001032494983519,298.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6439514160156,0.0,0.0,7.626008300576359e-05,298.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6360778808594,0.0,0.0,0.0001032493382808,298.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6437072753906,0.0,0.0,0.000489764730446,289.21649169921875,294.1499938964844,302.2448425292969,297.69012451171875,299.37847900390625,302.1434020996094,283.6307067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447426466271,1.109605474169939e-08,0.0010447315871715,-0.0281160343438386,0.0,0.0,0.0,-0.0103136021643877,60.0,36.25921249389648,0.0,-7.441811078479077e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695020,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6208801269531,0.0,0.0,9.824072185438126e-05,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6109619140625,0.0,0.0,0.0001034524611895,298.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6266784667969,0.0,0.0,7.6409982284531e-05,298.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6189270019531,0.0,0.0,0.0001034523011185,298.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.62646484375,0.0,0.0,0.0004907275433652,289.18133544921875,294.1499938964844,302.2069091796875,297.7052307128906,299.4311218261719,302.17364501953125,283.7247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467955144122,1.1336124039473816e-08,0.0010467841057106,-0.0287443771958351,0.0,0.0,0.0,-0.01043261308223,60.0,35.763946533203125,0.0,-7.471086860277867e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695080,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6208801269531,0.0,0.0,9.824072185438126e-05,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6109619140625,0.0,0.0,0.0001034524611895,298.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6266784667969,0.0,0.0,7.6409982284531e-05,298.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6189270019531,0.0,0.0,0.0001034523011185,298.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.62646484375,0.0,0.0,0.0004907275433652,289.18133544921875,294.1499938964844,302.2069091796875,297.7052307128906,299.4311218261719,302.17364501953125,283.7247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467955144122,1.1336124039473816e-08,0.0010467841057106,-0.0287443771958351,0.0,0.0,0.0,-0.01043261308223,60.0,35.763946533203125,0.0,-7.471086860277867e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695140,298.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6031799316406,0.0,0.0,9.84999060165137e-05,298.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5933837890625,0.0,0.0,0.0001037253896356,298.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.60888671875,0.0,0.0,7.661156996618956e-05,298.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6012268066406,0.0,0.0,0.0001037252368405,298.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6086730957031,0.0,0.0,0.0004920223145745,289.1457214355469,294.1499938964844,302.1690979003906,297.7207336425781,299.48223876953125,302.1783752441406,283.8150329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495563037693,1.1658991105889528e-08,0.0010495446622371,-0.0295893773436546,0.0,0.0,0.0,-0.010592671111226,60.0,35.067535400390625,0.0,-7.510551114364716e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695200,298.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6031799316406,0.0,0.0,9.84999060165137e-05,298.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5933837890625,0.0,0.0,0.0001037253896356,298.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.60888671875,0.0,0.0,7.661156996618956e-05,298.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6012268066406,0.0,0.0,0.0001037252368405,298.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6086730957031,0.0,0.0,0.0004920223145745,289.1457214355469,294.1499938964844,302.1690979003906,297.7207336425781,299.48223876953125,302.1783752441406,283.8150329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495563037693,1.1658991105889528e-08,0.0010495446622371,-0.0295893773436546,0.0,0.0,0.0,-0.010592671111226,60.0,35.067535400390625,0.0,-7.510551114364716e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695260,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5849304199219,0.0,0.0,9.887550550047308e-05,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5752868652344,0.0,0.0,0.0001041209179675,298.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5906066894531,0.0,0.0,7.690369966439903e-05,298.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5830383300781,0.0,0.0,0.0001041207578964,298.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.59039306640625,0.0,0.0,0.0004938985803164,289.1096496582031,294.1499938964844,302.1313781738281,297.73638916015625,299.5318908691406,302.1661376953125,283.9015808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535572655498,1.2126911030918563e-08,0.0010535451583564,-0.0308138933032751,0.0,0.0,0.0,-0.0108246356248855,60.0,34.49882125854492,0.0,-7.56792815082008e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695320,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5849304199219,0.0,0.0,9.887550550047308e-05,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5752868652344,0.0,0.0,0.0001041209179675,298.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5906066894531,0.0,0.0,7.690369966439903e-05,298.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5830383300781,0.0,0.0,0.0001041207578964,298.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.59039306640625,0.0,0.0,0.0004938985803164,289.1096496582031,294.1499938964844,302.1313781738281,297.73638916015625,299.5318908691406,302.1661376953125,283.9015808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535572655498,1.2126911030918563e-08,0.0010535451583564,-0.0308138933032751,0.0,0.0,0.0,-0.0108246356248855,60.0,34.49882125854492,0.0,-7.56792815082008e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695380,298.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.566162109375,0.0,0.0,9.946354111889376e-05,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.556640625,0.0,0.0,0.0001047401456162,298.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5717468261719,0.0,0.0,7.736105908406898e-05,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5643005371094,0.0,0.0,0.0001047399928211,298.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.571533203125,0.0,0.0,0.0004968359717167,289.0731201171875,294.1499938964844,302.09375,297.7519226074219,299.580078125,302.142333984375,283.9842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598215740174,1.2859531217657153e-08,0.0010598086519166,-0.0327308401465415,0.0,0.0,0.0,-0.0111878216266632,60.0,33.9595947265625,0.0,-7.658202605398402e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695440,298.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.566162109375,0.0,0.0,9.946354111889376e-05,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.556640625,0.0,0.0,0.0001047401456162,298.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5717468261719,0.0,0.0,7.736105908406898e-05,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5643005371094,0.0,0.0,0.0001047399928211,298.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.571533203125,0.0,0.0,0.0004968359717167,289.0731201171875,294.1499938964844,302.09375,297.7519226074219,299.580078125,302.142333984375,283.9842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598215740174,1.2859531217657153e-08,0.0010598086519166,-0.0327308401465415,0.0,0.0,0.0,-0.0111878216266632,60.0,33.9595947265625,0.0,-7.658202605398402e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695500,298.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5565490722656,0.0,0.0,9.986801160266624e-05,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5470886230469,0.0,0.0,0.000105166072899,299.0021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5621032714844,0.0,0.0,7.767564238747582e-05,298.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5546875,0.0,0.0,0.0001051659201039,298.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5618896484375,0.0,0.0,0.0004988564178347,289.0546264648437,294.1499938964844,302.0749816894531,297.7595520019531,299.6036376953125,302.12725830078125,284.02410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641304543241,1.3363472106675545e-08,0.0010641170665621,-0.0340492278337478,0.0,0.0,0.0,-0.0114376423880457,60.0,33.723087310791016,0.0,-7.720608863337476e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695560,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5468139648437,0.0,0.0,0.0001003393699647,298.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.53741455078125,0.0,0.0,0.0001056624314514,299.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.55230712890625,0.0,0.0,7.804224878782406e-05,298.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5449523925781,0.0,0.0,0.0001056622713804,298.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5521240234375,0.0,0.0,0.0005012109177187,289.0360107421875,294.1499938964844,302.0562744140625,297.7670593261719,299.6269226074219,302.1108093261719,284.0631408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691502830013,1.3950748112279145e-08,0.0010691363131627,-0.0355854108929634,0.0,0.0,0.0,-0.0117287682369351,60.0,33.5086784362793,0.0,-7.79365478820182e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695620,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5268859863281,0.0,0.0,0.000101529272797,298.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5176086425781,0.0,0.0,0.000106915460492,299.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5323181152344,0.0,0.0,7.896773604443297e-05,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5250549316406,0.0,0.0,0.0001069153076969,298.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5321044921875,0.0,0.0,0.0005071547348052,288.99835205078125,294.1499938964844,302.0189208984375,297.7815856933594,299.67266845703125,302.07440185546875,284.1387023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818294249475,1.5433341715720417e-08,0.0010818139417096,-0.0394624173641204,0.0,0.0,0.0,-0.012463754042983,60.0,33.15362548828125,0.0,-7.979587479667316e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695680,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5268859863281,0.0,0.0,0.000101529272797,298.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5176086425781,0.0,0.0,0.000106915460492,299.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5323181152344,0.0,0.0,7.896773604443297e-05,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5250549316406,0.0,0.0,0.0001069153076969,298.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5321044921875,0.0,0.0,0.0005071547348052,288.99835205078125,294.1499938964844,302.0189208984375,297.7815856933594,299.67266845703125,302.07440185546875,284.1387023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818294249475,1.5433341715720417e-08,0.0010818139417096,-0.0394624173641204,0.0,0.0,0.0,-0.012463754042983,60.0,33.15362548828125,0.0,-7.979587479667316e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695740,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5137634277344,0.0,0.0,0.0001024602097459,298.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.50457763671875,0.0,0.0,0.0001078957793652,299.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5191650390625,0.0,0.0,7.969179569045082e-05,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.511962890625,0.0,0.0,0.00010789562657,298.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5189514160156,0.0,0.0,0.0005118049448356,288.9738464355469,294.1499938964844,301.9951171875,297.7904357910156,299.701416015625,302.04913330078125,284.1851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010917480103671,1.6593284968280386e-08,0.0010917314793914,-0.0424944832921028,0.0,0.0,0.0,-0.013038782402873,60.0,32.983848571777344,0.0,-8.126583139755894e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695800,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5063171386719,0.0,0.0,0.0001030216590152,298.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4971618652344,0.0,0.0,0.000108487009129,299.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5116577148437,0.0,0.0,8.012847683858126e-05,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5045166015625,0.0,0.0,0.0001084868563339,298.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.511474609375,0.0,0.0,0.0005146095063537,288.9599609375,294.1499938964844,301.9817199707031,297.79522705078125,299.7174377441406,302.0345458984375,284.2108764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977297788485,1.7292862253270872e-08,0.0010977125493809,-0.0443226061761379,0.0,0.0,0.0,-0.0133855883032083,60.0,32.9025764465332,0.0,-8.215885571871696e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695860,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4850769042969,0.0,0.0,0.0001047389378072,298.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4760437011719,0.0,0.0,0.0001102953901863,299.0194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4903564453125,0.0,0.0,8.146413892973214e-05,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4832763671875,0.0,0.0,0.0001102952301152,298.271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4901428222656,0.0,0.0,0.0005231876275502,288.9208679199219,294.1499938964844,301.9447021484375,297.8077087402344,299.76129150390625,301.992919921875,284.2799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160265421494,1.9432654596585053e-08,0.0011160071007907,-0.0499114915728569,0.0,0.0,0.0,-0.0144463619217276,60.0,32.74210739135742,0.0,-8.492060032949666e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695920,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4850769042969,0.0,0.0,0.0001047389378072,298.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4760437011719,0.0,0.0,0.0001102953901863,299.0194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4903564453125,0.0,0.0,8.146413892973214e-05,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4832763671875,0.0,0.0,0.0001102952301152,298.271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4901428222656,0.0,0.0,0.0005231876275502,288.9208679199219,294.1499938964844,301.9447021484375,297.8077087402344,299.76129150390625,301.992919921875,284.2799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160265421494,1.9432654596585053e-08,0.0011160071007907,-0.0499114915728569,0.0,0.0,0.0,-0.0144463619217276,60.0,32.74210739135742,0.0,-8.492060032949666e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695980,298.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.463134765625,0.0,0.0,0.0001065699834725,298.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4542236328125,0.0,0.0,0.0001122235626098,299.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4683532714844,0.0,0.0,8.288828394142911e-05,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4613647460937,0.0,0.0,0.0001122234098147,298.278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4681396484375,0.0,0.0,0.0005323340883478,288.8809814453125,294.1499938964844,301.9078369140625,297.8188171386719,299.8042907714844,301.9508361816406,284.3458557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355361202731,2.1714260611815923e-08,0.0011355143506079,-0.055865716189146,0.0,0.0,0.0,-0.0155774392187595,60.0,32.65192413330078,0.0,-8.791559480414436e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696040,298.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.463134765625,0.0,0.0,0.0001065699834725,298.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4542236328125,0.0,0.0,0.0001122235626098,299.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4683532714844,0.0,0.0,8.288828394142911e-05,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4613647460937,0.0,0.0,0.0001122234098147,298.278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4681396484375,0.0,0.0,0.0005323340883478,288.8809814453125,294.1499938964844,301.9078369140625,297.8188171386719,299.8042907714844,301.9508361816406,284.3458557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355361202731,2.1714260611815923e-08,0.0011355143506079,-0.055865716189146,0.0,0.0,0.0,-0.0155774392187595,60.0,32.65192413330078,0.0,-8.791559480414436e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696100,298.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.451904296875,0.0,0.0,0.000107485197077,298.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4430847167969,0.0,0.0,0.0001131873359554,299.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.45709228515625,0.0,0.0,8.360011997865513e-05,298.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4501647949219,0.0,0.0,0.0001131871758843,298.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4568786621094,0.0,0.0,0.0005369057762436,288.8607482910156,294.1499938964844,301.8894958496094,297.82379150390625,299.825439453125,301.9299621582031,284.37774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452882317826,2.28547047953498e-08,0.0011452654143795,-0.0588397458195686,0.0,0.0,0.0,-0.0161428023129701,60.0,32.62456512451172,0.0,-8.943204221623091e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696160,298.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4405212402344,0.0,0.0,0.000108378510049,298.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4317626953125,0.0,0.0,0.0001141280299634,299.02374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4456481933594,0.0,0.0,8.429492299910635e-05,298.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.43878173828125,0.0,0.0,0.0001141278771683,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4454650878906,0.0,0.0,0.0005413680337369,288.84033203125,294.1499938964844,301.87115478515625,297.8283386230469,299.84637451171875,301.9093017578125,284.408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011548070469871,2.396786591418732e-08,0.0011547830654308,-0.0617411509156227,0.0,0.0,0.0,-0.0166946407407522,60.0,32.60334777832031,0.0,-9.092470065752425e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696220,298.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.41729736328125,0.0,0.0,0.0001100279259844,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4086608886719,0.0,0.0,0.000115864953841,299.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.42236328125,0.0,0.0,8.557780529372394e-05,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.41558837890625,0.0,0.0,0.00011586479377,298.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4221496582031,0.0,0.0,0.0005496072117239,288.799072265625,294.1499938964844,301.8346862792969,297.8359680175781,299.8875427246094,301.8687438964844,284.46942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172381453216,2.602324400413636e-08,0.0011723553761839,-0.0670943409204483,0.0,0.0,0.0,-0.0177135653793811,60.0,32.56343460083008,0.0,-9.371321141316002e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696280,298.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.41729736328125,0.0,0.0,0.0001100279259844,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4086608886719,0.0,0.0,0.000115864953841,299.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.42236328125,0.0,0.0,8.557780529372394e-05,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.41558837890625,0.0,0.0,0.00011586479377,298.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4221496582031,0.0,0.0,0.0005496072117239,288.799072265625,294.1499938964844,301.8346862792969,297.8359680175781,299.8875427246094,301.8687438964844,284.46942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172381453216,2.602324400413636e-08,0.0011723553761839,-0.0670943409204483,0.0,0.0,0.0,-0.0177135653793811,60.0,32.56343460083008,0.0,-9.371321141316002e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696340,298.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3934936523437,0.0,0.0,0.0001113896723836,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3849792480469,0.0,0.0,0.0001172989286715,299.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3984680175781,0.0,0.0,8.663693006383255e-05,298.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3918151855469,0.0,0.0,0.0001172987758764,298.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3982849121094,0.0,0.0,0.0005564094171859,288.7572631835937,294.1499938964844,301.7984313964844,297.84149169921875,299.9275817871094,301.82940673828125,284.5272521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011868914589285,2.772015861296495e-08,0.0011868637520819,-0.0715096890926361,0.0,0.0,0.0,-0.0185547899454832,60.0,32.501155853271484,0.0,-9.604708139931972e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696400,298.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3934936523437,0.0,0.0,0.0001113896723836,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3849792480469,0.0,0.0,0.0001172989286715,299.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3984680175781,0.0,0.0,8.663693006383255e-05,298.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3918151855469,0.0,0.0,0.0001172987758764,298.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3982849121094,0.0,0.0,0.0005564094171859,288.7572631835937,294.1499938964844,301.7984313964844,297.84149169921875,299.9275817871094,301.82940673828125,284.5272521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011868914589285,2.772015861296495e-08,0.0011868637520819,-0.0715096890926361,0.0,0.0,0.0,-0.0185547899454832,60.0,32.501155853271484,0.0,-9.604708139931972e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696460,298.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3692321777344,0.0,0.0,0.0001124206683016,298.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3608703613281,0.0,0.0,0.0001183846179628,299.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3741760253906,0.0,0.0,8.743882062844932e-05,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3675842285156,0.0,0.0,0.0001183844651677,298.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3739624023437,0.0,0.0,0.0005615595146082,288.715087890625,294.1499938964844,301.76239013671875,297.8446655273437,299.9665832519531,301.7911071777344,284.5829162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978771071881,2.9004922907915898e-08,0.0011978481197729,-0.0748499259352684,0.0,0.0,0.0,-0.0191916953772306,60.0,32.39981460571289,0.0,-9.783315135791781e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696520,298.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3692321777344,0.0,0.0,0.0001124206683016,298.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3608703613281,0.0,0.0,0.0001183846179628,299.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3741760253906,0.0,0.0,8.743882062844932e-05,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3675842285156,0.0,0.0,0.0001183844651677,298.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3739624023437,0.0,0.0,0.0005615595146082,288.715087890625,294.1499938964844,301.76239013671875,297.8446655273437,299.9665832519531,301.7911071777344,284.5829162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978771071881,2.9004922907915898e-08,0.0011978481197729,-0.0748499259352684,0.0,0.0,0.0,-0.0191916953772306,60.0,32.39981460571289,0.0,-9.783315135791781e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
