time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17696580,298.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3446350097656,0.0,0.0,0.0001131079625338,298.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3363647460937,0.0,0.0,0.0001191083720186,299.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3494873046875,0.0,0.0,8.797337795840576e-05,298.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.343017578125,0.0,0.0,0.0001191082192235,298.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.34930419921875,0.0,0.0,0.0005649927188642,288.6726989746094,294.1499938964844,301.7265930175781,297.84527587890625,300.0043029785156,301.7538146972656,284.6363830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012052004458382,2.98613649363233e-08,0.0012051705271005,-0.0770752131938934,0.0,0.0,0.0,-0.0196162648499012,60.0,32.29151916503906,0.0,-9.903289566182141e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696640,298.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3446350097656,0.0,0.0,0.0001131079625338,298.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3363647460937,0.0,0.0,0.0001191083720186,299.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3494873046875,0.0,0.0,8.797337795840576e-05,298.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.343017578125,0.0,0.0,0.0001191082192235,298.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.34930419921875,0.0,0.0,0.0005649927188642,288.6726989746094,294.1499938964844,301.7265930175781,297.84527587890625,300.0043029785156,301.7538146972656,284.6363830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012052004458382,2.98613649363233e-08,0.0012051705271005,-0.0770752131938934,0.0,0.0,0.0,-0.0196162648499012,60.0,32.29151916503906,0.0,-9.903289566182141e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696700,298.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3321838378906,0.0,0.0,0.0001133475379901,298.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.323974609375,0.0,0.0,0.0001193606585729,299.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3370056152344,0.0,0.0,8.8159715232905e-05,298.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.33056640625,0.0,0.0,0.0001193605057778,298.3050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3368225097656,0.0,0.0,0.0005661895265802,288.6514587402344,294.1499938964844,301.7087707519531,297.84454345703125,300.0225524902344,301.7354736328125,284.662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012077529681846,3.0159888808611874e-08,0.0012077228166162,-0.077850617468357,0.0,0.0,0.0,-0.0197642557322978,60.0,32.24868392944336,0.0,-9.945280510237353e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696760,298.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3196716308594,0.0,0.0,0.0001135461425292,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3115234375,0.0,0.0,0.0001195697986986,299.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.324462890625,0.0,0.0,8.83141765370965e-05,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3180847167969,0.0,0.0,0.0001195696459035,298.3067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.32427978515625,0.0,0.0,0.0005671816179528,288.6302185058594,294.1499938964844,301.6910400390625,297.8430480957031,300.0404357910156,301.7173156738281,284.68731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012098693987354,3.040735307990872e-08,0.0012098390143364,-0.0784932747483253,0.0,0.0,0.0,-0.0198869332671165,60.0,32.18263626098633,0.0,-9.98015536879393e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696820,298.673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.29449462890625,0.0,0.0,0.0001138675506808,298.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2864685058594,0.0,0.0,0.000119908247143,299.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2991943359375,0.0,0.0,8.8564156612847e-05,298.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2929077148437,0.0,0.0,0.0001199081016238,298.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.29901123046875,0.0,0.0,0.0005687871598638,288.5877990722656,294.1499938964844,301.6557312011719,297.8377990722656,300.0750732421875,301.68133544921875,284.7362365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132935225963,3.080781141306943e-08,0.001213262672536,-0.0795330703258514,0.0,0.0,0.0,-0.0200854558497667,60.0,32.03074264526367,0.0,-1.0036721675987793e-07,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696880,298.673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.29449462890625,0.0,0.0,0.0001138675506808,298.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2864685058594,0.0,0.0,0.000119908247143,299.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2991943359375,0.0,0.0,8.8564156612847e-05,298.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2929077148437,0.0,0.0,0.0001199081016238,298.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.29901123046875,0.0,0.0,0.0005687871598638,288.5877990722656,294.1499938964844,301.6557312011719,297.8377990722656,300.0750732421875,301.68133544921875,284.7362365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132935225963,3.080781141306943e-08,0.001213262672536,-0.0795330703258514,0.0,0.0,0.0,-0.0200854558497667,60.0,32.03074264526367,0.0,-1.0036721675987793e-07,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696940,298.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2762451171875,0.0,0.0,0.0001140599124482,298.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.268310546875,0.0,0.0,0.000120110809803,299.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2808837890625,0.0,0.0,8.871376485330984e-05,298.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.274658203125,0.0,0.0,0.0001201106642838,298.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2807006835937,0.0,0.0,0.0005697480519302,288.5572814941406,294.1499938964844,301.6304626464844,297.8320007324219,300.0991516113281,301.6557006835937,284.7702941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012153431307524,3.104747392512763e-08,0.0012153120478615,-0.0801552310585975,0.0,0.0,0.0,-0.0202042665332555,60.0,31.91061019897461,0.0,-1.0070651512705808e-07,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697000,298.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.26910400390625,0.0,0.0,0.0001141251050285,298.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.26123046875,0.0,0.0,0.000120179465739,299.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.27374267578125,0.0,0.0,8.876447100192308e-05,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2675476074219,0.0,0.0,0.0001201793202199,298.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2735595703125,0.0,0.0,0.000570073723793,288.5454406738281,294.1499938964844,301.6206970214844,297.8292541503906,300.1083374023437,301.6457824707031,284.7833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160377809777,3.112869606525237e-08,0.0012160065816715,-0.0803660675883293,0.0,0.0,0.0,-0.0202445331960916,60.0,31.862064361572266,0.0,-1.008216301556786e-07,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697060,298.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2435913085937,0.0,0.0,0.0001143187910201,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2358093261719,0.0,0.0,0.0001203834181069,299.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2481384277344,0.0,0.0,8.891510515240952e-05,298.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2420654296875,0.0,0.0,0.0001203832725877,298.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2479858398437,0.0,0.0,0.0005710413097403,288.50323486328125,294.1499938964844,301.5859375,297.8172302246094,300.1401062011719,301.610595703125,284.82861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012181004276499,3.1369982167461785e-08,0.001218068995513,-0.0809923261404037,0.0,0.0,0.0,-0.0203641448169946,60.0,31.680158615112305,0.0,-1.0116399806747722e-07,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697120,298.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2435913085937,0.0,0.0,0.0001143187910201,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2358093261719,0.0,0.0,0.0001203834181069,299.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2481384277344,0.0,0.0,8.891510515240952e-05,298.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2420654296875,0.0,0.0,0.0001203832725877,298.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2479858398437,0.0,0.0,0.0005710413097403,288.50323486328125,294.1499938964844,301.5859375,297.8172302246094,300.1401062011719,301.610595703125,284.82861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012181004276499,3.1369982167461785e-08,0.001218068995513,-0.0809923261404037,0.0,0.0,0.0,-0.0203641448169946,60.0,31.680158615112305,0.0,-1.0116399806747722e-07,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697180,298.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.21795654296875,0.0,0.0,0.0001144606940215,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.21026611328125,0.0,0.0,0.0001205328444484,299.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2224426269531,0.0,0.0,8.902546687750146e-05,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2164306640625,0.0,0.0,0.0001205327062052,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2222595214844,0.0,0.0,0.0005717502208426,288.4612121582031,294.1499938964844,301.5514831542969,297.8014221191406,300.1705627441406,301.57574462890625,284.8723449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196121970191,3.1546740331123146e-08,0.0012195806484669,-0.0814510360360145,0.0,0.0,0.0,-0.020451771095395,60.0,31.48736953735352,0.0,-1.0141516781914109e-07,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697240,298.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.21795654296875,0.0,0.0,0.0001144606940215,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.21026611328125,0.0,0.0,0.0001205328444484,299.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2224426269531,0.0,0.0,8.902546687750146e-05,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2164306640625,0.0,0.0,0.0001205327062052,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2222595214844,0.0,0.0,0.0005717502208426,288.4612121582031,294.1499938964844,301.5514831542969,297.8014221191406,300.1705627441406,301.57574462890625,284.8723449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196121970191,3.1546740331123146e-08,0.0012195806484669,-0.0814510360360145,0.0,0.0,0.0,-0.020451771095395,60.0,31.48736953735352,0.0,-1.0141516781914109e-07,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697300,298.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.205078125,0.0,0.0,0.0001145123387686,298.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1974792480469,0.0,0.0,0.0001205872322316,299.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.20953369140625,0.0,0.0,8.906563743948936e-05,298.6009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2035827636719,0.0,0.0,0.0001205870939884,298.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2093811035156,0.0,0.0,0.0005720081971958,288.4402770996094,294.1499938964844,301.53436279296875,297.79205322265625,300.1852722167969,301.5584411621094,284.8936462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201614445075,3.161105865956415e-08,0.0012201298959553,-0.0816179439425468,0.0,0.0,0.0,-0.0204836539924144,60.0,31.386749267578125,0.0,-1.0150664309094284e-07,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697360,298.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1922302246094,0.0,0.0,0.0001145497808465,298.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1846618652344,0.0,0.0,0.0001206266533699,299.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1966247558594,0.0,0.0,8.909474854590371e-05,298.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.19073486328125,0.0,0.0,0.0001206265151267,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.19647216796875,0.0,0.0,0.000572195276618,288.4194030761719,294.1499938964844,301.517333984375,297.7816467285156,300.1996459960937,301.5412292480469,284.91455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205600505694,3.1657666710316335e-08,0.0012205283856019,-0.0817388892173767,0.0,0.0,0.0,-0.0205067601054906,60.0,31.282941818237305,0.0,-1.015729580444713e-07,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697420,298.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1664428710937,0.0,0.0,0.0001145806454587,298.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1590270996094,0.0,0.0,0.0001206591550726,299.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1708068847656,0.0,0.0,8.91187519300729e-05,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1649780273437,0.0,0.0,0.0001206590168294,298.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1706237792969,0.0,0.0,0.0005723495269194,288.3779296875,294.1499938964844,301.4834899902344,297.7576599121094,300.2272644042969,301.50714111328125,284.95526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220888341777,3.1696046676188416e-08,0.0012208566768094,-0.0818384811282157,0.0,0.0,0.0,-0.02052578702569,60.0,31.06401824951172,0.0,-1.0162757746456921e-07,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697480,298.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1664428710937,0.0,0.0,0.0001145806454587,298.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1590270996094,0.0,0.0,0.0001206591550726,299.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1708068847656,0.0,0.0,8.91187519300729e-05,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1649780273437,0.0,0.0,0.0001206590168294,298.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1706237792969,0.0,0.0,0.0005723495269194,288.3779296875,294.1499938964844,301.4834899902344,297.7576599121094,300.2272644042969,301.50714111328125,284.95526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220888341777,3.1696046676188416e-08,0.0012208566768094,-0.0818384811282157,0.0,0.0,0.0,-0.02052578702569,60.0,31.06401824951172,0.0,-1.0162757746456921e-07,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697540,298.6851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1406555175781,0.0,0.0,0.0001145660789916,298.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1333312988281,0.0,0.0,0.0001206438173539,299.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1449279785156,0.0,0.0,8.910741598811e-05,298.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.13922119140625,0.0,0.0,0.0001206436791107,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.144775390625,0.0,0.0,0.0005722768255509,288.33673095703125,294.1499938964844,301.45001220703125,297.7292175292969,300.25372314453125,301.4734191894531,284.9947814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220733160153,3.1677803491447776e-08,0.0012207014951854,-0.0817911401391029,0.0,0.0,0.0,-0.0205167476087808,60.0,30.83346939086914,0.0,-1.0160161423300452e-07,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697600,298.6851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1406555175781,0.0,0.0,0.0001145660789916,298.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1333312988281,0.0,0.0,0.0001206438173539,299.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1449279785156,0.0,0.0,8.910741598811e-05,298.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.13922119140625,0.0,0.0,0.0001206436791107,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.144775390625,0.0,0.0,0.0005722768255509,288.33673095703125,294.1499938964844,301.45001220703125,297.7292175292969,300.25372314453125,301.4734191894531,284.9947814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220733160153,3.1677803491447776e-08,0.0012207014951854,-0.0817911401391029,0.0,0.0,0.0,-0.0205167476087808,60.0,30.83346939086914,0.0,-1.0160161423300452e-07,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697660,298.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1148681640625,0.0,0.0,0.0001145069836638,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.107666015625,0.0,0.0,0.0001205815788125,299.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1191101074219,0.0,0.0,8.906143921194598e-05,298.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.11346435546875,0.0,0.0,0.0001205814405693,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1189270019531,0.0,0.0,0.0005719817127101,288.2958984375,294.1499938964844,301.4175720214844,297.6993103027344,300.2787475585937,301.4405212402344,285.032958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220102305524,3.1604059813616914e-08,0.0012200707569718,-0.0815997794270515,0.0,0.0,0.0,-0.0204801876097917,60.0,30.59230232238769,0.0,-1.0149668838721484e-07,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697720,298.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1148681640625,0.0,0.0,0.0001145069836638,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.107666015625,0.0,0.0,0.0001205815788125,299.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1191101074219,0.0,0.0,8.906143921194598e-05,298.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.11346435546875,0.0,0.0,0.0001205814405693,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1189270019531,0.0,0.0,0.0005719817127101,288.2958984375,294.1499938964844,301.4175720214844,297.6993103027344,300.2787475585937,301.4405212402344,285.032958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220102305524,3.1604059813616914e-08,0.0012200707569718,-0.0815997794270515,0.0,0.0,0.0,-0.0204801876097917,60.0,30.59230232238769,0.0,-1.0149668838721484e-07,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697780,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0891418457031,0.0,0.0,0.0001144225898315,298.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.08203125,0.0,0.0,0.0001204927102662,299.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0932922363281,0.0,0.0,8.899579552235082e-05,298.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0877380371094,0.0,0.0,0.000120492572023,298.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0931396484375,0.0,0.0,0.0005715602310374,288.2554626464844,294.1499938964844,301.38690185546875,297.6710205078125,300.30255126953125,301.4089050292969,285.07000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192025315016,3.149880001274141e-08,0.0012191709829494,-0.0813266336917877,0.0,0.0,0.0,-0.0204280074685812,60.0,30.35050201416016,0.0,-1.0134701255992697e-07,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697840,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0891418457031,0.0,0.0,0.0001144225898315,298.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.08203125,0.0,0.0,0.0001204927102662,299.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0932922363281,0.0,0.0,8.899579552235082e-05,298.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0877380371094,0.0,0.0,0.000120492572023,298.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0931396484375,0.0,0.0,0.0005715602310374,288.2554626464844,294.1499938964844,301.38690185546875,297.6710205078125,300.30255126953125,301.4089050292969,285.07000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192025315016,3.149880001274141e-08,0.0012191709829494,-0.0813266336917877,0.0,0.0,0.0,-0.0204280074685812,60.0,30.35050201416016,0.0,-1.0134701255992697e-07,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697900,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0762939453125,0.0,0.0,0.0001143711488111,298.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0692443847656,0.0,0.0,0.0001204385407618,299.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0804138183594,0.0,0.0,8.895578503143042e-05,298.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.07489013671875,0.0,0.0,0.0001204384097945,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.08026123046875,0.0,0.0,0.0005713033024221,288.2353820800781,294.1499938964844,301.3721923828125,297.6574401855469,300.31396484375,301.39373779296875,285.08807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012186536332592,3.143464866184331e-08,0.0012186222011223,-0.0811601504683494,0.0,0.0,0.0,-0.0203962046653032,60.0,30.230859756469727,0.0,-1.0125584992692893e-07,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697960,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0634460449219,0.0,0.0,0.0001143140980275,298.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.05645751953125,0.0,0.0,0.0001203784559038,299.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06756591796875,0.0,0.0,8.891140896594152e-05,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.06207275390625,0.0,0.0,0.0001203783249366,298.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0674133300781,0.0,0.0,0.0005710183177143,288.2154541015625,294.1499938964844,301.35791015625,297.6442565917969,300.3251037597656,301.37896728515625,285.1058654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180453632026,3.1363498464997974e-08,0.0012180139310657,-0.0809755027294159,0.0,0.0,0.0,-0.0203609336167573,60.0,30.11237335205078,0.0,-1.0115478943362177e-07,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698020,298.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0378723144531,0.0,0.0,0.0001141849788837,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0309753417969,0.0,0.0,0.0001202424828079,299.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0419006347656,0.0,0.0,8.881097164703533e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0364990234375,0.0,0.0,0.0001202423591166,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.041748046875,0.0,0.0,0.000570373435039,288.17584228515625,294.1499938964844,301.3305358886719,297.6190185546875,300.3466186523437,301.3505249023437,285.14080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166693340986,3.120250369192945e-08,0.0012166381347924,-0.080557644367218,0.0,0.0,0.0,-0.0202811248600482,60.0,29.87866973876953,0.0,-1.0092629310065605e-07,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698080,298.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0378723144531,0.0,0.0,0.0001141849788837,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0309753417969,0.0,0.0,0.0001202424828079,299.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0419006347656,0.0,0.0,8.881097164703533e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0364990234375,0.0,0.0,0.0001202423591166,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.041748046875,0.0,0.0,0.000570373435039,288.17584228515625,294.1499938964844,301.3305358886719,297.6190185546875,300.3466186523437,301.3505249023437,285.14080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166693340986,3.120250369192945e-08,0.0012166381347924,-0.080557644367218,0.0,0.0,0.0,-0.0202811248600482,60.0,29.87866973876953,0.0,-1.0092629310065605e-07,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698140,298.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0174560546875,0.0,0.0,0.0001140673484769,298.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0106506347656,0.0,0.0,0.0001201186096295,299.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0214233398437,0.0,0.0,8.871947648003697e-05,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01611328125,0.0,0.0,0.0001201184859382,298.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.02130126953125,0.0,0.0,0.0005697858869098,288.1444702148437,294.1499938964844,301.30975341796875,297.599853515625,300.3630676269531,301.32891845703125,285.1680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012154153082519,3.105583701312753e-08,0.001215384225361,-0.0801769495010376,0.0,0.0,0.0,-0.020208416506648,60.0,29.695161819458008,0.0,-1.0071836697989057e-07,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698200,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0123596191406,0.0,0.0,0.0001140352324,298.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0055847167969,0.0,0.0,0.0001200847909785,299.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0163269042969,0.0,0.0,8.869449811754748e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0110168457031,0.0,0.0,0.0001200846672873,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0162048339844,0.0,0.0,0.0005696254665963,288.1366882324219,294.1499938964844,301.3047180175781,297.59521484375,300.3670654296875,301.32373046875,285.1748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012150730472058,3.1015794377253776e-08,0.0012150419643148,-0.0800729990005493,0.0,0.0,0.0,-0.0201885662972927,60.0,29.649940490722656,0.0,-1.0066163014244013e-07,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698260,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.98699951171875,0.0,0.0,0.0001138675943366,298.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9803161621094,0.0,0.0,0.0001199082544189,299.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.99090576171875,0.0,0.0,8.85641056811437e-05,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.98565673828125,0.0,0.0,0.0001199081307277,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,0.000568788149394,288.0980224609375,294.1499938964844,301.2803649902344,297.5727233886719,300.3865051269531,301.2984313964844,285.2078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132860720157,3.0806791784243615e-08,0.0012132553383708,-0.0795304179191589,0.0,0.0,0.0,-0.0200849566608667,60.0,29.426166534423828,0.0,-1.0036577435812433e-07,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698320,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.98699951171875,0.0,0.0,0.0001138675943366,298.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9803161621094,0.0,0.0,0.0001199082544189,299.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.99090576171875,0.0,0.0,8.85641056811437e-05,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.98565673828125,0.0,0.0,0.0001199081307277,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,0.000568788149394,288.0980224609375,294.1499938964844,301.2803649902344,297.5727233886719,300.3865051269531,301.2984313964844,285.2078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132860720157,3.0806791784243615e-08,0.0012132553383708,-0.0795304179191589,0.0,0.0,0.0,-0.0200849566608667,60.0,29.426166534423828,0.0,-1.0036577435812433e-07,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698380,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.96173095703125,0.0,0.0,0.0001136831269832,298.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9551696777344,0.0,0.0,0.0001197140009026,299.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9656066894531,0.0,0.0,8.8420623796992e-05,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.96044921875,0.0,0.0,0.0001197138844872,298.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9654541015625,0.0,0.0,0.0005678667803294,288.059814453125,294.1499938964844,301.25738525390625,297.55157470703125,300.4049987792969,301.2745666503906,285.2401428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113199336454,3.057682107510118e-08,0.0012112893164157,-0.078933335840702,0.0,0.0,0.0,-0.019970953464508,60.0,29.207324981689453,0.0,-1.0004074368907825e-07,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698440,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.96173095703125,0.0,0.0,0.0001136831269832,298.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9551696777344,0.0,0.0,0.0001197140009026,299.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9656066894531,0.0,0.0,8.8420623796992e-05,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.96044921875,0.0,0.0,0.0001197138844872,298.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9654541015625,0.0,0.0,0.0005678667803294,288.059814453125,294.1499938964844,301.25738525390625,297.55157470703125,300.4049987792969,301.2745666503906,285.2401428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113199336454,3.057682107510118e-08,0.0012112893164157,-0.078933335840702,0.0,0.0,0.0,-0.019970953464508,60.0,29.207324981689453,0.0,-1.0004074368907825e-07,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698500,298.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9491882324219,0.0,0.0,0.0001135836209869,298.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9426574707031,0.0,0.0,0.000119609212561,299.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9530334472656,0.0,0.0,8.834322215989232e-05,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9479064941406,0.0,0.0,0.0001196090888697,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.952880859375,0.0,0.0,0.0005673697451129,288.0409545898437,294.1499938964844,301.2464294433594,297.5414428710937,300.4137878417969,301.2633056640625,285.2558898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012102591572329,3.0452767418864823e-08,0.0012102286564186,-0.078611209988594,0.0,0.0,0.0,-0.0199094545096158,60.0,29.10020065307617,0.0,-9.98656233264228e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698560,298.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9366760253906,0.0,0.0,0.0001134811755036,298.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9302062988281,0.0,0.0,0.0001195013319374,299.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.94049072265625,0.0,0.0,8.82635431480594e-05,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9353942871094,0.0,0.0,0.0001195012082462,298.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9403381347656,0.0,0.0,0.0005668580415658,288.0222473144531,294.1499938964844,301.2357482910156,297.5316162109375,300.4223937988281,301.2523193359375,285.2714538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012091667158529,3.03250544675393e-08,0.0012091363314539,-0.0782795548439025,0.0,0.0,0.0,-0.0198461413383483,60.0,28.994291305541992,0.0,-9.968550074290761e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698620,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9117736816406,0.0,0.0,0.0001132694451371,298.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9053649902344,0.0,0.0,0.0001192783602164,299.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9154968261719,0.0,0.0,8.809885184746236e-05,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9104919433594,0.0,0.0,0.000119278243801,298.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9153747558594,0.0,0.0,0.0005658004665747,287.98504638671875,294.1499938964844,301.21539306640625,297.5128173828125,300.43914794921875,301.2309875488281,285.3021850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069107033312,3.0061112710200184e-08,0.0012068806681782,-0.077594056725502,0.0,0.0,0.0,-0.0197152998298406,60.0,28.78486061096192,0.0,-9.931375899441265e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698680,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9117736816406,0.0,0.0,0.0001132694451371,298.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9053649902344,0.0,0.0,0.0001192783602164,299.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9154968261719,0.0,0.0,8.809885184746236e-05,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9104919433594,0.0,0.0,0.000119278243801,298.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9153747558594,0.0,0.0,0.0005658004665747,287.98504638671875,294.1499938964844,301.21539306640625,297.5128173828125,300.43914794921875,301.2309875488281,285.3021850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069107033312,3.0061112710200184e-08,0.0012068806681782,-0.077594056725502,0.0,0.0,0.0,-0.0197152998298406,60.0,28.78486061096192,0.0,-9.931375899441265e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698740,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.88702392578125,0.0,0.0,0.0001130420278059,298.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8807373046875,0.0,0.0,0.0001190388793474,299.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8907165527344,0.0,0.0,8.792197331786156e-05,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8857727050781,0.0,0.0,0.0001190387702081,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8905639648437,0.0,0.0,0.000564664544072,287.9483947753906,294.1499938964844,301.1961975097656,297.4951171875,300.4550476074219,301.2110290527344,285.33221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044870527461,2.977762392220029e-08,0.0012044572504237,-0.076857678592205,0.0,0.0,0.0,-0.0195747651159763,60.0,28.580102920532227,0.0,-9.89152653119163e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698800,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.88702392578125,0.0,0.0,0.0001130420278059,298.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8807373046875,0.0,0.0,0.0001190388793474,299.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8907165527344,0.0,0.0,8.792197331786156e-05,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8857727050781,0.0,0.0,0.0001190387702081,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8905639648437,0.0,0.0,0.000564664544072,287.9483947753906,294.1499938964844,301.1961975097656,297.4951171875,300.4550476074219,301.2110290527344,285.33221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044870527461,2.977762392220029e-08,0.0012044572504237,-0.076857678592205,0.0,0.0,0.0,-0.0195747651159763,60.0,28.580102920532227,0.0,-9.89152653119163e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698860,298.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.86248779296875,0.0,0.0,0.0001128026124206,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8562927246094,0.0,0.0,0.0001187867601402,299.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8661193847656,0.0,0.0,8.773575245868415e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8612670898437,0.0,0.0,0.0001187866510008,298.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8659973144531,0.0,0.0,0.0005634686676785,287.9123229980469,294.1499938964844,301.1781005859375,297.4784240722656,300.4701843261719,301.1922912597656,285.3615417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019353453069,2.9479181762326334e-08,0.0012019058922305,-0.0760823264718055,0.0,0.0,0.0,-0.019426817074418,60.0,28.37994384765625,0.0,-9.849661353200645e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
