time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17698920,298.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.86248779296875,0.0,0.0,0.0001128026124206,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8562927246094,0.0,0.0,0.0001187867601402,299.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8661193847656,0.0,0.0,8.773575245868415e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8612670898437,0.0,0.0,0.0001187866510008,298.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8659973144531,0.0,0.0,0.0005634686676785,287.9123229980469,294.1499938964844,301.1781005859375,297.4784240722656,300.4701843261719,301.1922912597656,285.3615417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019353453069,2.9479181762326334e-08,0.0012019058922305,-0.0760823264718055,0.0,0.0,0.0,-0.019426817074418,60.0,28.37994384765625,0.0,-9.849661353200645e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698980,298.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.83819580078125,0.0,0.0,0.0001125523267546,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8320617675781,0.0,0.0,0.0001185231958515,299.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8417663574219,0.0,0.0,8.754107693675905e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.83697509765625,0.0,0.0,0.0001185230867122,298.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8416442871094,0.0,0.0,0.000562218541745,287.8768005371094,294.1499938964844,301.1610717773437,297.46270751953125,300.4845275878906,301.1746520996094,285.3902282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992679210379,2.9167200210622468e-08,0.0011992387007921,-0.075271651148796,0.0,0.0,0.0,-0.0192721579223871,60.0,28.184186935424805,0.0,-9.805991396660829e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699040,298.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.83819580078125,0.0,0.0,0.0001125523267546,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8320617675781,0.0,0.0,0.0001185231958515,299.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8417663574219,0.0,0.0,8.754107693675905e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.83697509765625,0.0,0.0,0.0001185230867122,298.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8416442871094,0.0,0.0,0.000562218541745,287.8768005371094,294.1499938964844,301.1610717773437,297.46270751953125,300.4845275878906,301.1746520996094,285.3902282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992679210379,2.9167200210622468e-08,0.0011992387007921,-0.075271651148796,0.0,0.0,0.0,-0.0192721579223871,60.0,28.184186935424805,0.0,-9.805991396660829e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699100,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8261413574219,0.0,0.0,0.0001124215559684,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.820068359375,0.0,0.0,0.0001183854910777,299.0387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8296813964844,0.0,0.0,8.743936632527038e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.824951171875,0.0,0.0,0.0001183853819384,298.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8295593261719,0.0,0.0,0.0005615653353743,287.8593444824219,294.1499938964844,301.15289306640625,297.4552001953125,300.4913635253906,301.1663513183594,285.404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978737311437,2.9004196377968583e-08,0.0011978447437286,-0.0748480334877967,0.0,0.0,0.0,-0.0191913489252328,60.0,28.088285446166992,0.0,-9.783213528180569e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699160,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.81414794921875,0.0,0.0,0.000112288253149,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.80810546875,0.0,0.0,0.0001182451087515,299.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8176574707031,0.0,0.0,8.733567665331066e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8129577636719,0.0,0.0,0.0001182449996122,298.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8175354003906,0.0,0.0,0.0005608994397334,287.84197998046875,294.1499938964844,301.1449890136719,297.4478759765625,300.498046875,301.158203125,285.418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964521836489,2.8838027077426893e-08,0.0011964233126491,-0.0744161456823349,0.0,0.0,0.0,-0.0191089697182178,60.0,27.992902755737305,0.0,-9.760020702742622e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699220,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.79022216796875,0.0,0.0,0.0001120094457291,298.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7843017578125,0.0,0.0,0.0001179515093099,299.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.793701171875,0.0,0.0,8.711882401257753e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7890625,0.0,0.0,0.0001179514074465,298.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7935791015625,0.0,0.0,0.0005595068796537,287.8074645996094,294.1499938964844,301.1297912597656,297.43389892578125,300.51123046875,301.14227294921875,285.4459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011934844078496,2.8490513059864497e-08,0.0011934558860957,-0.0735128000378608,0.0,0.0,0.0,-0.0189367122948169,60.0,27.80206680297852,0.0,-9.711604320727929e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699280,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.79022216796875,0.0,0.0,0.0001120094457291,298.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7843017578125,0.0,0.0,0.0001179515093099,299.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.793701171875,0.0,0.0,8.711882401257753e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7890625,0.0,0.0,0.0001179514074465,298.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7935791015625,0.0,0.0,0.0005595068796537,287.8074645996094,294.1499938964844,301.1297912597656,297.43389892578125,300.51123046875,301.14227294921875,285.4459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011934844078496,2.8490513059864497e-08,0.0011934558860957,-0.0735128000378608,0.0,0.0,0.0,-0.0189367122948169,60.0,27.80206680297852,0.0,-9.711604320727929e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699340,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7694091796875,0.0,0.0,0.0001117355568567,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7635498046875,0.0,0.0,0.0001176630903501,299.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7728271484375,0.0,0.0,8.690579124959186e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76824951171875,0.0,0.0,0.0001176629812107,298.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.772705078125,0.0,0.0,0.0005581387667916,287.777587890625,294.1499938964844,301.1171264648437,297.4222106933594,300.5222473144531,301.129150390625,285.46978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011905644787475,2.8149123920684364e-08,0.0011905363062396,-0.0726252123713493,0.0,0.0,0.0,-0.0187674686312675,60.0,27.63482666015625,0.0,-9.66415925063302e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699400,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7665710449219,0.0,0.0,0.0001116981075028,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7607116699219,0.0,0.0,0.0001176236546598,299.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7699890136719,0.0,0.0,8.687666559126228e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7654113769531,0.0,0.0,0.0001176235455204,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7698669433594,0.0,0.0,0.0005579516873694,287.7735290527344,294.1499938964844,301.1154479980469,297.420654296875,300.52374267578125,301.1273498535156,285.4730529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011901659891009,2.8102450144729122e-08,0.0011901379330083,-0.072503849864006,0.0,0.0,0.0,-0.0187443345785141,60.0,27.61202049255371,0.0,-9.657681232511096e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699460,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7431335449219,0.0,0.0,0.0001113605685532,298.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73736572265625,0.0,0.0,0.0001172682023025,299.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7464904785156,0.0,0.0,8.66141272126697e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7419738769531,0.0,0.0,0.0001172681004391,298.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7463684082031,0.0,0.0,0.0005562657024711,287.7401123046875,294.1499938964844,301.1018371582031,297.4081115722656,300.5357666015625,301.1131591796875,285.499755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011865674750879,2.7681739567242413e-08,0.0011865397682413,-0.0714097693562507,0.0,0.0,0.0,-0.0185357667505741,60.0,27.421993255615234,0.0,-9.599391859183017e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699520,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7431335449219,0.0,0.0,0.0001113605685532,298.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73736572265625,0.0,0.0,0.0001172682023025,299.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7464904785156,0.0,0.0,8.66141272126697e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7419738769531,0.0,0.0,0.0001172681004391,298.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7463684082031,0.0,0.0,0.0005562657024711,287.7401123046875,294.1499938964844,301.1018371582031,297.4081115722656,300.5357666015625,301.1131591796875,285.499755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011865674750879,2.7681739567242413e-08,0.0011865397682413,-0.0714097693562507,0.0,0.0,0.0,-0.0185357667505741,60.0,27.421993255615234,0.0,-9.599391859183017e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699580,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7198791503906,0.0,0.0,0.0001109841105062,298.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7142028808594,0.0,0.0,0.0001168717717519,299.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.72320556640625,0.0,0.0,8.632132085040212e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.71875,0.0,0.0,0.0001168716698884,298.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7230834960937,0.0,0.0,0.0005543852457776,287.7071228027344,294.1499938964844,301.0888977050781,297.39617919921875,300.5473327636719,301.0997009277344,285.52606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001182556268759,2.72125362243969e-08,0.001182529143989,-0.0701892748475074,0.0,0.0,0.0,-0.0183031689375638,60.0,27.22965431213379,0.0,-9.534590361681697e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699640,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7198791503906,0.0,0.0,0.0001109841105062,298.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7142028808594,0.0,0.0,0.0001168717717519,299.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.72320556640625,0.0,0.0,8.632132085040212e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.71875,0.0,0.0,0.0001168716698884,298.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7230834960937,0.0,0.0,0.0005543852457776,287.7071228027344,294.1499938964844,301.0888977050781,297.39617919921875,300.5473327636719,301.0997009277344,285.52606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001182556268759,2.72125362243969e-08,0.001182529143989,-0.0701892748475074,0.0,0.0,0.0,-0.0183031689375638,60.0,27.22965431213379,0.0,-9.534590361681697e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699700,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7083435058594,0.0,0.0,0.0001107860662159,298.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7027282714844,0.0,0.0,0.0001166632282547,299.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.711669921875,0.0,0.0,8.616728882770985e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7072448730469,0.0,0.0,0.0001166631263913,298.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7115478515625,0.0,0.0,0.0005533960065804,287.6908569335937,294.1499938964844,301.0826721191406,297.39044189453125,300.55291748046875,301.0932312011719,285.5390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001180445542559,2.6965706112491723e-08,0.0011804185342043,-0.069547101855278,0.0,0.0,0.0,-0.0181808061897754,60.0,27.132715225219727,0.0,-9.500588760147369e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699760,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6968994140625,0.0,0.0,0.0001105811679735,298.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6913146972656,0.0,0.0,0.0001164474597317,299.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7001647949219,0.0,0.0,8.600791625212878e-05,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.69580078125,0.0,0.0,0.0001164473578683,298.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7000427246094,0.0,0.0,0.0005523725412786,287.6747131347656,294.1499938964844,301.0765991210937,297.38482666015625,300.5583801269531,301.08697509765625,285.55194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011782620567828,2.6710335276902697e-08,0.0011782352812588,-0.0688826143741607,0.0,0.0,0.0,-0.0180542096495628,60.0,27.035320281982425,0.0,-9.46547444868884e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699820,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6741943359375,0.0,0.0,0.0001101591697079,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6686706542969,0.0,0.0,0.0001160030660685,299.0332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.67742919921875,0.0,0.0,8.567969052819535e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.673095703125,0.0,0.0,0.000116002971481,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.67730712890625,0.0,0.0,0.0005502646672539,287.64288330078125,294.1499938964844,301.0648193359375,297.3739624023437,300.56890869140625,301.07489013671875,285.5774230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737651657313,2.6184386214822566e-08,0.0011737389722838,-0.0675138011574745,0.0,0.0,0.0,-0.0177934784442186,60.0,26.84017944335937,0.0,-9.393360045351072e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699880,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6741943359375,0.0,0.0,0.0001101591697079,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6686706542969,0.0,0.0,0.0001160030660685,299.0332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.67742919921875,0.0,0.0,8.567969052819535e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.673095703125,0.0,0.0,0.000116002971481,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.67730712890625,0.0,0.0,0.0005502646672539,287.64288330078125,294.1499938964844,301.0648193359375,297.3739624023437,300.56890869140625,301.07489013671875,285.5774230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737651657313,2.6184386214822566e-08,0.0011737389722838,-0.0675138011574745,0.0,0.0,0.0,-0.0177934784442186,60.0,26.84017944335937,0.0,-9.393360045351072e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699940,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6517639160156,0.0,0.0,0.0001097309650504,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6463317871094,0.0,0.0,0.0001155521385953,299.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6549377441406,0.0,0.0,8.53466335684061e-05,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65069580078125,0.0,0.0,0.0001155520440079,298.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6548156738281,0.0,0.0,0.0005481257103383,287.61163330078125,294.1499938964844,301.0534973144531,297.363525390625,300.5789489746094,301.0633239746094,285.6024475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692019179463,2.5650706447777332e-08,0.0011691763065755,-0.0661244764924049,0.0,0.0,0.0,-0.0175289139151573,60.0,26.646095275878903,0.0,-9.32046617663218e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700000,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6517639160156,0.0,0.0,0.0001097309650504,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6463317871094,0.0,0.0,0.0001155521385953,299.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6549377441406,0.0,0.0,8.53466335684061e-05,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65069580078125,0.0,0.0,0.0001155520440079,298.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6548156738281,0.0,0.0,0.0005481257103383,287.61163330078125,294.1499938964844,301.0534973144531,297.363525390625,300.5789489746094,301.0633239746094,285.6024475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692019179463,2.5650706447777332e-08,0.0011691763065755,-0.0661244764924049,0.0,0.0,0.0,-0.0175289139151573,60.0,26.646095275878903,0.0,-9.32046617663218e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700060,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.629638671875,0.0,0.0,0.000109310800326,298.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6242980957031,0.0,0.0,0.0001151096876128,299.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6327819824219,0.0,0.0,8.501983393216506e-05,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6285705566406,0.0,0.0,0.0001151095930254,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6326599121094,0.0,0.0,0.0005460269749164,287.5810241699219,294.1499938964844,301.0425720214844,297.3534240722656,300.5884704589844,301.0522766113281,285.6270446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647243518382,2.5127055991447378e-08,0.0011646992061287,-0.0647609010338783,0.0,0.0,0.0,-0.0172693207859992,60.0,26.455772399902344,0.0,-9.249218635432045e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700120,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.629638671875,0.0,0.0,0.000109310800326,298.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6242980957031,0.0,0.0,0.0001151096876128,299.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6327819824219,0.0,0.0,8.501983393216506e-05,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6285705566406,0.0,0.0,0.0001151095930254,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6326599121094,0.0,0.0,0.0005460269749164,287.5810241699219,294.1499938964844,301.0425720214844,297.3534240722656,300.5884704589844,301.0522766113281,285.6270446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647243518382,2.5127055991447378e-08,0.0011646992061287,-0.0647609010338783,0.0,0.0,0.0,-0.0172693207859992,60.0,26.455772399902344,0.0,-9.249218635432045e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700180,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6077880859375,0.0,0.0,0.0001089047073037,298.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6025085449219,0.0,0.0,0.00011468205048,299.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6108703613281,0.0,0.0,8.470397733617574e-05,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6067199707031,0.0,0.0,0.0001146819558925,298.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6107482910156,0.0,0.0,0.0005439984961412,287.5509033203125,294.1499938964844,301.0319519042969,297.3436584472656,300.5975952148437,301.0415344238281,285.6513366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011603962630033,2.462094705890649e-08,0.0011603716993704,-0.063442662358284,0.0,0.0,0.0,-0.0170184206217527,60.0,26.26966857910156,0.0,-9.180616444837145e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700240,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6077880859375,0.0,0.0,0.0001089047073037,298.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6025085449219,0.0,0.0,0.00011468205048,299.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6108703613281,0.0,0.0,8.470397733617574e-05,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6067199707031,0.0,0.0,0.0001146819558925,298.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6107482910156,0.0,0.0,0.0005439984961412,287.5509033203125,294.1499938964844,301.0319519042969,297.3436584472656,300.5975952148437,301.0415344238281,285.6513366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011603962630033,2.462094705890649e-08,0.0011603716993704,-0.063442662358284,0.0,0.0,0.0,-0.0170184206217527,60.0,26.26966857910156,0.0,-9.180616444837145e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700300,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5969543457031,0.0,0.0,0.0001087132986867,298.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5917053222656,0.0,0.0,0.0001144804846262,299.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6000061035156,0.0,0.0,8.455510396743193e-05,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5959167480469,0.0,0.0,0.0001144803973147,298.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.59991455078125,0.0,0.0,0.0005430424353107,287.5360717773437,294.1499938964844,301.0267333984375,297.3388671875,300.6019897460937,301.0362854003906,285.663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011583572486415,2.4382396546229763e-08,0.0011583328014239,-0.0628212168812751,0.0,0.0,0.0,-0.0169001668691635,60.0,26.179243087768555,0.0,-9.148369883860141e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700360,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.586181640625,0.0,0.0,0.0001085315889213,298.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,0.0001142891342169,299.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5892333984375,0.0,0.0,8.441376849077642e-05,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5851745605469,0.0,0.0,0.0001142890469054,298.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5891418457031,0.0,0.0,0.0005421347450464,287.5213928222656,294.1499938964844,301.0216064453125,297.3341064453125,300.6062927246094,301.0310974121094,285.6752624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011564207961782,2.4155932365488297e-08,0.0011563965817913,-0.0622311830520629,0.0,0.0,0.0,-0.0167878996580839,60.0,26.091045379638672,0.0,-9.1178094407951e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700420,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5649108886719,0.0,0.0,0.0001082064045476,298.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5597839355469,0.0,0.0,0.0001139466985478,299.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56793212890625,0.0,0.0,8.416084165219218e-05,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5639038085937,0.0,0.0,0.0001139466039603,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5678100585937,0.0,0.0,0.0005405104602687,287.4924621582031,294.1499938964844,301.01141357421875,297.32470703125,300.6145324707031,301.0209045410156,285.69879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011529549956321,2.3750647670794933e-08,0.0011529312469065,-0.0611750930547714,0.0,0.0,0.0,-0.0165869835764169,60.0,25.92338752746582,0.0,-9.06324544303061e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700480,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5649108886719,0.0,0.0,0.0001082064045476,298.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5597839355469,0.0,0.0,0.0001139466985478,299.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56793212890625,0.0,0.0,8.416084165219218e-05,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5639038085937,0.0,0.0,0.0001139466039603,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5678100585937,0.0,0.0,0.0005405104602687,287.4924621582031,294.1499938964844,301.01141357421875,297.32470703125,300.6145324707031,301.0209045410156,285.69879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011529549956321,2.3750647670794933e-08,0.0011529312469065,-0.0611750930547714,0.0,0.0,0.0,-0.0165869835764169,60.0,25.92338752746582,0.0,-9.06324544303061e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700540,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.544677734375,0.0,0.0,0.0001079336798284,298.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5396423339844,0.0,0.0,0.0001136595019488,299.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54766845703125,0.0,0.0,8.394871838390827e-05,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.543701171875,0.0,0.0,0.0001136594146373,298.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54754638671875,0.0,0.0,0.0005391481681726,287.465087890625,294.1499938964844,301.0017395019531,297.3157958984375,300.62213134765625,301.01123046875,285.7211608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500481050461,2.341074534228937e-08,0.0011500247055664,-0.0602892227470874,0.0,0.0,0.0,-0.0164184793829917,60.0,25.7707462310791,0.0,-9.017610125283684e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700600,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5438537597656,0.0,0.0,0.0001079238791135,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5387878417969,0.0,0.0,0.0001136491846409,299.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5468139648437,0.0,0.0,8.394110045628622e-05,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5428466796875,0.0,0.0,0.0001136490973294,298.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.54669189453125,0.0,0.0,0.0005390992155298,287.4639587402344,294.1499938964844,301.0013427734375,297.3154296875,300.6224365234375,301.0108337402344,285.7220764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011499437969177,2.3398534665375337e-08,0.0011499203974381,-0.0602573938667774,0.0,0.0,0.0,-0.0164124257862567,60.0,25.76458740234375,0.0,-9.01597303482049e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700660,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5230712890625,0.0,0.0,0.0001077063352568,298.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,0.0001134200938395,299.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5260009765625,0.0,0.0,8.377189078601077e-05,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5220947265625,0.0,0.0,0.000113420006528,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52587890625,0.0,0.0,0.0005380125949159,287.43603515625,294.1499938964844,300.9913024902344,297.30615234375,300.62994384765625,301.0008544921875,285.7450256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476251529529,2.3127393333766122e-08,0.0011476019863039,-0.0595506280660629,0.0,0.0,0.0,-0.0162780098617076,60.0,25.620519638061523,0.0,-8.979655063967584e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700720,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5230712890625,0.0,0.0,0.0001077063352568,298.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,0.0001134200938395,299.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5260009765625,0.0,0.0,8.377189078601077e-05,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5220947265625,0.0,0.0,0.000113420006528,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52587890625,0.0,0.0,0.0005380125949159,287.43603515625,294.1499938964844,300.9913024902344,297.30615234375,300.62994384765625,301.0008544921875,285.7450256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476251529529,2.3127393333766122e-08,0.0011476019863039,-0.0595506280660629,0.0,0.0,0.0,-0.0162780098617076,60.0,25.620519638061523,0.0,-8.979655063967584e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700780,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5025329589844,0.0,0.0,0.0001075570835382,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.49761962890625,0.0,0.0,0.0001132629186031,299.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.50543212890625,0.0,0.0,8.365579560631886e-05,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5015869140625,0.0,0.0,0.0001132628385676,298.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5053100585937,0.0,0.0,0.0005372670711949,287.4085998535156,294.1499938964844,300.981201171875,297.2968444824219,300.6370849609375,300.9908447265625,285.7676696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460341047495,2.2941350152905216e-08,0.0011460111709311,-0.0590656325221061,0.0,0.0,0.0,-0.0161857809871435,60.0,25.490678787231445,0.0,-8.954778252245887e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700840,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5025329589844,0.0,0.0,0.0001075570835382,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.49761962890625,0.0,0.0,0.0001132629186031,299.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.50543212890625,0.0,0.0,8.365579560631886e-05,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5015869140625,0.0,0.0,0.0001132628385676,298.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5053100585937,0.0,0.0,0.0005372670711949,287.4085998535156,294.1499938964844,300.981201171875,297.2968444824219,300.6370849609375,300.9908447265625,285.7676696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460341047495,2.2941350152905216e-08,0.0011460111709311,-0.0590656325221061,0.0,0.0,0.0,-0.0161857809871435,60.0,25.490678787231445,0.0,-8.954778252245887e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700900,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49237060546875,0.0,0.0,0.0001075078034773,298.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.48748779296875,0.0,0.0,0.0001132110264734,299.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4952392578125,0.0,0.0,8.361746586160734e-05,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.49139404296875,0.0,0.0,0.0001132109391619,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4951171875,0.0,0.0,0.0005370209692046,287.3950500488281,294.1499938964844,300.97613525390625,297.29217529296875,300.6405029296875,300.98583984375,285.7789001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455093044787,2.28799166279714e-08,0.0011454863706603,-0.0589054711163044,0.0,0.0,0.0,-0.0161553286015987,60.0,25.431310653686523,0.0,-8.946570773105122e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700960,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48223876953125,0.0,0.0,0.0001074810061254,298.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4774169921875,0.0,0.0,0.0001131828103098,299.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4850769042969,0.0,0.0,8.359662751900032e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4812927246094,0.0,0.0,0.0001131827229983,298.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4849853515625,0.0,0.0,0.0005368871497921,287.3816223144531,294.1499938964844,300.97100830078125,297.2874450683594,300.64385986328125,300.9808044433594,285.7900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452235048636,2.2846503355822282e-08,0.0011452006874606,-0.0588183589279651,0.0,0.0,0.0,-0.0161387640982866,60.0,25.37617492675781,0.0,-8.94210856472455e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701020,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0001074971878551,298.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574279785156,0.0,0.0,0.0001131998506025,299.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649963378906,0.0,0.0,8.360920764971524e-05,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4612731933594,0.0,0.0,0.000113199763291,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46490478515625,0.0,0.0,0.0005369680002331,287.35516357421875,294.1499938964844,300.96063232421875,297.27789306640625,300.6502685546875,300.9705505371094,285.8121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001145395101048,2.2866617044314808e-08,0.0011453721672296,-0.0588707961142063,0.0,0.0,0.0,-0.0161487329751253,60.0,25.28074073791504,0.0,-8.944794416265722e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701080,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0001074971878551,298.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574279785156,0.0,0.0,0.0001131998506025,299.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649963378906,0.0,0.0,8.360920764971524e-05,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4612731933594,0.0,0.0,0.000113199763291,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46490478515625,0.0,0.0,0.0005369680002331,287.35516357421875,294.1499938964844,300.96063232421875,297.27789306640625,300.6502685546875,300.9705505371094,285.8121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001145395101048,2.2866617044314808e-08,0.0011453721672296,-0.0588707961142063,0.0,0.0,0.0,-0.0161487329751253,60.0,25.28074073791504,0.0,-8.944794416265722e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701140,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423522949219,0.0,0.0,0.0001075797990779,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4376220703125,0.0,0.0,0.0001132868346758,299.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4450988769531,0.0,0.0,8.367345435544848e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.44140625,0.0,0.0,0.0001132867546402,298.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4449768066406,0.0,0.0,0.000537380692549,287.3290710449219,294.1499938964844,300.95001220703125,297.2680969238281,300.6563720703125,300.96014404296875,285.833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462736874818,2.2969508961523388e-08,0.0011462507536634,-0.0591390430927276,0.0,0.0,0.0,-0.0161997340619564,60.0,25.198881149291992,0.0,-8.958541286574474e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701200,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423522949219,0.0,0.0,0.0001075797990779,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4376220703125,0.0,0.0,0.0001132868346758,299.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4450988769531,0.0,0.0,8.367345435544848e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.44140625,0.0,0.0,0.0001132867546402,298.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4449768066406,0.0,0.0,0.000537380692549,287.3290710449219,294.1499938964844,300.95001220703125,297.2680969238281,300.6563720703125,300.96014404296875,285.833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462736874818,2.2969508961523388e-08,0.0011462507536634,-0.0591390430927276,0.0,0.0,0.0,-0.0161997340619564,60.0,25.198881149291992,0.0,-8.958541286574474e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
