time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17701260,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4226989746094,0.0,0.0,0.0001077318520401,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,0.000113446956675,299.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,8.379171777050942e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217834472656,0.0,0.0,0.0001134468766395,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253234863281,0.0,0.0,0.0005381402443163,287.3034362792969,294.1499938964844,300.9402770996094,297.2591247558594,300.6621398925781,300.95001220703125,285.8555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011478944215923,2.315894143123387e-08,0.0011478712549433,-0.0596328675746917,0.0,0.0,0.0,-0.0162936486303806,60.0,25.135995864868164,0.0,-8.983877108903472e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701320,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4226989746094,0.0,0.0,0.0001077318520401,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,0.000113446956675,299.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,8.379171777050942e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217834472656,0.0,0.0,0.0001134468766395,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253234863281,0.0,0.0,0.0005381402443163,287.3034362792969,294.1499938964844,300.9402770996094,297.2591247558594,300.6621398925781,300.95001220703125,285.8555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011478944215923,2.315894143123387e-08,0.0011478712549433,-0.0596328675746917,0.0,0.0,0.0,-0.0162936486303806,60.0,25.135995864868164,0.0,-8.983877108903472e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701380,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032592773437,0.0,0.0,0.0001079087523976,298.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.398681640625,0.0,0.0,0.0001136332430178,299.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40594482421875,0.0,0.0,8.392930612899363e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4023742675781,0.0,0.0,0.0001136331629822,298.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4058532714844,0.0,0.0,0.0005390239530242,287.2781982421875,294.1499938964844,300.9326477050781,297.2520751953125,300.66766357421875,300.9410400390625,285.876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497784871608,2.3379334024298263e-08,0.0011497550876811,-0.0602073483169078,0.0,0.0,0.0,-0.0164029020816087,60.0,25.086814880371094,0.0,-9.013398738488833e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701440,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032592773437,0.0,0.0,0.0001079087523976,298.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.398681640625,0.0,0.0,0.0001136332430178,299.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40594482421875,0.0,0.0,8.392930612899363e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4023742675781,0.0,0.0,0.0001136331629822,298.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4058532714844,0.0,0.0,0.0005390239530242,287.2781982421875,294.1499938964844,300.9326477050781,297.2520751953125,300.66766357421875,300.9410400390625,285.876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497784871608,2.3379334024298263e-08,0.0011497550876811,-0.0602073483169078,0.0,0.0,0.0,-0.0164029020816087,60.0,25.086814880371094,0.0,-9.013398738488833e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701500,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.39361572265625,0.0,0.0,0.0001080047295545,298.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890686035156,0.0,0.0,0.000113734306069,299.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3962707519531,0.0,0.0,8.400395017815754e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927307128906,0.0,0.0,0.0001137342333095,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39617919921875,0.0,0.0,0.0005395034095272,287.2657470703125,294.1499938964844,300.9295349121094,297.24920654296875,300.6703186035156,300.93707275390625,285.8875427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001150801195763,2.3498913037656173e-08,0.001150777679868,-0.0605190210044384,0.0,0.0,0.0,-0.0164621826261281,60.0,25.066062927246094,0.0,-9.029436398577673e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701560,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3840026855469,0.0,0.0,0.0001081070804502,298.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3795166015625,0.0,0.0,0.0001138420848292,299.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866577148437,0.0,0.0,8.408355643041432e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.38311767578125,0.0,0.0,0.0001138420047936,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865661621094,0.0,0.0,0.000540014647413,287.2533874511719,294.1499938964844,300.9268798828125,297.24676513671875,300.6729431152344,300.9335327148437,285.8981018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518915416672,2.3626428813372523e-08,0.0011518679093569,-0.060851365327835,0.0,0.0,0.0,-0.0165253970772027,60.0,25.04804039001465,0.0,-9.046554794167605e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701620,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.364990234375,0.0,0.0,0.0001083259412553,298.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36053466796875,0.0,0.0,0.0001140725580626,299.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675842285156,0.0,0.0,8.425377745879814e-05,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641052246094,0.0,0.0,0.000114072478027,298.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36749267578125,0.0,0.0,0.0005411079619079,287.2289733886719,294.1499938964844,300.9228820800781,297.2431030273437,300.6780090332031,300.9278564453125,285.9190368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542229913175,2.3899113799075167e-08,0.0011541991261765,-0.0615619905292987,0.0,0.0,0.0,-0.016660576686263,60.0,25.019954681396484,0.0,-9.083214536076413e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701680,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.364990234375,0.0,0.0,0.0001083259412553,298.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36053466796875,0.0,0.0,0.0001140725580626,299.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675842285156,0.0,0.0,8.425377745879814e-05,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641052246094,0.0,0.0,0.000114072478027,298.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36749267578125,0.0,0.0,0.0005411079619079,287.2289733886719,294.1499938964844,300.9228820800781,297.2431030273437,300.6780090332031,300.9278564453125,285.9190368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542229913175,2.3899113799075167e-08,0.0011541991261765,-0.0615619905292987,0.0,0.0,0.0,-0.016660576686263,60.0,25.019954681396484,0.0,-9.083214536076413e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701740,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3461608886719,0.0,0.0,0.0001085590338334,298.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.341796875,0.0,0.0,0.0001143180124927,299.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487243652344,0.0,0.0,8.443506521871313e-05,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453063964844,0.0,0.0,0.0001143179324571,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486328125,0.0,0.0,0.0005422723479568,287.2049865722656,294.1499938964844,300.9205017089844,297.24090576171875,300.6829528808594,300.92401123046875,285.93975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567060137167,2.418952860239188e-08,0.0011566817993298,-0.0623187236487865,0.0,0.0,0.0,-0.0168045442551374,60.0,25.001304626464844,0.0,-9.122339861278308e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701800,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3461608886719,0.0,0.0,0.0001085590338334,298.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.341796875,0.0,0.0,0.0001143180124927,299.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487243652344,0.0,0.0,8.443506521871313e-05,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453063964844,0.0,0.0,0.0001143179324571,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486328125,0.0,0.0,0.0005422723479568,287.2049865722656,294.1499938964844,300.9205017089844,297.24090576171875,300.6829528808594,300.92401123046875,285.93975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567060137167,2.418952860239188e-08,0.0011566817993298,-0.0623187236487865,0.0,0.0,0.0,-0.0168045442551374,60.0,25.001304626464844,0.0,-9.122339861278308e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701860,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3275451660156,0.0,0.0,0.0001088022618205,298.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232421875,0.0,0.0,0.0001145741407526,299.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.330078125,0.0,0.0,8.46242401166819e-05,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32672119140625,0.0,0.0,0.000114574067993,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3299865722656,0.0,0.0,0.0005434873164631,287.1814270019531,294.1499938964844,300.9195861816406,297.24005126953125,300.6877746582031,300.921630859375,285.9602966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011592973023653,2.4492580408264075e-08,0.0011592727387323,-0.0631082653999328,0.0,0.0,0.0,-0.0169547777622938,60.0,24.989824295043945,0.0,-9.163257175259788e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701920,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3275451660156,0.0,0.0,0.0001088022618205,298.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232421875,0.0,0.0,0.0001145741407526,299.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.330078125,0.0,0.0,8.46242401166819e-05,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32672119140625,0.0,0.0,0.000114574067993,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3299865722656,0.0,0.0,0.0005434873164631,287.1814270019531,294.1499938964844,300.9195861816406,297.24005126953125,300.6877746582031,300.921630859375,285.9602966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011592973023653,2.4492580408264075e-08,0.0011592727387323,-0.0631082653999328,0.0,0.0,0.0,-0.0169547777622938,60.0,24.989824295043945,0.0,-9.163257175259788e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701980,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3091735839844,0.0,0.0,0.0001090523946913,298.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.304931640625,0.0,0.0,0.0001148375449702,299.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3116760253906,0.0,0.0,8.481878467136994e-05,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.308349609375,0.0,0.0,0.0001148374722106,298.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31158447265625,0.0,0.0,0.0005447368603199,287.1582946777344,294.1499938964844,300.91998291015625,297.2403869628906,300.6925048828125,300.9207763671875,285.98065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619621654972,2.4804238663023174e-08,0.0011619373690336,-0.0639201179146766,0.0,0.0,0.0,-0.017109278589487,60.0,24.985095977783203,0.0,-9.205432149883565e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702040,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3091735839844,0.0,0.0,0.0001090523946913,298.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.304931640625,0.0,0.0,0.0001148375449702,299.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3116760253906,0.0,0.0,8.481878467136994e-05,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.308349609375,0.0,0.0,0.0001148374722106,298.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31158447265625,0.0,0.0,0.0005447368603199,287.1582946777344,294.1499938964844,300.91998291015625,297.2403869628906,300.6925048828125,300.9207763671875,285.98065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619621654972,2.4804238663023174e-08,0.0011619373690336,-0.0639201179146766,0.0,0.0,0.0,-0.017109278589487,60.0,24.985095977783203,0.0,-9.205432149883565e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702100,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.300048828125,0.0,0.0,0.0001091790763894,298.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2958068847656,0.0,0.0,0.0001149709423771,299.0152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3025207519531,0.0,0.0,8.491731568938121e-05,298.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2991943359375,0.0,0.0,0.0001149708696175,298.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.30242919921875,0.0,0.0,0.0005453696358017,287.1468200683594,294.1499938964844,300.9206237792969,297.2409973144531,300.6948547363281,300.9207458496094,285.99078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633117683231,2.49620732972744e-08,0.0011632867390289,-0.0643312186002731,0.0,0.0,0.0,-0.0171875245869159,60.0,24.984493255615234,0.0,-9.226828012742773e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702160,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2909545898437,0.0,0.0,0.000109305656224,298.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2867736816406,0.0,0.0,0.0001151042379206,299.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2934265136719,0.0,0.0,8.501576667185873e-05,298.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2901306152344,0.0,0.0,0.000115104165161,298.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2933349609375,0.0,0.0,0.0005460019456222,287.1354675292969,294.1499938964844,300.9215393066406,297.2418212890625,300.6972045898437,300.9210205078125,286.0008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646603234112,2.5119794244687923e-08,0.0011646351777017,-0.0647419914603233,0.0,0.0,0.0,-0.0172657109797,60.0,24.984975814819336,0.0,-9.248232402114809e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702220,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27301025390625,0.0,0.0,0.0001095559055102,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26885986328125,0.0,0.0,0.0001153677585534,299.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2754211425781,0.0,0.0,8.521039853803813e-05,298.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2721862792969,0.0,0.0,0.0001153676857938,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2753295898437,0.0,0.0,0.000547252013348,287.1131591796875,294.1499938964844,300.9241027832031,297.24420166015625,300.70184326171875,300.9226989746094,286.0209045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673263506963,2.543159105528048e-08,0.0011673008557409,-0.0655539482831955,0.0,0.0,0.0,-0.0174202807247638,60.0,24.989444732666016,0.0,-9.290620539559313e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702280,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27301025390625,0.0,0.0,0.0001095559055102,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26885986328125,0.0,0.0,0.0001153677585534,299.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2754211425781,0.0,0.0,8.521039853803813e-05,298.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2721862792969,0.0,0.0,0.0001153676857938,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2753295898437,0.0,0.0,0.000547252013348,287.1131591796875,294.1499938964844,300.9241027832031,297.24420166015625,300.70184326171875,300.9226989746094,286.0209045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673263506963,2.543159105528048e-08,0.0011673008557409,-0.0655539482831955,0.0,0.0,0.0,-0.0174202807247638,60.0,24.989444732666016,0.0,-9.290620539559313e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702340,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2552185058594,0.0,0.0,0.0001098032807931,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.25115966796875,0.0,0.0,0.0001156282596639,299.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.25762939453125,0.0,0.0,8.540279668522999e-05,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2544250488281,0.0,0.0,0.0001156281869043,298.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2575378417969,0.0,0.0,0.0005484877619892,287.0911865234375,294.1499938964844,300.9275207519531,297.24737548828125,300.7064514160156,300.9252319335937,286.0408020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699621099978,2.573982094133953e-08,0.0011699363822117,-0.0663564950227737,0.0,0.0,0.0,-0.017573082819581,60.0,24.99692916870117,0.0,-9.332618589041888e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702400,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2552185058594,0.0,0.0,0.0001098032807931,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.25115966796875,0.0,0.0,0.0001156282596639,299.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.25762939453125,0.0,0.0,8.540279668522999e-05,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2544250488281,0.0,0.0,0.0001156281869043,298.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2575378417969,0.0,0.0,0.0005484877619892,287.0911865234375,294.1499938964844,300.9275207519531,297.24737548828125,300.7064514160156,300.9252319335937,286.0408020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699621099978,2.573982094133953e-08,0.0011699363822117,-0.0663564950227737,0.0,0.0,0.0,-0.017573082819581,60.0,24.99692916870117,0.0,-9.332618589041888e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702460,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2377014160156,0.0,0.0,0.0001100401641451,298.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2336730957031,0.0,0.0,0.0001158777085947,299.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24005126953125,0.0,0.0,8.558703848393634e-05,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2369079589844,0.0,0.0,0.0001158776358352,298.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2399597167969,0.0,0.0,0.0005496710655279,287.06964111328125,294.1499938964844,300.93170166015625,297.2511901855469,300.7110900878906,300.9287109375,286.0605773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724855285137,2.6034969735633243e-08,0.001172459567897,-0.0671248584985733,0.0,0.0,0.0,-0.0177193973213434,60.0,25.006074905395508,0.0,-9.37292341518514e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702520,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2377014160156,0.0,0.0,0.0001100401641451,298.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2336730957031,0.0,0.0,0.0001158777085947,299.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24005126953125,0.0,0.0,8.558703848393634e-05,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2369079589844,0.0,0.0,0.0001158776358352,298.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2399597167969,0.0,0.0,0.0005496710655279,287.06964111328125,294.1499938964844,300.93170166015625,297.2511901855469,300.7110900878906,300.9287109375,286.0605773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724855285137,2.6034969735633243e-08,0.001172459567897,-0.0671248584985733,0.0,0.0,0.0,-0.0177193973213434,60.0,25.006074905395508,0.0,-9.37292341518514e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702580,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2203674316406,0.0,0.0,0.0001102674359572,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2164306640625,0.0,0.0,0.0001161170366685,299.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2226867675781,0.0,0.0,8.576380787417293e-05,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2196044921875,0.0,0.0,0.000116116963909,298.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2226257324219,0.0,0.0,0.0005508063477464,287.0484924316406,294.1499938964844,300.9364013671875,297.25555419921875,300.7157287597656,300.9328308105469,286.0802307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749070836231,2.631814766118623e-08,0.0011748807737603,-0.0678619518876075,0.0,0.0,0.0,-0.0178597792983055,60.0,25.01628494262696,0.0,-9.41167428436529e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702640,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2203674316406,0.0,0.0,0.0001102674359572,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2164306640625,0.0,0.0,0.0001161170366685,299.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2226867675781,0.0,0.0,8.576380787417293e-05,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2196044921875,0.0,0.0,0.000116116963909,298.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2226257324219,0.0,0.0,0.0005508063477464,287.0484924316406,294.1499938964844,300.9364013671875,297.25555419921875,300.7157287597656,300.9328308105469,286.0802307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749070836231,2.631814766118623e-08,0.0011748807737603,-0.0678619518876075,0.0,0.0,0.0,-0.0178597792983055,60.0,25.01628494262696,0.0,-9.41167428436529e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702700,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2117919921875,0.0,0.0,0.000110376124212,298.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2078857421875,0.0,0.0,0.0001162314874818,299.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.214111328125,0.0,0.0,8.58483326737769e-05,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2110290527344,0.0,0.0,0.0001162314147222,298.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140197753906,0.0,0.0,0.0005513493088074,287.0380859375,294.1499938964844,300.9389343261719,297.25787353515625,300.7180480957031,300.9351501464844,286.0899963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001176064601168,2.6453564672124243e-08,0.0011760381748899,-0.068214401602745,0.0,0.0,0.0,-0.0179269090294837,60.0,25.02142143249512,0.0,-9.430233660623345e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702760,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2032775878906,0.0,0.0,0.0001104806142393,298.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1993713378906,0.0,0.0,0.0001163415145128,299.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20556640625,0.0,0.0,8.592960512032732e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2025146484375,0.0,0.0,0.0001163414417533,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2054748535156,0.0,0.0,0.0005518712569028,287.0277404785156,294.1499938964844,300.9415588378906,297.2602844238281,300.7203674316406,300.93756103515625,286.0997619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011771777644753,2.6583752088527035e-08,0.0011771512217819,-0.0685532093048095,0.0,0.0,0.0,-0.0179914478212595,60.0,25.026376724243164,0.0,-9.44809386282941e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702820,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1864624023437,0.0,0.0,0.0001106757190427,298.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1826171875,0.0,0.0,0.000116546973004,299.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1886901855469,0.0,0.0,8.608134521637112e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1856994628906,0.0,0.0,0.0001165469002444,298.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1886291503906,0.0,0.0,0.0005528458859771,287.0074768066406,294.1499938964844,300.9469909667969,297.2652893066406,300.7250366210937,300.94268798828125,286.119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792563600465,2.6826844745642123e-08,0.0011792295845225,-0.0691857859492302,0.0,0.0,0.0,-0.0181119572371244,60.0,25.035240173339844,0.0,-9.481487239781929e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702880,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1864624023437,0.0,0.0,0.0001106757190427,298.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1826171875,0.0,0.0,0.000116546973004,299.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1886901855469,0.0,0.0,8.608134521637112e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1856994628906,0.0,0.0,0.0001165469002444,298.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1886291503906,0.0,0.0,0.0005528458859771,287.0074768066406,294.1499938964844,300.9469909667969,297.2652893066406,300.7250366210937,300.94268798828125,286.119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792563600465,2.6826844745642123e-08,0.0011792295845225,-0.0691857859492302,0.0,0.0,0.0,-0.0181119572371244,60.0,25.035240173339844,0.0,-9.481487239781929e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702940,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1698303222656,0.0,0.0,0.0001108587894123,298.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1660461425781,0.0,0.0,0.0001167397495009,299.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.17205810546875,0.0,0.0,8.622373570688069e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1690979003906,0.0,0.0,0.0001167396840173,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1719665527344,0.0,0.0,0.0005537603865377,286.987548828125,294.1499938964844,300.9525146484375,297.2704162597656,300.729736328125,300.9480895996094,286.1384582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812071315944,2.7054939621962152e-08,0.0011811800068244,-0.0697792693972587,0.0,0.0,0.0,-0.0182250346988439,60.0,25.04317283630371,0.0,-9.51287404404866e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703000,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1698303222656,0.0,0.0,0.0001108587894123,298.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1660461425781,0.0,0.0,0.0001167397495009,299.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.17205810546875,0.0,0.0,8.622373570688069e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1690979003906,0.0,0.0,0.0001167396840173,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1719665527344,0.0,0.0,0.0005537603865377,286.987548828125,294.1499938964844,300.9525146484375,297.2704162597656,300.729736328125,300.9480895996094,286.1384582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812071315944,2.7054939621962152e-08,0.0011811800068244,-0.0697792693972587,0.0,0.0,0.0,-0.0182250346988439,60.0,25.04317283630371,0.0,-9.51287404404866e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703060,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1534729003906,0.0,0.0,0.0001110227240133,298.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1497497558594,0.0,0.0,0.0001169123788713,299.00848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1556701660156,0.0,0.0,8.635123231215402e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1527404785156,0.0,0.0,0.0001169123133877,298.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.15557861328125,0.0,0.0,0.0005545793101191,286.9681091308594,294.1499938964844,300.9580383300781,297.2755126953125,300.7344665527344,300.9535522460937,286.1576843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829531285911,2.7259186907713232e-08,0.0011829258874058,-0.0703106373548507,0.0,0.0,0.0,-0.018326286226511,60.0,25.048507690429688,0.0,-9.541023615611269e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703120,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1534729003906,0.0,0.0,0.0001110227240133,298.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1497497558594,0.0,0.0,0.0001169123788713,299.00848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1556701660156,0.0,0.0,8.635123231215402e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1527404785156,0.0,0.0,0.0001169123133877,298.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.15557861328125,0.0,0.0,0.0005545793101191,286.9681091308594,294.1499938964844,300.9580383300781,297.2755126953125,300.7344665527344,300.9535522460937,286.1576843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829531285911,2.7259186907713232e-08,0.0011829258874058,-0.0703106373548507,0.0,0.0,0.0,-0.018326286226511,60.0,25.048507690429688,0.0,-9.541023615611269e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703180,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1373596191406,0.0,0.0,0.0001111740421038,298.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1336669921875,0.0,0.0,0.000117071722343,299.0077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1394958496094,0.0,0.0,8.646892092656344e-05,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1366271972656,0.0,0.0,0.0001170716568594,298.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1394348144531,0.0,0.0,0.0005553351948037,286.9490661621094,294.1499938964844,300.9634094238281,297.28045654296875,300.7392272949219,300.9590148925781,286.17681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845653643831,2.7447715211792456e-08,0.0011845378903672,-0.070801056921482,0.0,0.0,0.0,-0.0184197463095188,60.0,25.051904678344727,0.0,-9.567043690594801e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703240,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1373596191406,0.0,0.0,0.0001111740421038,298.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1336669921875,0.0,0.0,0.000117071722343,299.0077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1394958496094,0.0,0.0,8.646892092656344e-05,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1366271972656,0.0,0.0,0.0001170716568594,298.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1394348144531,0.0,0.0,0.0005553351948037,286.9490661621094,294.1499938964844,300.9634094238281,297.28045654296875,300.7392272949219,300.9590148925781,286.17681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845653643831,2.7447715211792456e-08,0.0011845378903672,-0.070801056921482,0.0,0.0,0.0,-0.0184197463095188,60.0,25.051904678344727,0.0,-9.567043690594801e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703300,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.12939453125,0.0,0.0,0.0001112443278543,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.125732421875,0.0,0.0,0.0001171457406599,299.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.13153076171875,0.0,0.0,8.652359247207642e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.128662109375,0.0,0.0,0.0001171456751762,298.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1314392089844,0.0,0.0,0.0005556863034144,286.9396667480469,294.1499938964844,300.9659729003906,297.2828063964844,300.7415771484375,300.961669921875,286.18634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011853137984871,2.753528782761805e-08,0.0011852862080559,-0.0710288509726524,0.0,0.0,0.0,-0.0184631571173667,60.0,25.05261611938477,0.0,-9.57914210175659e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703360,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1214904785156,0.0,0.0,0.0001113114776671,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.11785888671875,0.0,0.0,0.000117216448416,299.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.12359619140625,0.0,0.0,8.657581929583102e-05,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1207580566406,0.0,0.0,0.0001172163829323,298.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.12353515625,0.0,0.0,0.0005560217541642,286.930419921875,294.1499938964844,300.96844482421875,297.2850952148437,300.74395751953125,300.9642639160156,286.19586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860290542244,2.7618943576612764e-08,0.0011860014637932,-0.0712464451789856,0.0,0.0,0.0,-0.0185046289116144,60.0,25.052614212036133,0.0,-9.59070689532382e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703420,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1058959960937,0.0,0.0,0.0001114377228077,298.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1023254394531,0.0,0.0,0.0001173493874375,299.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.10797119140625,0.0,0.0,8.667400106787682e-05,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1051940917969,0.0,0.0,0.0001173493292299,298.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.10791015625,0.0,0.0,0.0005566523759625,286.9122314453125,294.1499938964844,300.9730224609375,297.289306640625,300.74871826171875,300.9690856933594,286.2148132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873740004375,2.7776229316600624e-08,0.0011873461771756,-0.0716555118560791,0.0,0.0,0.0,-0.0185826011002063,60.0,25.05039978027344,0.0,-9.612467977149208e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703480,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1058959960937,0.0,0.0,0.0001114377228077,298.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1023254394531,0.0,0.0,0.0001173493874375,299.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.10797119140625,0.0,0.0,8.667400106787682e-05,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1051940917969,0.0,0.0,0.0001173493292299,298.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.10791015625,0.0,0.0,0.0005566523759625,286.9122314453125,294.1499938964844,300.9730224609375,297.289306640625,300.74871826171875,300.9690856933594,286.2148132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873740004375,2.7776229316600624e-08,0.0011873461771756,-0.0716555118560791,0.0,0.0,0.0,-0.0185826011002063,60.0,25.05039978027344,0.0,-9.612467977149208e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703540,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0905456542969,0.0,0.0,0.0001115570121328,298.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0870361328125,0.0,0.0,0.0001174750068457,299.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.09259033203125,0.0,0.0,8.676677680341527e-05,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08984375,0.0,0.0,0.0001174749413621,298.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.092529296875,0.0,0.0,0.0005572482477873,286.8944702148437,294.1499938964844,300.9769592285156,297.2929382324219,300.75347900390625,300.9734802246094,286.23370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886447900906,2.7924841106141685e-08,0.0011886168504133,-0.0720419958233833,0.0,0.0,0.0,-0.0186562743037939,60.0,25.046085357666016,0.0,-9.633052400204178e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
