time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17703600,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0905456542969,0.0,0.0,0.0001115570121328,298.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0870361328125,0.0,0.0,0.0001174750068457,299.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.09259033203125,0.0,0.0,8.676677680341527e-05,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08984375,0.0,0.0,0.0001174749413621,298.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.092529296875,0.0,0.0,0.0005572482477873,286.8944702148437,294.1499938964844,300.9769592285156,297.2929382324219,300.75347900390625,300.9734802246094,286.23370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886447900906,2.7924841106141685e-08,0.0011886168504133,-0.0720419958233833,0.0,0.0,0.0,-0.0186562743037939,60.0,25.046085357666016,0.0,-9.633052400204178e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703660,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0754089355469,0.0,0.0,0.0001116703788284,298.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0719299316406,0.0,0.0,0.0001175943834823,299.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0774230957031,0.0,0.0,8.685495413374156e-05,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.07470703125,0.0,0.0,0.0001175943252746,298.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0773620605469,0.0,0.0,0.000557814608328,286.8770446777344,294.1499938964844,300.98016357421875,297.2958679199219,300.7582092285156,300.9773254394531,286.2525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898522498086,2.80660792384424e-08,0.001189824193716,-0.0724092721939086,0.0,0.0,0.0,-0.0187262892723083,60.0,25.039331436157227,0.0,-9.652635668544465e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703720,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0754089355469,0.0,0.0,0.0001116703788284,298.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0719299316406,0.0,0.0,0.0001175943834823,299.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0774230957031,0.0,0.0,8.685495413374156e-05,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.07470703125,0.0,0.0,0.0001175943252746,298.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0773620605469,0.0,0.0,0.000557814608328,286.8770446777344,294.1499938964844,300.98016357421875,297.2958679199219,300.7582092285156,300.9773254394531,286.2525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898522498086,2.80660792384424e-08,0.001189824193716,-0.0724092721939086,0.0,0.0,0.0,-0.0187262892723083,60.0,25.039331436157227,0.0,-9.652635668544465e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703780,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0604858398437,0.0,0.0,0.0001117764622904,298.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0570678710937,0.0,0.0,0.0001177060985355,299.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0625,0.0,0.0,8.693745621712878e-05,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.059814453125,0.0,0.0,0.0001177060330519,298.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0624084472656,0.0,0.0,0.000558344530873,286.8600158691406,294.1499938964844,300.982421875,297.2979736328125,300.7629089355469,300.9803771972656,286.2713317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909822933375,2.8198241963650617e-08,0.0011909540044143,-0.0727529227733612,0.0,0.0,0.0,-0.0187918078154325,60.0,25.029502868652344,0.0,-9.67097832926811e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703840,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0604858398437,0.0,0.0,0.0001117764622904,298.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0570678710937,0.0,0.0,0.0001177060985355,299.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0625,0.0,0.0,8.693745621712878e-05,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.059814453125,0.0,0.0,0.0001177060330519,298.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0624084472656,0.0,0.0,0.000558344530873,286.8600158691406,294.1499938964844,300.982421875,297.2979736328125,300.7629089355469,300.9803771972656,286.2713317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909822933375,2.8198241963650617e-08,0.0011909540044143,-0.0727529227733612,0.0,0.0,0.0,-0.0187918078154325,60.0,25.029502868652344,0.0,-9.67097832926811e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703900,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0531311035156,0.0,0.0,0.0001118268774007,298.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497436523437,0.0,0.0,0.0001177591839223,299.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0551147460937,0.0,0.0,8.697667362866923e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0524597167969,0.0,0.0,0.0001177591257146,298.3537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0550537109375,0.0,0.0,0.0005585963954217,286.85162353515625,294.1499938964844,300.9831848144531,297.2986755371094,300.7652282714844,300.9815368652344,286.2807006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011915193172171,2.8261050388778134e-08,0.0011914910282939,-0.0729162320494651,0.0,0.0,0.0,-0.018822943791747,60.0,25.023435592651367,0.0,-9.679702372977773e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703960,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0458374023437,0.0,0.0,0.0001118754225899,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.04248046875,0.0,0.0,0.0001178103048005,299.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0478210449219,0.0,0.0,8.701442857272923e-05,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.045166015625,0.0,0.0,0.0001178102465928,298.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477294921875,0.0,0.0,0.0005588388885371,286.8433532714844,294.1499938964844,300.983642578125,297.2991027832031,300.7675476074219,300.982421875,286.2900695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011920364340767,2.8321526457375512e-08,0.0011920080287382,-0.0730734691023826,0.0,0.0,0.0,-0.0188529249280691,60.0,25.01651191711425,0.0,-9.688105251370872e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704020,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.03143310546875,0.0,0.0,0.0001119666849263,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.02813720703125,0.0,0.0,0.0001179064056486,299.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.03338623046875,0.0,0.0,8.708540553925559e-05,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0307922363281,0.0,0.0,0.000117906347441,298.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0332946777344,0.0,0.0,0.0005592947709374,286.8271179199219,294.1499938964844,300.983642578125,297.2991027832031,300.7720947265625,300.9833679199219,286.3087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930083855986,2.8435213295097128e-08,0.0011929799802601,-0.0733690410852432,0.0,0.0,0.0,-0.0189092829823493,60.0,24.99982643127441,0.0,-9.703911274527854e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704080,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.03143310546875,0.0,0.0,0.0001119666849263,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.02813720703125,0.0,0.0,0.0001179064056486,299.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.03338623046875,0.0,0.0,8.708540553925559e-05,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0307922363281,0.0,0.0,0.000117906347441,298.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0332946777344,0.0,0.0,0.0005592947709374,286.8271179199219,294.1499938964844,300.983642578125,297.2991027832031,300.7720947265625,300.9833679199219,286.3087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930083855986,2.8435213295097128e-08,0.0011929799802601,-0.0733690410852432,0.0,0.0,0.0,-0.0189092829823493,60.0,24.99982643127441,0.0,-9.703911274527854e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704140,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0173034667969,0.0,0.0,0.0001120497254305,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0140380859375,0.0,0.0,0.0001179938553832,299.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.01922607421875,0.0,0.0,8.71499942149967e-05,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.01666259765625,0.0,0.0,0.0001179937971755,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0191650390625,0.0,0.0,0.0005597096751444,286.8113098144531,294.1499938964844,300.9822998046875,297.2978515625,300.77655029296875,300.9830322265625,286.3273620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938930256292,2.8538666541066973e-08,0.0011938645038753,-0.0736379846930503,0.0,0.0,0.0,-0.0189605671912431,60.0,24.97898292541504,0.0,-9.718306159811618e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704200,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0173034667969,0.0,0.0,0.0001120497254305,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0140380859375,0.0,0.0,0.0001179938553832,299.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.01922607421875,0.0,0.0,8.71499942149967e-05,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.01666259765625,0.0,0.0,0.0001179937971755,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0191650390625,0.0,0.0,0.0005597096751444,286.8113098144531,294.1499938964844,300.9822998046875,297.2978515625,300.77655029296875,300.9830322265625,286.3273620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938930256292,2.8538666541066973e-08,0.0011938645038753,-0.0736379846930503,0.0,0.0,0.0,-0.0189605671912431,60.0,24.97898292541504,0.0,-9.718306159811618e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704260,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0034484863281,0.0,0.0,0.0001121239984058,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.000244140625,0.0,0.0,0.0001180720646516,299.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0053405761719,0.0,0.0,8.720775076653808e-05,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0028076171875,0.0,0.0,0.0001180720064439,298.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0052795410156,0.0,0.0,0.000560080690775,286.7959289550781,294.1499938964844,300.9794311523437,297.29522705078125,300.7808532714844,300.9812927246094,286.3459167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001194684067741,2.8631182757976603e-08,0.0011946554295718,-0.073878489434719,0.0,0.0,0.0,-0.0190064311027526,60.0,24.95347785949707,0.0,-9.731188299610949e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704320,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0034484863281,0.0,0.0,0.0001121239984058,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.000244140625,0.0,0.0,0.0001180720646516,299.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0053405761719,0.0,0.0,8.720775076653808e-05,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0028076171875,0.0,0.0,0.0001180720064439,298.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0052795410156,0.0,0.0,0.000560080690775,286.7959289550781,294.1499938964844,300.9794311523437,297.29522705078125,300.7808532714844,300.9812927246094,286.3459167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001194684067741,2.8631182757976603e-08,0.0011946554295718,-0.073878489434719,0.0,0.0,0.0,-0.0190064311027526,60.0,24.95347785949707,0.0,-9.731188299610949e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704380,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9898681640625,0.0,0.0,0.0001121889144997,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9866943359375,0.0,0.0,0.0001181404222734,299.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9917297363281,0.0,0.0,8.72582386364229e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9892272949219,0.0,0.0,0.0001181403640657,298.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9916381835937,0.0,0.0,0.000560404965654,286.7809753417969,294.1499938964844,300.9749450683594,297.29107666015625,300.78497314453125,300.9779663085937,286.36444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953754583373,2.8712042521306106e-08,0.0011953467037528,-0.0740886852145195,0.0,0.0,0.0,-0.0190465170890092,60.0,24.922828674316406,0.0,-9.742454665229161e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704440,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9898681640625,0.0,0.0,0.0001121889144997,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9866943359375,0.0,0.0,0.0001181404222734,299.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9917297363281,0.0,0.0,8.72582386364229e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9892272949219,0.0,0.0,0.0001181403640657,298.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9916381835937,0.0,0.0,0.000560404965654,286.7809753417969,294.1499938964844,300.9749450683594,297.29107666015625,300.78497314453125,300.9779663085937,286.36444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953754583373,2.8712042521306106e-08,0.0011953467037528,-0.0740886852145195,0.0,0.0,0.0,-0.0190465170890092,60.0,24.922828674316406,0.0,-9.742454665229161e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704500,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9831848144531,0.0,0.0,0.000112217516289,298.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.98004150390625,0.0,0.0,0.0001181705374619,299.0,303.1499938964844,285.1499938964844,0.0,-0.0,286.9850158691406,0.0,0.0,8.728048123884946e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9825744628906,0.0,0.0,0.0001181704792543,298.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9849548339844,0.0,0.0,0.0005605478654615,286.773681640625,294.1499938964844,300.9720153808594,297.28839111328125,300.7869567871094,300.97564697265625,286.3736877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011956800008192,2.874766735772028e-08,0.0011956512462347,-0.074181281030178,0.0,0.0,0.0,-0.0190641768276691,60.0,24.90530204772949,0.0,-9.747419937866653e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704560,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9765625,0.0,0.0,0.0001122437315643,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97344970703125,0.0,0.0,0.0001181981424451,298.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9783935546875,0.0,0.0,8.73008684720844e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9759521484375,0.0,0.0,0.0001181980842375,298.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.97833251953125,0.0,0.0,0.0005606788326986,286.7664489746094,294.1499938964844,300.9686279296875,297.2852478027344,300.7889099121094,300.972900390625,286.3829040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195959164761,2.8780315020071612e-08,0.0011959304101765,-0.074266143143177,0.0,0.0,0.0,-0.0190803613513708,60.0,24.88637924194336,0.0,-9.751971674631933e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704620,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9635314941406,0.0,0.0,0.0001122881294577,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.96044921875,0.0,0.0,0.0001182448977488,298.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.96533203125,0.0,0.0,8.733540016692132e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9629211425781,0.0,0.0,0.0001182448395411,298.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9652709960937,0.0,0.0,0.0005609006038866,286.7523498535156,294.1499938964844,300.9603576660156,297.27764892578125,300.7925720214844,300.9660949707031,286.4013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964320437982,2.8835611232125306e-08,0.0011964031727984,-0.0744098722934722,0.0,0.0,0.0,-0.019107773900032,60.0,24.84401512145996,0.0,-9.759683905485873e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704680,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9635314941406,0.0,0.0,0.0001122881294577,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.96044921875,0.0,0.0,0.0001182448977488,298.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.96533203125,0.0,0.0,8.733540016692132e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9629211425781,0.0,0.0,0.0001182448395411,298.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9652709960937,0.0,0.0,0.0005609006038866,286.7523498535156,294.1499938964844,300.9603576660156,297.27764892578125,300.7925720214844,300.9660949707031,286.4013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964320437982,2.8835611232125306e-08,0.0011964031727984,-0.0744098722934722,0.0,0.0,0.0,-0.019107773900032,60.0,24.84401512145996,0.0,-9.759683905485873e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704740,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9507751464844,0.0,0.0,0.0001123211040976,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.94775390625,0.0,0.0,0.0001182796186185,298.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9525451660156,0.0,0.0,8.736104791751131e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9501647949219,0.0,0.0,0.0001182795676868,298.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9524841308594,0.0,0.0,0.0005610653897747,286.7386474609375,294.1499938964844,300.95001220703125,297.2680969238281,300.79595947265625,300.9571838378906,286.41973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967831524088,2.88766699441112e-08,0.0011967541649937,-0.074516586959362,0.0,0.0,0.0,-0.0191281288862228,60.0,24.79494285583496,0.0,-9.765411590478837e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704800,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9507751464844,0.0,0.0,0.0001123211040976,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.94775390625,0.0,0.0,0.0001182796186185,298.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9525451660156,0.0,0.0,8.736104791751131e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9501647949219,0.0,0.0,0.0001182795676868,298.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9524841308594,0.0,0.0,0.0005610653897747,286.7386474609375,294.1499938964844,300.95001220703125,297.2680969238281,300.79595947265625,300.9571838378906,286.41973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967831524088,2.88766699441112e-08,0.0011967541649937,-0.074516586959362,0.0,0.0,0.0,-0.0191281288862228,60.0,24.79494285583496,0.0,-9.765411590478837e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704860,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9383239746094,0.0,0.0,0.0001123455658671,298.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9353332519531,0.0,0.0,0.0001183053755084,298.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9400634765625,0.0,0.0,8.738006727071479e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9377136230469,0.0,0.0,0.0001183053245767,298.3575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.94000244140625,0.0,0.0,0.0005611875676549,286.72540283203125,294.1499938964844,300.9363098144531,297.2593994140625,300.7989807128906,300.9455871582031,286.4381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970434570685,2.8907114923981684e-08,0.0011970144696533,-0.0745957195758819,0.0,0.0,0.0,-0.019143221899867,60.0,24.742605209350582,0.0,-9.769659925495945e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704920,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9383239746094,0.0,0.0,0.0001123455658671,298.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9353332519531,0.0,0.0,0.0001183053755084,298.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9400634765625,0.0,0.0,8.738006727071479e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9377136230469,0.0,0.0,0.0001183053245767,298.3575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.94000244140625,0.0,0.0,0.0005611875676549,286.72540283203125,294.1499938964844,300.9363098144531,297.2593994140625,300.7989807128906,300.9455871582031,286.4381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970434570685,2.8907114923981684e-08,0.0011970144696533,-0.0745957195758819,0.0,0.0,0.0,-0.019143221899867,60.0,24.742605209350582,0.0,-9.769659925495945e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704980,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9261169433594,0.0,0.0,0.0001123648908105,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9231872558594,0.0,0.0,0.0001183257263619,298.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9278564453125,0.0,0.0,8.739509212318808e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.925537109375,0.0,0.0,0.0001183256681542,298.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.92779541015625,0.0,0.0,0.0005612841341644,286.7125549316406,294.1499938964844,300.9183044433594,297.2543334960937,300.80157470703125,300.9303283691406,286.4564208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972490465268,2.8931161466516642e-08,0.0011972200591117,-0.0746582150459289,0.0,0.0,0.0,-0.0191551428288221,60.0,24.693649291992188,0.0,-9.773016529379674e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705040,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9261169433594,0.0,0.0,0.0001123648908105,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9231872558594,0.0,0.0,0.0001183257263619,298.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9278564453125,0.0,0.0,8.739509212318808e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.925537109375,0.0,0.0,0.0001183256681542,298.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.92779541015625,0.0,0.0,0.0005612841341644,286.7125549316406,294.1499938964844,300.9183044433594,297.2543334960937,300.80157470703125,300.9303283691406,286.4564208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972490465268,2.8931161466516642e-08,0.0011972200591117,-0.0746582150459289,0.0,0.0,0.0,-0.0191551428288221,60.0,24.693649291992188,0.0,-9.773016529379674e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705100,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.920166015625,0.0,0.0,0.0001123726469813,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.917236328125,0.0,0.0,0.0001183338899863,298.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.921875,0.0,0.0,8.740112389205024e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9195861816406,0.0,0.0,0.0001183338390546,298.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9218139648437,0.0,0.0,0.0005613229004666,286.7063293457031,294.1499938964844,300.90777587890625,297.2530822753906,300.8026428222656,300.92108154296875,286.465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973314685747,2.8940810636868264e-08,0.0011973025975748,-0.0746832937002182,0.0,0.0,0.0,-0.0191599242389202,60.0,24.67166328430176,0.0,-9.77436300786394e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705160,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9142761230469,0.0,0.0,0.0001123792826547,298.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.911376953125,0.0,0.0,0.0001183408821816,298.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,8.74062898219563e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9136962890625,0.0,0.0,0.0001183408239739,298.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9158935546875,0.0,0.0,0.0005613560788333,286.7001953125,294.1499938964844,300.89630126953125,297.2525939941406,300.8035583496094,300.91082763671875,286.4747009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974020162597,2.8949063590744124e-08,0.0011973730288445,-0.0747047439217567,0.0,0.0,0.0,-0.019164016470313,60.0,24.651329040527344,0.0,-9.775515508181345e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705220,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.90264892578125,0.0,0.0,0.000112389876449,298.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8998107910156,0.0,0.0,0.0001183520362246,298.99432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9043273925781,0.0,0.0,8.741452620597556e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.902099609375,0.0,0.0,0.000118351978017,298.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9042663574219,0.0,0.0,0.0005614089895971,286.6882019042969,294.1499938964844,300.87060546875,297.2538146972656,300.80499267578125,300.8880615234375,286.4929504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975147062912,2.896223172399459e-08,0.0011974857188761,-0.0747389644384384,0.0,0.0,0.0,-0.0191705450415611,60.0,24.614471435546875,0.0,-9.777353682238757e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705280,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.90264892578125,0.0,0.0,0.000112389876449,298.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8998107910156,0.0,0.0,0.0001183520362246,298.99432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9043273925781,0.0,0.0,8.741452620597556e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.902099609375,0.0,0.0,0.000118351978017,298.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9042663574219,0.0,0.0,0.0005614089895971,286.6882019042969,294.1499938964844,300.87060546875,297.2538146972656,300.80499267578125,300.8880615234375,286.4929504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975147062912,2.896223172399459e-08,0.0011974857188761,-0.0747389644384384,0.0,0.0,0.0,-0.0191705450415611,60.0,24.614471435546875,0.0,-9.777353682238757e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705340,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.891357421875,0.0,0.0,0.0001123962647398,298.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8885498046875,0.0,0.0,0.0001183587664854,298.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8930053710937,0.0,0.0,8.741949568502605e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.89080810546875,0.0,0.0,0.0001183587155537,298.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8929443359375,0.0,0.0,0.0005614409456029,286.6766357421875,294.1499938964844,300.8414611816406,297.2577514648437,300.8057556152344,300.86151123046875,286.5111694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975825764238,2.8970163157282523e-08,0.0011975535890087,-0.0747595801949501,0.0,0.0,0.0,-0.0191744770854711,60.0,24.58399772644043,0.0,-9.778461418363805e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705400,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.891357421875,0.0,0.0,0.0001123962647398,298.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8885498046875,0.0,0.0,0.0001183587664854,298.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8930053710937,0.0,0.0,8.741949568502605e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.89080810546875,0.0,0.0,0.0001183587155537,298.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8929443359375,0.0,0.0,0.0005614409456029,286.6766357421875,294.1499938964844,300.8414611816406,297.2577514648437,300.8057556152344,300.86151123046875,286.5111694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975825764238,2.8970163157282523e-08,0.0011975535890087,-0.0747595801949501,0.0,0.0,0.0,-0.0191744770854711,60.0,24.58399772644043,0.0,-9.778461418363805e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705460,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.88037109375,0.0,0.0,0.0001123987021856,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8775939941406,0.0,0.0,0.0001183613203465,298.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8819885253906,0.0,0.0,8.742138015804812e-05,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8798217773437,0.0,0.0,0.0001183612694148,298.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8819274902344,0.0,0.0,0.000561453111004,286.6655578613281,294.1499938964844,300.8092041015625,297.2640991210937,300.8056335449219,300.8312683105469,286.5293273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976081877946,2.8973159871270585e-08,0.0011975792003795,-0.0747673735022544,0.0,0.0,0.0,-0.0191759634763002,60.0,24.55983161926269,0.0,-9.77887992803517e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705520,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.88037109375,0.0,0.0,0.0001123987021856,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8775939941406,0.0,0.0,0.0001183613203465,298.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8819885253906,0.0,0.0,8.742138015804812e-05,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8798217773437,0.0,0.0,0.0001183612694148,298.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8819274902344,0.0,0.0,0.000561453111004,286.6655578613281,294.1499938964844,300.8092041015625,297.2640991210937,300.8056335449219,300.8312683105469,286.5293273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976081877946,2.8973159871270585e-08,0.0011975792003795,-0.0747673735022544,0.0,0.0,0.0,-0.0191759634763002,60.0,24.55983161926269,0.0,-9.77887992803517e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705580,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.86968994140625,0.0,0.0,0.0001123978945543,298.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8669738769531,0.0,0.0,0.0001183604690595,298.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8713073730469,0.0,0.0,8.74207544256933e-05,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8691711425781,0.0,0.0,0.0001183604254038,298.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8712463378906,0.0,0.0,0.0005614490946754,286.6549072265625,294.1499938964844,300.77410888671875,297.27252197265625,300.8046264648437,300.7978210449219,286.5474548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975993402302,2.8972122478876372e-08,0.001197570352815,-0.0747646763920784,0.0,0.0,0.0,-0.019175449386239,60.0,24.54106330871582,0.0,-9.778734977317073e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705640,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.86968994140625,0.0,0.0,0.0001123978945543,298.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8669738769531,0.0,0.0,0.0001183604690595,298.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8713073730469,0.0,0.0,8.74207544256933e-05,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8691711425781,0.0,0.0,0.0001183604254038,298.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8712463378906,0.0,0.0,0.0005614490946754,286.6549072265625,294.1499938964844,300.77410888671875,297.27252197265625,300.8046264648437,300.7978210449219,286.5474548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975993402302,2.8972122478876372e-08,0.001197570352815,-0.0747646763920784,0.0,0.0,0.0,-0.019175449386239,60.0,24.54106330871582,0.0,-9.778734977317073e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705700,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8645324707031,0.0,0.0,0.0001123961701523,298.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.86181640625,0.0,0.0,0.0001183586573461,298.99041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8661193847656,0.0,0.0,8.741940837353468e-05,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8639831542969,0.0,0.0,0.0001183586064144,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8660583496094,0.0,0.0,0.0005614404799416,286.6498107910156,294.1499938964844,300.75555419921875,297.27740478515625,300.8036804199219,300.77978515625,286.5564880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197580480948,2.8969957099889143e-08,0.0011975514935329,-0.0747590437531471,0.0,0.0,0.0,-0.0191743727773427,60.0,24.53382873535156,0.0,-9.77843228611164e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705760,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8594055175781,0.0,0.0,0.0001123940310208,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8567199707031,0.0,0.0,0.0001183564017992,298.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8609924316406,0.0,0.0,8.741774945519865e-05,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.85888671875,0.0,0.0,0.0001183563581435,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8609313964844,0.0,0.0,0.0005614298279397,286.6448059082031,294.1499938964844,300.7364501953125,297.28271484375,300.80255126953125,300.76129150390625,286.5655212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975575471296,2.8967278353775328e-08,0.0011975285597145,-0.0747520849108696,0.0,0.0,0.0,-0.0191730447113513,60.0,24.52731132507324,0.0,-9.77805854063263e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705820,298.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.84930419921875,0.0,0.0,0.0001123885813285,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8466491699219,0.0,0.0,0.0001183506683446,298.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8508605957031,0.0,0.0,8.741350757190958e-05,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8487854003906,0.0,0.0,0.0001183506174129,298.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8507995605469,0.0,0.0,0.000561402644962,286.63494873046875,294.1499938964844,300.696533203125,297.2943725585937,300.7998962402344,300.7232666015625,286.5835876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119749980513,2.8960457143512044e-08,0.0011974708177149,-0.0747343599796295,0.0,0.0,0.0,-0.0191696658730506,60.0,24.51586532592773,0.0,-9.77710641336671e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705880,298.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.84930419921875,0.0,0.0,0.0001123885813285,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8466491699219,0.0,0.0,0.0001183506683446,298.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8508605957031,0.0,0.0,8.741350757190958e-05,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8487854003906,0.0,0.0,0.0001183506174129,298.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8507995605469,0.0,0.0,0.000561402644962,286.63494873046875,294.1499938964844,300.696533203125,297.2943725585937,300.7998962402344,300.7232666015625,286.5835876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119749980513,2.8960457143512044e-08,0.0011974708177149,-0.0747343599796295,0.0,0.0,0.0,-0.0191696658730506,60.0,24.51586532592773,0.0,-9.77710641336671e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
