time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17705940,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8395080566406,0.0,0.0,0.0001123805413953,298.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8369140625,0.0,0.0,0.0001183421991299,298.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8410339355469,0.0,0.0,8.740725024836138e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8389892578125,0.0,0.0,0.0001183421554742,298.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.84100341796875,0.0,0.0,0.0005613625398837,286.62554931640625,294.1499938964844,300.6546325683594,297.3072204589844,300.79620361328125,300.682861328125,286.60162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974137742072,2.8950410069228386e-08,0.001197384786792,-0.0747082456946373,0.0,0.0,0.0,-0.0191646851599216,60.0,24.507905960083008,0.0,-9.775703091463585e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706000,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8395080566406,0.0,0.0,0.0001123805413953,298.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8369140625,0.0,0.0,0.0001183421991299,298.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8410339355469,0.0,0.0,8.740725024836138e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8389892578125,0.0,0.0,0.0001183421554742,298.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.84100341796875,0.0,0.0,0.0005613625398837,286.62554931640625,294.1499938964844,300.6546325683594,297.3072204589844,300.79620361328125,300.682861328125,286.60162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974137742072,2.8950410069228386e-08,0.001197384786792,-0.0747082456946373,0.0,0.0,0.0,-0.0191646851599216,60.0,24.507905960083008,0.0,-9.775703091463585e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706060,298.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8300170898437,0.0,0.0,0.0001123708570958,298.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8274230957031,0.0,0.0,0.0001183319982374,298.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8315124511719,0.0,0.0,8.739971235627308e-05,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8294982910156,0.0,0.0,0.0001183319473057,298.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8314514160156,0.0,0.0,0.0005613141693174,286.61651611328125,294.1499938964844,300.6110534667969,297.3209533691406,300.7916564941406,300.6407470703125,286.61962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973101645708,2.8938305973724723e-08,0.0011972812935709,-0.0746767818927764,0.0,0.0,0.0,-0.0191586837172508,60.0,24.50228309631348,0.0,-9.774013420837949e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706120,298.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8300170898437,0.0,0.0,0.0001123708570958,298.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8274230957031,0.0,0.0,0.0001183319982374,298.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8315124511719,0.0,0.0,8.739971235627308e-05,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8294982910156,0.0,0.0,0.0001183319473057,298.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8314514160156,0.0,0.0,0.0005613141693174,286.61651611328125,294.1499938964844,300.6110534667969,297.3209533691406,300.7916564941406,300.6407470703125,286.61962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973101645708,2.8938305973724723e-08,0.0011972812935709,-0.0746767818927764,0.0,0.0,0.0,-0.0191586837172508,60.0,24.50228309631348,0.0,-9.774013420837949e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706180,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8207702636719,0.0,0.0,0.0001123597321566,298.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8182373046875,0.0,0.0,0.0001183202766696,298.984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.822265625,0.0,0.0,8.739106124266982e-05,298.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8202819824219,0.0,0.0,0.0001183202330139,298.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8222045898437,0.0,0.0,0.0005612585810013,286.6078796386719,294.1499938964844,300.56610107421875,297.3352966308594,300.7861633300781,300.5970764160156,286.6375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971914209425,2.8924411310526924e-08,0.0011971625499427,-0.0746406689286232,0.0,0.0,0.0,-0.0191517956554889,60.0,24.498519897460938,0.0,-9.772074349712057e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706240,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8207702636719,0.0,0.0,0.0001123597321566,298.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8182373046875,0.0,0.0,0.0001183202766696,298.984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.822265625,0.0,0.0,8.739106124266982e-05,298.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8202819824219,0.0,0.0,0.0001183202330139,298.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8222045898437,0.0,0.0,0.0005612585810013,286.6078796386719,294.1499938964844,300.56610107421875,297.3352966308594,300.7861633300781,300.5970764160156,286.6375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971914209425,2.8924411310526924e-08,0.0011971625499427,-0.0746406689286232,0.0,0.0,0.0,-0.0191517956554889,60.0,24.498519897460938,0.0,-9.772074349712057e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706300,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8162841796875,0.0,0.0,0.0001123536785598,298.7572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.81378173828125,0.0,0.0,0.0001183139102067,298.983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8177795410156,0.0,0.0,8.738635369809344e-05,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8157958984375,0.0,0.0,0.000118313866551,298.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8177185058594,0.0,0.0,0.0005612284294329,286.6037292480469,294.1499938964844,300.5431823730469,297.34259033203125,300.7829895019531,300.5746154785156,286.64654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971264611929,2.891685824124579e-08,0.0011970975901931,-0.0746210440993309,0.0,0.0,0.0,-0.0191480498760938,60.0,24.49723052978516,0.0,-9.771019904292189e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706360,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8118896484375,0.0,0.0,0.000112347472168,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.80938720703125,0.0,0.0,0.0001183073691208,298.9828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8133544921875,0.0,0.0,8.738152246223763e-05,298.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8114013671875,0.0,0.0,0.0001183073254651,298.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.81329345703125,0.0,0.0,0.0005611974047496,286.5997009277344,294.1499938964844,300.5200500488281,297.3499450683594,300.7795715332031,300.5519714355469,286.655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970602208748,2.890910444364181e-08,0.0011970312334597,-0.0746008902788162,0.0,0.0,0.0,-0.0191442053765058,60.0,24.496131896972656,0.0,-9.769937747705629e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706420,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80322265625,0.0,0.0,0.0001123346664826,298.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8007507324219,0.0,0.0,0.0001182938867714,298.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8046569824219,0.0,0.0,8.737156167626381e-05,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.802734375,0.0,0.0,0.0001182938431156,298.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8045959472656,0.0,0.0,0.0005611334345303,286.591796875,294.1499938964844,300.4731750488281,297.3646240234375,300.77227783203125,300.5061950683594,286.6734313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969237821176,2.8893120784800885e-08,0.0011968949111178,-0.0745593458414077,0.0,0.0,0.0,-0.0191362835466861,60.0,24.49417495727539,0.0,-9.767707354058076e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706480,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80322265625,0.0,0.0,0.0001123346664826,298.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8007507324219,0.0,0.0,0.0001182938867714,298.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8046569824219,0.0,0.0,8.737156167626381e-05,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.802734375,0.0,0.0,0.0001182938431156,298.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8045959472656,0.0,0.0,0.0005611334345303,286.591796875,294.1499938964844,300.4731750488281,297.3646240234375,300.77227783203125,300.5061950683594,286.6734313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969237821176,2.8893120784800885e-08,0.0011968949111178,-0.0745593458414077,0.0,0.0,0.0,-0.0191362835466861,60.0,24.49417495727539,0.0,-9.767707354058076e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706540,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7948608398437,0.0,0.0,0.0001123215042753,298.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7924499511719,0.0,0.0,0.0001182800187962,298.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7962951660156,0.0,0.0,8.736131712794304e-05,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7943725585937,0.0,0.0,0.0001182799751404,298.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7962341308594,0.0,0.0,0.0005610677180811,286.5843505859375,294.1499938964844,300.42578125,297.37908935546875,300.7639465332031,300.4596862792969,286.6913146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967832688242,2.887668593132276e-08,0.0011967543978244,-0.0745166316628456,0.0,0.0,0.0,-0.0191281363368034,60.0,24.492088317871094,0.0,-9.765413722107041e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706600,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7948608398437,0.0,0.0,0.0001123215042753,298.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7924499511719,0.0,0.0,0.0001182800187962,298.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7962951660156,0.0,0.0,8.736131712794304e-05,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7943725585937,0.0,0.0,0.0001182799751404,298.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7962341308594,0.0,0.0,0.0005610677180811,286.5843505859375,294.1499938964844,300.42578125,297.37908935546875,300.7639465332031,300.4596862792969,286.6913146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967832688242,2.887668593132276e-08,0.0011967543978244,-0.0745166316628456,0.0,0.0,0.0,-0.0191281363368034,60.0,24.492088317871094,0.0,-9.765413722107041e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706660,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7868347167969,0.0,0.0,0.0001123084512073,298.75,303.1499938964844,285.1499938964844,0.0,-0.0,286.784423828125,0.0,0.0,0.0001182662745122,298.9781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7882385253906,0.0,0.0,8.735115989111364e-05,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7863464355469,0.0,0.0,0.0001182662308565,298.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7881774902344,0.0,0.0,0.0005610025255009,286.57733154296875,294.1499938964844,300.378173828125,297.3930969238281,300.7546081542969,300.4128723144531,286.7091979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966440360993,2.8860389633678096e-08,0.0011966151650995,-0.0744742751121521,0.0,0.0,0.0,-0.0191200580447912,60.0,24.48919105529785,0.0,-9.763139985352609e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706720,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7868347167969,0.0,0.0,0.0001123084512073,298.75,303.1499938964844,285.1499938964844,0.0,-0.0,286.784423828125,0.0,0.0,0.0001182662745122,298.9781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7882385253906,0.0,0.0,8.735115989111364e-05,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7863464355469,0.0,0.0,0.0001182662308565,298.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7881774902344,0.0,0.0,0.0005610025255009,286.57733154296875,294.1499938964844,300.378173828125,297.3930969238281,300.7546081542969,300.4128723144531,286.7091979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966440360993,2.8860389633678096e-08,0.0011966151650995,-0.0744742751121521,0.0,0.0,0.0,-0.0191200580447912,60.0,24.48919105529785,0.0,-9.763139985352609e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706780,298.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7790222167969,0.0,0.0,0.0001122957910411,298.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.77667236328125,0.0,0.0,0.0001182529449579,298.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7803955078125,0.0,0.0,8.734131552046165e-05,298.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.778564453125,0.0,0.0,0.0001182529013021,298.3550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7803649902344,0.0,0.0,0.0005609393119812,286.5705871582031,294.1499938964844,300.3305969238281,297.4063720703125,300.7445983886719,300.3660583496094,286.7270202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965089943259,2.8844590715948484e-08,0.0011964801233261,-0.0744332075119018,0.0,0.0,0.0,-0.0191122256219387,60.0,24.485252380371094,0.0,-9.760935881786281e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706840,298.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7790222167969,0.0,0.0,0.0001122957910411,298.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.77667236328125,0.0,0.0,0.0001182529449579,298.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7803955078125,0.0,0.0,8.734131552046165e-05,298.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.778564453125,0.0,0.0,0.0001182529013021,298.3550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7803649902344,0.0,0.0,0.0005609393119812,286.5705871582031,294.1499938964844,300.3305969238281,297.4063720703125,300.7445983886719,300.3660583496094,286.7270202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965089943259,2.8844590715948484e-08,0.0011964801233261,-0.0744332075119018,0.0,0.0,0.0,-0.0191122256219387,60.0,24.485252380371094,0.0,-9.760935881786281e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706900,298.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7751770019531,0.0,0.0,0.0001122896501328,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7728576660156,0.0,0.0,0.0001182464766316,298.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.77655029296875,0.0,0.0,8.733654249226674e-05,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.77471923828125,0.0,0.0,0.0001182464329758,298.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7765197753906,0.0,0.0,0.0005609086365438,286.5673217773437,294.1499938964844,300.30694580078125,297.4126892089844,300.7393798828125,300.3426818847656,286.7359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964436853304,2.8836922183472783e-08,0.0011964148143306,-0.074413277208805,0.0,0.0,0.0,-0.0191084258258342,60.0,24.48279190063477,0.0,-9.759866514968962e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706960,298.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7713928222656,0.0,0.0,0.0001122836838476,298.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7690734863281,0.0,0.0,0.0001182401902042,298.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77276611328125,0.0,0.0,8.73319004313089e-05,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709350585937,0.0,0.0,0.0001182401465484,298.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.772705078125,0.0,0.0,0.0005608788342215,286.5641174316406,294.1499938964844,300.28338623046875,297.418701171875,300.7340393066406,300.31939697265625,286.744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963801225647,2.882947391924517e-08,0.0011963512515649,-0.0743939131498336,0.0,0.0,0.0,-0.0191047340631485,60.0,24.47993469238281,0.0,-9.758826990946545e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707020,298.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.763916015625,0.0,0.0,0.0001122723333537,298.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7616271972656,0.0,0.0,0.0001182282430818,298.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7652587890625,0.0,0.0,8.732306741876528e-05,298.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7634582519531,0.0,0.0,0.000118228199426,298.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7652282714844,0.0,0.0,0.0005608221981674,286.5578308105469,294.1499938964844,300.2368469238281,297.4298400878906,300.7230224609375,300.27294921875,286.7626647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196258701384,2.881530569709412e-08,0.0011962298303842,-0.0743570923805236,0.0,0.0,0.0,-0.0190977100282907,60.0,24.47309303283692,0.0,-9.756850971598396e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707080,298.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.763916015625,0.0,0.0,0.0001122723333537,298.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7616271972656,0.0,0.0,0.0001182282430818,298.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7652587890625,0.0,0.0,8.732306741876528e-05,298.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7634582519531,0.0,0.0,0.000118228199426,298.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7652282714844,0.0,0.0,0.0005608221981674,286.5578308105469,294.1499938964844,300.2368469238281,297.4298400878906,300.7230224609375,300.27294921875,286.7626647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196258701384,2.881530569709412e-08,0.0011962298303842,-0.0743570923805236,0.0,0.0,0.0,-0.0190977100282907,60.0,24.47309303283692,0.0,-9.756850971598396e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707140,298.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7566833496094,0.0,0.0,0.0001122625471907,298.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75445556640625,0.0,0.0,0.0001182179330498,298.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7580261230469,0.0,0.0,8.731545676710084e-05,298.5989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7562561035156,0.0,0.0,0.0001182178893941,298.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7579650878906,0.0,0.0,0.0005607733037322,286.5518493652344,294.1499938964844,300.1911926269531,297.4395751953125,300.7113342285156,300.2271728515625,286.7804870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196154160425,2.8803079032968533e-08,0.0011961252894252,-0.0743253082036972,0.0,0.0,0.0,-0.0190916489809751,60.0,24.463165283203125,0.0,-9.755146379575309e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707200,298.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7566833496094,0.0,0.0,0.0001122625471907,298.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75445556640625,0.0,0.0,0.0001182179330498,298.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7580261230469,0.0,0.0,8.731545676710084e-05,298.5989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7562561035156,0.0,0.0,0.0001182178893941,298.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7579650878906,0.0,0.0,0.0005607733037322,286.5518493652344,294.1499938964844,300.1911926269531,297.4395751953125,300.7113342285156,300.2271728515625,286.7804870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196154160425,2.8803079032968533e-08,0.0011961252894252,-0.0743253082036972,0.0,0.0,0.0,-0.0190916489809751,60.0,24.463165283203125,0.0,-9.755146379575309e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707260,298.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.74969482421875,0.0,0.0,0.0001122544927056,298.7388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7474670410156,0.0,0.0,0.0001182094492833,298.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7510070800781,0.0,0.0,8.730918489163741e-05,298.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.749267578125,0.0,0.0,0.0001182094129035,298.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7509460449219,0.0,0.0,0.0005607330822385,286.5461730957031,294.1499938964844,300.14678955078125,297.4476928710937,300.69903564453125,300.18231201171875,286.7982482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960681295022,2.8793015971473324e-08,0.0011960392585024,-0.074299156665802,0.0,0.0,0.0,-0.0190866608172655,60.0,24.45011138916016,0.0,-9.753743057672184e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707320,298.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.74969482421875,0.0,0.0,0.0001122544927056,298.7388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7474670410156,0.0,0.0,0.0001182094492833,298.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7510070800781,0.0,0.0,8.730918489163741e-05,298.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.749267578125,0.0,0.0,0.0001182094129035,298.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7509460449219,0.0,0.0,0.0005607330822385,286.5461730957031,294.1499938964844,300.14678955078125,297.4476928710937,300.69903564453125,300.18231201171875,286.7982482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960681295022,2.8793015971473324e-08,0.0011960392585024,-0.074299156665802,0.0,0.0,0.0,-0.0190866608172655,60.0,24.45011138916016,0.0,-9.753743057672184e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707380,298.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.742919921875,0.0,0.0,0.0001122486137319,298.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.74072265625,0.0,0.0,0.0001182032574433,298.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.74420166015625,0.0,0.0,8.730461559025571e-05,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74249267578125,0.0,0.0,0.0001182032210635,298.3522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7441711425781,0.0,0.0,0.0005607037455774,286.5408020019531,294.1499938964844,300.1038818359375,297.4539794921875,300.6861877441406,300.138671875,286.8160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960052652284,2.8785663630515053e-08,0.0011959763942286,-0.0742800459265708,0.0,0.0,0.0,-0.0190830156207084,60.0,24.433359146118164,0.0,-9.75271774450448e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707440,298.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.742919921875,0.0,0.0,0.0001122486137319,298.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.74072265625,0.0,0.0,0.0001182032574433,298.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.74420166015625,0.0,0.0,8.730461559025571e-05,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74249267578125,0.0,0.0,0.0001182032210635,298.3522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7441711425781,0.0,0.0,0.0005607037455774,286.5408020019531,294.1499938964844,300.1038818359375,297.4539794921875,300.6861877441406,300.138671875,286.8160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960052652284,2.8785663630515053e-08,0.0011959763942286,-0.0742800459265708,0.0,0.0,0.0,-0.0190830156207084,60.0,24.433359146118164,0.0,-9.75271774450448e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707500,298.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7396545410156,0.0,0.0,0.0001122468456742,298.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.73748779296875,0.0,0.0,0.0001182014020741,298.9672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7409362792969,0.0,0.0,8.730324043426663e-05,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7392272949219,0.0,0.0,0.0001182013584184,298.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7408752441406,0.0,0.0,0.0005606949562206,286.53826904296875,294.1499938964844,300.0830993652344,297.45635986328125,300.67950439453125,300.1175842285156,286.82489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959867551922,2.878345206625e-08,0.0011959580006077,-0.07427429407835,0.0,0.0,0.0,-0.0190819203853607,60.0,24.42298889160156,0.0,-9.75240936895716e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707560,298.6796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7364196777344,0.0,0.0,0.0001122455869335,298.734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7342529296875,0.0,0.0,0.0001182000705739,298.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7377014160156,0.0,0.0,8.730225817998871e-05,298.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7359924316406,0.0,0.0,0.0001182000269182,298.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7376403808594,0.0,0.0,0.0005606886697933,286.5357666015625,294.1499938964844,300.06280517578125,297.4582214355469,300.6727294921875,300.0968017578125,286.8337707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959732510149,2.8781865779592408e-08,0.0011959444964304,-0.0742701739072799,0.0,0.0,0.0,-0.0190811343491077,60.0,24.41182518005371,0.0,-9.752187679623604e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707620,298.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7300720214844,0.0,0.0,0.0001122446556109,298.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7279663085937,0.0,0.0,0.0001181990883196,298.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7313232421875,0.0,0.0,8.73015305842273e-05,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.72967529296875,0.0,0.0,0.0001181990519398,298.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7312927246094,0.0,0.0,0.0005606840131804,286.5309753417969,294.1499938964844,300.0238037109375,297.4602355957031,300.658935546875,300.0561828613281,286.8515014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959625408053,2.8780684502294207e-08,0.0011959337862208,-0.074267104268074,0.0,0.0,0.0,-0.0190805457532405,60.0,24.387187957763672,0.0,-9.752023544251642e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707680,298.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7300720214844,0.0,0.0,0.0001122446556109,298.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7279663085937,0.0,0.0,0.0001181990883196,298.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7313232421875,0.0,0.0,8.73015305842273e-05,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.72967529296875,0.0,0.0,0.0001181990519398,298.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7312927246094,0.0,0.0,0.0005606840131804,286.5309753417969,294.1499938964844,300.0238037109375,297.4602355957031,300.658935546875,300.0561828613281,286.8515014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959625408053,2.8780684502294207e-08,0.0011959337862208,-0.074267104268074,0.0,0.0,0.0,-0.0190805457532405,60.0,24.387187957763672,0.0,-9.752023544251642e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707740,298.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7240295410156,0.0,0.0,0.0001122477624448,298.7300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.721923828125,0.0,0.0,0.0001182023552246,298.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7252502441406,0.0,0.0,8.73039462021552e-05,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7236022949219,0.0,0.0,0.0001182023188448,298.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7252197265625,0.0,0.0,0.0005606995546258,286.5265197753906,294.1499938964844,299.9871826171875,297.4598083496094,300.64459228515625,300.0181884765625,286.8692321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195995369926,2.8784524985781e-08,0.0011959666153416,-0.0742770880460739,0.0,0.0,0.0,-0.0190824493765831,60.0,24.356210708618164,0.0,-9.75255858293167e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707800,298.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7240295410156,0.0,0.0,0.0001122477624448,298.7300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.721923828125,0.0,0.0,0.0001182023552246,298.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7252502441406,0.0,0.0,8.73039462021552e-05,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7236022949219,0.0,0.0,0.0001182023188448,298.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7252197265625,0.0,0.0,0.0005606995546258,286.5265197753906,294.1499938964844,299.9871826171875,297.4598083496094,300.64459228515625,300.0181884765625,286.8692321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195995369926,2.8784524985781e-08,0.0011959666153416,-0.0742770880460739,0.0,0.0,0.0,-0.0190824493765831,60.0,24.356210708618164,0.0,-9.75255858293167e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707860,298.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7181701660156,0.0,0.0,0.0001122540270444,298.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7160949707031,0.0,0.0,0.0001182089545181,298.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,8.730881381779909e-05,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7177429199219,0.0,0.0,0.0001182089181384,298.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193298339844,0.0,0.0,0.0005607308703474,286.5223083496094,294.1499938964844,299.9532470703125,297.45672607421875,300.6299743652344,299.9822692871094,286.8869323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960618430748,2.8792308981451242e-08,0.0011960330884903,-0.0742973163723945,0.0,0.0,0.0,-0.0190863087773323,60.0,24.320465087890625,0.0,-9.753644292231912e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707920,298.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7181701660156,0.0,0.0,0.0001122540270444,298.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7160949707031,0.0,0.0,0.0001182089545181,298.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,8.730881381779909e-05,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7177429199219,0.0,0.0,0.0001182089181384,298.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193298339844,0.0,0.0,0.0005607308703474,286.5223083496094,294.1499938964844,299.9532470703125,297.45672607421875,300.6299743652344,299.9822692871094,286.8869323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960618430748,2.8792308981451242e-08,0.0011960330884903,-0.0742973163723945,0.0,0.0,0.0,-0.0190863087773323,60.0,24.320465087890625,0.0,-9.753644292231912e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707980,298.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7125549316406,0.0,0.0,0.0001122647154261,298.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.71051025390625,0.0,0.0,0.0001182202031486,298.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7137451171875,0.0,0.0,8.731712296139449e-05,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.712158203125,0.0,0.0,0.0001182201667688,298.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7137145996094,0.0,0.0,0.0005607842467725,286.5184326171875,294.1499938964844,299.9222412109375,297.4508361816406,300.6150207519531,299.9494323730469,286.9046325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961755808442,2.8805603236037324e-08,0.0011961468262597,-0.0743318721652031,0.0,0.0,0.0,-0.0190928988158702,60.0,24.277944564819336,0.0,-9.755498098229509e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708040,298.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7125549316406,0.0,0.0,0.0001122647154261,298.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.71051025390625,0.0,0.0,0.0001182202031486,298.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7137451171875,0.0,0.0,8.731712296139449e-05,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.712158203125,0.0,0.0,0.0001182201667688,298.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7137145996094,0.0,0.0,0.0005607842467725,286.5184326171875,294.1499938964844,299.9222412109375,297.4508361816406,300.6150207519531,299.9494323730469,286.9046325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961755808442,2.8805603236037324e-08,0.0011961468262597,-0.0743318721652031,0.0,0.0,0.0,-0.0190928988158702,60.0,24.277944564819336,0.0,-9.755498098229509e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708100,298.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7098693847656,0.0,0.0,0.000112271933176,298.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7078552246094,0.0,0.0,0.0001182278065243,298.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7110595703125,0.0,0.0,8.732274000067264e-05,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70947265625,0.0,0.0,0.0001182277701445,298.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.71099853515625,0.0,0.0,0.0005608203355222,286.5166320800781,294.1499938964844,299.907958984375,297.44677734375,300.607421875,299.9343566894531,286.9134521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962528806179,2.8814588048931e-08,0.0011962241260334,-0.0743552222847938,0.0,0.0,0.0,-0.0190973561257123,60.0,24.25379180908203,0.0,-9.756750785072654e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708160,298.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.70721435546875,0.0,0.0,0.0001122799658332,298.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7052001953125,0.0,0.0,0.000118236268463,298.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7083740234375,0.0,0.0,8.732898277230561e-05,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7068176269531,0.0,0.0,0.0001182362320832,298.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7083435058594,0.0,0.0,0.0005608604988083,286.514892578125,294.1499938964844,299.89453125,297.4419250488281,300.59979248046875,299.9198608398437,286.9223022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963385622948,2.8824587161579984e-08,0.001196309691295,-0.0743812173604965,0.0,0.0,0.0,-0.0191023126244545,60.0,24.22843360900879,0.0,-9.758145580462953e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708220,298.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7020263671875,0.0,0.0,0.0001122985704569,298.72235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7000427246094,0.0,0.0,0.0001182558626169,298.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.70318603515625,0.0,0.0,8.734345465200022e-05,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7016296386719,0.0,0.0,0.0001182558262371,298.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.703125,0.0,0.0,0.0005609534564428,286.51153564453125,294.1499938964844,299.870361328125,297.42974853515625,300.5845031738281,299.8925476074219,286.93994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965358862653,2.8847752631122603e-08,0.0011965070152655,-0.0744414255023002,0.0,0.0,0.0,-0.0191137921065092,60.0,24.174222946166992,0.0,-9.761377128825188e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
