time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17708280,298.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7020263671875,0.0,0.0,0.0001122985704569,298.72235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7000427246094,0.0,0.0,0.0001182558626169,298.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.70318603515625,0.0,0.0,8.734345465200022e-05,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7016296386719,0.0,0.0,0.0001182558262371,298.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.703125,0.0,0.0,0.0005609534564428,286.51153564453125,294.1499938964844,299.870361328125,297.42974853515625,300.5845031738281,299.8925476074219,286.93994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965358862653,2.8847752631122603e-08,0.0011965070152655,-0.0744414255023002,0.0,0.0,0.0,-0.0191137921065092,60.0,24.174222946166992,0.0,-9.761377128825188e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708340,298.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6971130371094,0.0,0.0,0.0001123210604419,298.720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6951599121094,0.0,0.0,0.0001182795458589,298.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6982421875,0.0,0.0,8.736094605410472e-05,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6967163085937,0.0,0.0,0.0001182795094791,298.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6982116699219,0.0,0.0,0.0005610657972283,286.508544921875,294.1499938964844,299.8500061035156,297.4141540527344,300.569091796875,299.869873046875,286.95758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967753525823,2.8875755120338912e-08,0.0011967464815825,-0.0745142102241516,0.0,0.0,0.0,-0.0191276762634515,60.0,24.110595703125,0.0,-9.765283692786397e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708400,298.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6971130371094,0.0,0.0,0.0001123210604419,298.720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6951599121094,0.0,0.0,0.0001182795458589,298.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6982421875,0.0,0.0,8.736094605410472e-05,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6967163085937,0.0,0.0,0.0001182795094791,298.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6982116699219,0.0,0.0,0.0005610657972283,286.508544921875,294.1499938964844,299.8500061035156,297.4141540527344,300.569091796875,299.869873046875,286.95758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967753525823,2.8875755120338912e-08,0.0011967464815825,-0.0745142102241516,0.0,0.0,0.0,-0.0191276762634515,60.0,24.110595703125,0.0,-9.765283692786397e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708460,298.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6925048828125,0.0,0.0,0.0001123296678997,298.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6905822753906,0.0,0.0,0.0001182886044261,298.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6936340332031,0.0,0.0,8.736763265915215e-05,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6921081542969,0.0,0.0,0.0001182885680464,298.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6935729980469,0.0,0.0,0.0005611088126897,286.5058898925781,294.1499938964844,299.8334655761719,297.3971862792969,300.5537109375,299.8515319824219,286.9751892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968668550252,2.8886454117582616e-08,0.0011968379840254,-0.0745420157909393,0.0,0.0,0.0,-0.0191329792141914,60.0,24.04111099243164,0.0,-9.766776543074229e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708520,298.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6925048828125,0.0,0.0,0.0001123296678997,298.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6905822753906,0.0,0.0,0.0001182886044261,298.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6936340332031,0.0,0.0,8.736763265915215e-05,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6921081542969,0.0,0.0,0.0001182885680464,298.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6935729980469,0.0,0.0,0.0005611088126897,286.5058898925781,294.1499938964844,299.8334655761719,297.3971862792969,300.5537109375,299.8515319824219,286.9751892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968668550252,2.8886454117582616e-08,0.0011968379840254,-0.0745420157909393,0.0,0.0,0.0,-0.0191329792141914,60.0,24.04111099243164,0.0,-9.766776543074229e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708580,298.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6880187988281,0.0,0.0,0.0001123277033912,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6861267089844,0.0,0.0,0.0001182865380542,298.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68914794921875,0.0,0.0,8.736611198401079e-05,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6876525878906,0.0,0.0,0.0001182865016744,298.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6890869140625,0.0,0.0,0.0005610990338027,286.5034484863281,294.1499938964844,299.8203430175781,297.3810119628906,300.5384216308594,299.8351135253906,286.9927673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196849043481,2.8883990310646368e-08,0.0011968201724812,-0.0745356157422065,0.0,0.0,0.0,-0.0191317740827798,60.0,23.96975517272949,0.0,-9.766432640390121e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708640,298.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6880187988281,0.0,0.0,0.0001123277033912,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6861267089844,0.0,0.0,0.0001182865380542,298.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68914794921875,0.0,0.0,8.736611198401079e-05,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6876525878906,0.0,0.0,0.0001182865016744,298.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6890869140625,0.0,0.0,0.0005610990338027,286.5034484863281,294.1499938964844,299.8203430175781,297.3810119628906,300.5384216308594,299.8351135253906,286.9927673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196849043481,2.8883990310646368e-08,0.0011968201724812,-0.0745356157422065,0.0,0.0,0.0,-0.0191317740827798,60.0,23.96975517272949,0.0,-9.766432640390121e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708700,298.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.68585205078125,0.0,0.0,0.0001123187394114,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6839904785156,0.0,0.0,0.0001182770938612,298.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6869506835937,0.0,0.0,8.735913434065878e-05,298.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6854858398437,0.0,0.0,0.0001182770574814,298.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6869201660156,0.0,0.0,0.0005610542139038,286.5022888183594,294.1499938964844,299.81500244140625,297.3731689453125,300.5307922363281,299.828125,287.0015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967496247962,2.8872802815271825e-08,0.0011967207537963,-0.0745065361261367,0.0,0.0,0.0,-0.0191262084990739,60.0,23.932558059692383,0.0,-9.764872288542392e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708760,298.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6837463378906,0.0,0.0,0.0001123031979659,298.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.681884765625,0.0,0.0,0.0001182607302325,298.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6848449707031,0.0,0.0,8.734704897506163e-05,298.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6833801269531,0.0,0.0,0.0001182606938527,298.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.684814453125,0.0,0.0,0.0005609766230918,286.501220703125,294.1499938964844,299.8103942871094,297.36553955078125,300.5232238769531,299.8222351074219,287.0103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965838493779,2.8853428091224493e-08,0.0011965550947934,-0.0744561776518821,0.0,0.0,0.0,-0.0191166047006845,60.0,23.89428901672364,0.0,-9.762168673432825e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708820,298.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6796569824219,0.0,0.0,0.0001122629037126,298.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6778259277344,0.0,0.0,0.0001182182968477,298.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68072509765625,0.0,0.0,8.731570414965972e-05,298.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6792907714844,0.0,0.0,0.0001182182677439,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6806945800781,0.0,0.0,0.0005607753410004,286.4992370605469,294.1499938964844,299.80340576171875,297.3507080078125,300.5081787109375,299.8119201660156,287.0279235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961573036387,2.8803194496163087e-08,0.0011961284326389,-0.0743256136775016,0.0,0.0,0.0,-0.0190917160362005,60.0,23.81648063659668,0.0,-9.755162011515497e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708880,298.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6796569824219,0.0,0.0,0.0001122629037126,298.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6778259277344,0.0,0.0,0.0001182182968477,298.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68072509765625,0.0,0.0,8.731570414965972e-05,298.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6792907714844,0.0,0.0,0.0001182182677439,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6806945800781,0.0,0.0,0.0005607753410004,286.4992370605469,294.1499938964844,299.80340576171875,297.3507080078125,300.5081787109375,299.8119201660156,287.0279235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961573036387,2.8803194496163087e-08,0.0011961284326389,-0.0743256136775016,0.0,0.0,0.0,-0.0190917160362005,60.0,23.81648063659668,0.0,-9.755162011515497e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708940,298.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6761779785156,0.0,0.0,0.0001121861205319,298.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6743469238281,0.0,0.0,0.0001181374391308,298.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6772155761719,0.0,0.0,8.72559830895625e-05,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6758117675781,0.0,0.0,0.000118137402751,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6771850585937,0.0,0.0,0.0005603918107226,286.4979553222656,294.1499938964844,299.799072265625,297.33648681640625,300.49383544921875,299.8077697753906,287.04541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953365756198,2.8707482613299362e-08,0.0011953079374507,-0.0740768238902092,0.0,0.0,0.0,-0.0190442577004432,60.0,23.734006881713867,0.0,-9.741818729480657e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709000,298.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6761779785156,0.0,0.0,0.0001121861205319,298.7142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6743469238281,0.0,0.0,0.0001181374391308,298.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6772155761719,0.0,0.0,8.72559830895625e-05,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6758117675781,0.0,0.0,0.000118137402751,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6771850585937,0.0,0.0,0.0005603918107226,286.4979553222656,294.1499938964844,299.799072265625,297.33648681640625,300.49383544921875,299.8077697753906,287.04541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953365756198,2.8707482613299362e-08,0.0011953079374507,-0.0740768238902092,0.0,0.0,0.0,-0.0190442577004432,60.0,23.734006881713867,0.0,-9.741818729480657e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709060,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6742248535156,0.0,0.0,0.0001121616005548,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67242431640625,0.0,0.0,0.0001181116167572,298.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6752624511719,0.0,0.0,8.723691280465573e-05,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6738586425781,0.0,0.0,0.0001181115803774,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6752319335937,0.0,0.0,0.000560269341804,286.49713134765625,294.1499938964844,299.7978210449219,297.32928466796875,300.4862060546875,299.8039855957031,287.0545349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011950801126658,2.8676916841163802e-08,0.0011950514744967,-0.0739973708987236,0.0,0.0,0.0,-0.0190291292965412,60.0,23.6929988861084,0.0,-9.737559025779777e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709120,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.67266845703125,0.0,0.0,0.0001121148452511,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6708984375,0.0,0.0,0.000118062380352,298.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6737060546875,0.0,0.0,8.720054029254243e-05,298.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6723022460937,0.0,0.0,0.0001180623439722,298.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6736755371094,0.0,0.0,0.0005600358126685,286.4966735839844,294.1499938964844,299.7972106933594,297.3227844238281,300.4795227050781,299.80328369140625,287.0628967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011945816222578,2.8618641678690444e-08,0.0011945529840886,-0.0738458856940269,0.0,0.0,0.0,-0.0190002378076314,60.0,23.652135848999023,0.0,-9.729441075023717e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709180,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6692810058594,0.0,0.0,0.0001120237939176,298.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.66754150390625,0.0,0.0,0.0001179665050585,298.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6703186035156,0.0,0.0,8.71297306730412e-05,298.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6689453125,0.0,0.0,0.0001179664686787,298.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6702880859375,0.0,0.0,0.0005595809780061,286.4955444335937,294.1499938964844,299.7975158691406,297.3095397949219,300.4653625488281,299.8006286621094,287.08038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936096707358,2.8505157345648523e-08,0.001193581148982,-0.0735508725047111,0.0,0.0,0.0,-0.0189439728856086,60.0,23.567771911621094,0.0,-9.713642157294089e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709240,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6692810058594,0.0,0.0,0.0001120237939176,298.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.66754150390625,0.0,0.0,0.0001179665050585,298.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6703186035156,0.0,0.0,8.71297306730412e-05,298.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6689453125,0.0,0.0,0.0001179664686787,298.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6702880859375,0.0,0.0,0.0005595809780061,286.4955444335937,294.1499938964844,299.7975158691406,297.3095397949219,300.4653625488281,299.8006286621094,287.08038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936096707358,2.8505157345648523e-08,0.001193581148982,-0.0735508725047111,0.0,0.0,0.0,-0.0189439728856086,60.0,23.567771911621094,0.0,-9.713642157294089e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709300,298.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.667724609375,0.0,0.0,0.0001119681692216,298.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659851074219,0.0,0.0,0.0001179079263238,298.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.66876220703125,0.0,0.0,8.708646782906726e-05,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6673889160156,0.0,0.0,0.0001179078972199,298.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.668701171875,0.0,0.0,0.0005593031528405,286.4951477050781,294.1499938964844,299.7984313964844,297.30303955078125,300.45849609375,299.80084228515625,287.089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930136242881,2.8435827914563564e-08,0.0011929851025342,-0.0733706355094909,0.0,0.0,0.0,-0.0189095865935087,60.0,23.524320602416992,0.0,-9.703997250198881e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709360,298.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6661682128906,0.0,0.0,0.0001119123335229,298.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6644592285156,0.0,0.0,0.0001178491220343,298.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6672058105469,0.0,0.0,8.704303036211058e-05,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.66583251953125,0.0,0.0,0.0001178490929305,298.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6671447753906,0.0,0.0,0.0005590242217294,286.4947509765625,294.1499938964844,299.7998046875,297.2966613769531,300.4516296386719,299.8011474609375,287.0978088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011924186255782,2.8366228477239026e-08,0.0011923902202397,-0.073189690709114,0.0,0.0,0.0,-0.0188750848174095,60.0,23.4807071685791,0.0,-9.694318237052357e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709420,298.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6632080078125,0.0,0.0,0.0001117910142056,298.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6614990234375,0.0,0.0,0.0001177213707705,298.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6642150878906,0.0,0.0,8.694867574376985e-05,298.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6628723144531,0.0,0.0,0.0001177213416667,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6641845703125,0.0,0.0,0.0005584182799793,286.4941101074219,294.1499938964844,299.8038024902344,297.2841186523437,300.4382019042969,299.80303955078125,287.115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911279289051,2.8215032088496628e-08,0.0011910997563973,-0.0727965757250785,0.0,0.0,0.0,-0.0188001412898302,60.0,23.39221572875977,0.0,-9.673309619984138e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709480,298.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6632080078125,0.0,0.0,0.0001117910142056,298.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6614990234375,0.0,0.0,0.0001177213707705,298.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6642150878906,0.0,0.0,8.694867574376985e-05,298.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6628723144531,0.0,0.0,0.0001177213416667,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6641845703125,0.0,0.0,0.0005584182799793,286.4941101074219,294.1499938964844,299.8038024902344,297.2841186523437,300.4382019042969,299.80303955078125,287.115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911279289051,2.8215032088496628e-08,0.0011910997563973,-0.0727965757250785,0.0,0.0,0.0,-0.0188001412898302,60.0,23.39221572875977,0.0,-9.673309619984138e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709540,298.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6606140136719,0.0,0.0,0.0001116516286856,298.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.658935546875,0.0,0.0,0.0001175745928776,298.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6615905761719,0.0,0.0,8.684025669936091e-05,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6602783203125,0.0,0.0,0.0001175745564978,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6615600585937,0.0,0.0,0.0005577219999395,286.493896484375,294.1499938964844,299.80926513671875,297.2718505859375,300.4254150390625,299.8075561523437,287.1325988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896413052454,2.80413097186738e-08,0.0011896132491528,-0.0723448619246482,0.0,0.0,0.0,-0.0187140144407749,60.0,23.301305770874023,0.0,-9.649199483874329e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709600,298.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6606140136719,0.0,0.0,0.0001116516286856,298.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.658935546875,0.0,0.0,0.0001175745928776,298.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6615905761719,0.0,0.0,8.684025669936091e-05,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6602783203125,0.0,0.0,0.0001175745564978,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6615600585937,0.0,0.0,0.0005577219999395,286.493896484375,294.1499938964844,299.80926513671875,297.2718505859375,300.4254150390625,299.8075561523437,287.1325988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896413052454,2.80413097186738e-08,0.0011896132491528,-0.0723448619246482,0.0,0.0,0.0,-0.0187140144407749,60.0,23.301305770874023,0.0,-9.649199483874329e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709660,298.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6580810546875,0.0,0.0,0.0001115092018153,298.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.65643310546875,0.0,0.0,0.0001174246062873,298.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6590576171875,0.0,0.0,8.672948024468496e-05,298.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6577453613281,0.0,0.0,0.0001174245771835,298.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6590270996094,0.0,0.0,0.0005570105859078,286.4937438964844,294.1499938964844,299.8159484863281,297.259765625,300.41278076171875,299.8124389648437,287.14996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881260434165,2.7863801932426213e-08,0.0011880982201546,-0.0718832612037658,0.0,0.0,0.0,-0.0186260305345058,60.0,23.20992851257324,0.0,-9.624594810020429e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709720,298.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6580810546875,0.0,0.0,0.0001115092018153,298.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.65643310546875,0.0,0.0,0.0001174246062873,298.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6590576171875,0.0,0.0,8.672948024468496e-05,298.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6577453613281,0.0,0.0,0.0001174245771835,298.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6590270996094,0.0,0.0,0.0005570105859078,286.4937438964844,294.1499938964844,299.8159484863281,297.259765625,300.41278076171875,299.8124389648437,287.14996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881260434165,2.7863801932426213e-08,0.0011880982201546,-0.0718832612037658,0.0,0.0,0.0,-0.0186260305345058,60.0,23.20992851257324,0.0,-9.624594810020429e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709780,298.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65594482421875,0.0,0.0,0.0001113505059038,298.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.654296875,0.0,0.0,0.0001172574920929,298.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6568908691406,0.0,0.0,8.660605089971796e-05,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6556091308594,0.0,0.0,0.000117257462989,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6568603515625,0.0,0.0,0.0005562178557738,286.4940795898437,294.1499938964844,299.8236083984375,297.247802734375,300.4009704589844,299.81939697265625,287.167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864319676533,2.7666018809213724e-08,0.0011864042608067,-0.0713688731193542,0.0,0.0,0.0,-0.0185279678553342,60.0,23.11609649658203,0.0,-9.597216887868856e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709840,298.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65594482421875,0.0,0.0,0.0001113505059038,298.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.654296875,0.0,0.0,0.0001172574920929,298.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6568908691406,0.0,0.0,8.660605089971796e-05,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6556091308594,0.0,0.0,0.000117257462989,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6568603515625,0.0,0.0,0.0005562178557738,286.4940795898437,294.1499938964844,299.8236083984375,297.247802734375,300.4009704589844,299.81939697265625,287.167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864319676533,2.7666018809213724e-08,0.0011864042608067,-0.0713688731193542,0.0,0.0,0.0,-0.0185279678553342,60.0,23.11609649658203,0.0,-9.597216887868856e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709900,298.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6548767089844,0.0,0.0,0.0001112701575038,298.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6532592773437,0.0,0.0,0.0001171728872577,298.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65582275390625,0.0,0.0,8.654355769976974e-05,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.654541015625,0.0,0.0,0.0001171728581539,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6557922363281,0.0,0.0,0.0005558165139518,286.4942321777344,294.1499938964844,299.8277282714844,297.2418518066406,300.39508056640625,299.82293701171875,287.1758728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855756165459,2.7565885574176722e-08,0.0011855480261147,-0.0711084380745887,0.0,0.0,0.0,-0.0184783283621072,60.0,23.06892967224121,0.0,-9.583371252119832e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709960,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65386962890625,0.0,0.0,0.0001111874225898,298.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6522521972656,0.0,0.0,0.0001170857576653,298.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6548156738281,0.0,0.0,8.64792091306299e-05,298.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.653564453125,0.0,0.0,0.0001170857285615,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.65478515625,0.0,0.0,0.0005554032395593,286.4944763183594,294.1499938964844,299.8320007324219,297.23590087890625,300.3893127441406,299.8267517089844,287.1845092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011846938868984,2.7462773388720052e-08,0.0011846665292978,-0.0708402320742607,0.0,0.0,0.0,-0.0184272099286317,60.0,23.02130126953125,0.0,-9.569123449182373e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710020,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6520080566406,0.0,0.0,0.0001110183729906,298.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6504211425781,0.0,0.0,0.0001169077368103,298.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6529235839844,0.0,0.0,8.634771802462637e-05,298.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.65167236328125,0.0,0.0,0.0001169077077065,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.65289306640625,0.0,0.0,0.0005545588210225,286.4950866699219,294.1499938964844,299.84088134765625,297.2239990234375,300.3780517578125,299.8347473144531,287.2017517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011828945716843,2.7252093914853504e-08,0.0011828672140836,-0.0702921822667121,0.0,0.0,0.0,-0.018322778865695,60.0,22.925342559814453,0.0,-9.540045198264124e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710080,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6520080566406,0.0,0.0,0.0001110183729906,298.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6504211425781,0.0,0.0,0.0001169077368103,298.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6529235839844,0.0,0.0,8.634771802462637e-05,298.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.65167236328125,0.0,0.0,0.0001169077077065,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.65289306640625,0.0,0.0,0.0005545588210225,286.4950866699219,294.1499938964844,299.84088134765625,297.2239990234375,300.3780517578125,299.8347473144531,287.2017517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011828945716843,2.7252093914853504e-08,0.0011828672140836,-0.0702921822667121,0.0,0.0,0.0,-0.018322778865695,60.0,22.925342559814453,0.0,-9.540045198264124e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710140,298.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.650390625,0.0,0.0,0.000110869819764,298.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6488342285156,0.0,0.0,0.0001167513037216,298.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6513061523437,0.0,0.0,8.623217581771314e-05,298.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65008544921875,0.0,0.0,0.0001167512746178,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6512756347656,0.0,0.0,0.0005538167897611,286.4960327148437,294.1499938964844,299.8500061035156,297.2120056152344,300.36737060546875,299.8433532714844,287.21893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011813105084002,2.7066949570553334e-08,0.0011812835000455,-0.0698105171322822,0.0,0.0,0.0,-0.0182309933006763,60.0,22.83125114440918,0.0,-9.514528187537509e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710200,298.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.650390625,0.0,0.0,0.000110869819764,298.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6488342285156,0.0,0.0,0.0001167513037216,298.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6513061523437,0.0,0.0,8.623217581771314e-05,298.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65008544921875,0.0,0.0,0.0001167512746178,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6512756347656,0.0,0.0,0.0005538167897611,286.4960327148437,294.1499938964844,299.8500061035156,297.2120056152344,300.36737060546875,299.8433532714844,287.21893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011813105084002,2.7066949570553334e-08,0.0011812835000455,-0.0698105171322822,0.0,0.0,0.0,-0.0182309933006763,60.0,22.83125114440918,0.0,-9.514528187537509e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710260,298.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6494445800781,0.0,0.0,0.0001107861899072,298.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6478881835937,0.0,0.0,0.0001166632355307,298.9336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6503601074219,0.0,0.0,8.616712875664234e-05,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6491394042969,0.0,0.0,0.0001166632064268,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6503295898437,0.0,0.0,0.0005533990333788,286.4966125488281,294.1499938964844,299.8554992675781,297.20477294921875,300.36102294921875,299.8484802246094,287.2292175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011804200476035,2.6962721833001524e-08,0.0011803930392488,-0.069539338350296,0.0,0.0,0.0,-0.0181793253868818,60.0,22.775598526000977,0.0,-9.500178066446097e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710320,298.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6489562988281,0.0,0.0,0.0001107365314965,298.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6473999023437,0.0,0.0,0.0001166109432233,298.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6498413085937,0.0,0.0,8.612850797362626e-05,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6486511230469,0.0,0.0,0.0001166109141195,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6498107910156,0.0,0.0,0.0005531510105356,286.4971618652344,294.1499938964844,299.859130859375,297.1999206542969,300.3570251464844,299.8519287109375,287.236083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798897758126,2.6900831784359983e-08,0.0011798628838732,-0.0693783089518547,0.0,0.0,0.0,-0.0181486401706933,60.0,22.73932266235352,0.0,-9.491662922300749e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710380,298.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6476745605469,0.0,0.0,0.0001106197742046,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6461486816406,0.0,0.0,0.0001164879940915,298.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6485595703125,0.0,0.0,8.603769674664363e-05,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6473693847656,0.0,0.0,0.0001164879649877,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6485290527344,0.0,0.0,0.0005525677697733,286.4984436035156,294.1499938964844,299.8680114746094,297.1876220703125,300.34698486328125,299.8607177734375,287.253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786457616835,2.6755323290217348e-08,0.0011786189861595,-0.0689996853470802,0.0,0.0,0.0,-0.0180765073746442,60.0,22.649375915527344,0.0,-9.47165617048995e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710440,298.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6476745605469,0.0,0.0,0.0001106197742046,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6461486816406,0.0,0.0,0.0001164879940915,298.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6485595703125,0.0,0.0,8.603769674664363e-05,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6473693847656,0.0,0.0,0.0001164879649877,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6485290527344,0.0,0.0,0.0005525677697733,286.4984436035156,294.1499938964844,299.8680114746094,297.1876220703125,300.34698486328125,299.8607177734375,287.253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786457616835,2.6755323290217348e-08,0.0011786189861595,-0.0689996853470802,0.0,0.0,0.0,-0.0180765073746442,60.0,22.649375915527344,0.0,-9.47165617048995e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710500,298.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64715576171875,0.0,0.0,0.0001105610717786,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6456298828125,0.0,0.0,0.0001164261775556,298.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6480407714844,0.0,0.0,8.599203283665702e-05,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6468505859375,0.0,0.0,0.0001164261484518,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64801025390625,0.0,0.0,0.0005522745777852,286.4992370605469,294.1499938964844,299.8722839355469,297.181396484375,300.3422241210937,299.8649597167969,287.26171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001178020844236,2.6682160481072973e-08,0.0011779941851273,-0.068809300661087,0.0,0.0,0.0,-0.0180402398109436,60.0,22.60456657409668,0.0,-9.46160483294989e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710560,298.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6468200683594,0.0,0.0,0.0001104959155782,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64532470703125,0.0,0.0,0.0001163575579994,298.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.647705078125,0.0,0.0,8.594135579187423e-05,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.64654541015625,0.0,0.0,0.0001163575361715,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6476745605469,0.0,0.0,0.0005519490805454,286.500244140625,294.1499938964844,299.8764038085937,297.17510986328125,300.3377990722656,299.86865234375,287.2701721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011773257283493,2.6600954328159787e-08,0.001177299185656,-0.0685979798436164,0.0,0.0,0.0,-0.0179999805986881,60.0,22.55871963500977,0.0,-9.45045499634034e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
