time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17710620,298.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6459655761719,0.0,0.0,0.0001103754839277,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6445007324219,0.0,0.0,0.0001162307380582,298.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6468200683594,0.0,0.0,8.584768511354923e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6456604003906,0.0,0.0,0.0001162307162303,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64678955078125,0.0,0.0,0.0005513475043699,286.50201416015625,294.1499938964844,299.8840637207031,297.1622619628906,300.3285522460937,299.87677001953125,287.2872009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760453926399,2.6450869938798863e-08,0.0011760189663618,-0.0682073831558227,0.0,0.0,0.0,-0.0179255921393632,60.0,22.46849632263184,0.0,-9.429863467858013e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710680,298.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6459655761719,0.0,0.0,0.0001103754839277,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6445007324219,0.0,0.0,0.0001162307380582,298.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6468200683594,0.0,0.0,8.584768511354923e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6456604003906,0.0,0.0,0.0001162307162303,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64678955078125,0.0,0.0,0.0005513475043699,286.50201416015625,294.1499938964844,299.8840637207031,297.1622619628906,300.3285522460937,299.87677001953125,287.2872009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760453926399,2.6450869938798863e-08,0.0011760189663618,-0.0682073831558227,0.0,0.0,0.0,-0.0179255921393632,60.0,22.46849632263184,0.0,-9.429863467858013e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710740,298.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.645263671875,0.0,0.0,0.0001102409878512,298.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.643798828125,0.0,0.0,0.0001160891042673,298.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6461181640625,0.0,0.0,8.574307867093012e-05,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6449584960937,0.0,0.0,0.0001160890824394,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6460876464844,0.0,0.0,0.0005506756715476,286.50396728515625,294.1499938964844,299.8907470703125,297.1490783691406,300.319580078125,299.8842163085937,287.3041687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174610806629,2.628324757836253e-08,0.0011745844967663,-0.0677711144089698,0.0,0.0,0.0,-0.0178424883633852,60.0,22.376089096069336,0.0,-9.406894463381833e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710800,298.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.645263671875,0.0,0.0,0.0001102409878512,298.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.643798828125,0.0,0.0,0.0001160891042673,298.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6461181640625,0.0,0.0,8.574307867093012e-05,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6449584960937,0.0,0.0,0.0001160890824394,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6460876464844,0.0,0.0,0.0005506756715476,286.50396728515625,294.1499938964844,299.8907470703125,297.1490783691406,300.319580078125,299.8842163085937,287.3041687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174610806629,2.628324757836253e-08,0.0011745844967663,-0.0677711144089698,0.0,0.0,0.0,-0.0178424883633852,60.0,22.376089096069336,0.0,-9.406894463381833e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710860,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6448059082031,0.0,0.0,0.0001100912486435,298.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64337158203125,0.0,0.0,0.0001159314269898,298.9281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6456298828125,0.0,0.0,8.562661241739988e-05,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.64453125,0.0,0.0,0.000115931397886,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6455993652344,0.0,0.0,0.0005499277031049,286.5061950683594,294.1499938964844,299.8962097167969,297.13543701171875,300.3110046386719,299.8902282714844,287.3210754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730142869055,2.6096634186956184e-08,0.0011729882098734,-0.0672853738069534,0.0,0.0,0.0,-0.0177499745041131,60.0,22.28055953979492,0.0,-9.381354715287672e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710920,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6448059082031,0.0,0.0,0.0001100912486435,298.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64337158203125,0.0,0.0,0.0001159314269898,298.9281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6456298828125,0.0,0.0,8.562661241739988e-05,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.64453125,0.0,0.0,0.000115931397886,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6455993652344,0.0,0.0,0.0005499277031049,286.5061950683594,294.1499938964844,299.8962097167969,297.13543701171875,300.3110046386719,299.8902282714844,287.3210754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730142869055,2.6096634186956184e-08,0.0011729882098734,-0.0672853738069534,0.0,0.0,0.0,-0.0177499745041131,60.0,22.28055953979492,0.0,-9.381354715287672e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710980,298.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6444702148437,0.0,0.0,0.0001099361106753,298.7055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.64306640625,0.0,0.0,0.0001157680599135,298.9271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6452941894531,0.0,0.0,8.550594793632627e-05,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6441955566406,0.0,0.0,0.0001157680380856,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.645263671875,0.0,0.0,0.0005491528427228,286.5085754394531,294.1499938964844,299.90020751953125,297.1213684082031,300.3026123046875,299.8954467773437,287.33795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713624699041,2.590330083762637e-08,0.0011713366257026,-0.0667820945382118,0.0,0.0,0.0,-0.0176541376858949,60.0,22.183483123779297,0.0,-9.35493176257296e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711040,298.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6444702148437,0.0,0.0,0.0001099361106753,298.7055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.64306640625,0.0,0.0,0.0001157680599135,298.9271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6452941894531,0.0,0.0,8.550594793632627e-05,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6441955566406,0.0,0.0,0.0001157680380856,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.645263671875,0.0,0.0,0.0005491528427228,286.5085754394531,294.1499938964844,299.90020751953125,297.1213684082031,300.3026123046875,299.8954467773437,287.33795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713624699041,2.590330083762637e-08,0.0011713366257026,-0.0667820945382118,0.0,0.0,0.0,-0.0176541376858949,60.0,22.183483123779297,0.0,-9.35493176257296e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711100,298.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6444396972656,0.0,0.0,0.0001098565480788,298.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6430358886719,0.0,0.0,0.0001156842772616,298.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.645263671875,0.0,0.0,8.544406591681764e-05,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6441650390625,0.0,0.0,0.0001156842481577,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6452331542969,0.0,0.0,0.0005487554008141,286.5098876953125,294.1499938964844,299.90155029296875,297.1141357421875,300.2985534667969,299.8970031738281,287.3463439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011705122888088,2.5804142822494214e-08,0.0011704864446073,-0.0665239542722702,0.0,0.0,0.0,-0.0176049694418907,60.0,22.133758544921875,0.0,-9.341395212913994e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711160,298.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6444702148437,0.0,0.0,0.0001097784188459,298.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64306640625,0.0,0.0,0.0001156020007329,298.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.645263671875,0.0,0.0,8.538329711882398e-05,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6441955566406,0.0,0.0,0.000115601971629,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6452331542969,0.0,0.0,0.0005483651184476,286.51129150390625,294.1499938964844,299.9024658203125,297.10675048828125,300.2945861816406,299.89801025390625,287.354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696798028424,2.570677182234249e-08,0.0011696540750563,-0.0662704482674598,0.0,0.0,0.0,-0.0175567008554935,60.0,22.083696365356445,0.0,-9.32811161646896e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711220,298.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.64471435546875,0.0,0.0,0.0001096314517781,298.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6433410644531,0.0,0.0,0.0001154472338384,298.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6455383300781,0.0,0.0,8.526899182470515e-05,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6444396972656,0.0,0.0,0.0001154472120106,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6455078125,0.0,0.0,0.0005476310034282,286.5143127441406,294.1499938964844,299.9028015136719,297.091552734375,300.2867431640625,299.8985290527344,287.3714294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011681145988404,2.5523622326772972e-08,0.0011680889874696,-0.0657935813069343,0.0,0.0,0.0,-0.0174659099429845,60.0,21.984045028686523,0.0,-9.303150250161708e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711280,298.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.64471435546875,0.0,0.0,0.0001096314517781,298.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6433410644531,0.0,0.0,0.0001154472338384,298.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6455383300781,0.0,0.0,8.526899182470515e-05,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6444396972656,0.0,0.0,0.0001154472120106,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6455078125,0.0,0.0,0.0005476310034282,286.5143127441406,294.1499938964844,299.9028015136719,297.091552734375,300.2867431640625,299.8985290527344,287.3714294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011681145988404,2.5523622326772972e-08,0.0011680889874696,-0.0657935813069343,0.0,0.0,0.0,-0.0174659099429845,60.0,21.984045028686523,0.0,-9.303150250161708e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711340,298.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64501953125,0.0,0.0,0.000109489330498,298.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6436462402344,0.0,0.0,0.0001152975746663,298.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.64581298828125,0.0,0.0,8.515844820067286e-05,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6447448730469,0.0,0.0,0.0001152975528384,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6457824707031,0.0,0.0,0.0005469211027957,286.517333984375,294.1499938964844,299.90093994140625,297.0757141113281,300.27886962890625,299.8988952636719,287.3881225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665999190881,2.5346503562673213e-08,0.0011665746569633,-0.0653323829174041,0.0,0.0,0.0,-0.0173781048506498,60.0,21.88553810119629,0.0,-9.279043666765577e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711400,298.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64501953125,0.0,0.0,0.000109489330498,298.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6436462402344,0.0,0.0,0.0001152975746663,298.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.64581298828125,0.0,0.0,8.515844820067286e-05,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6447448730469,0.0,0.0,0.0001152975528384,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6457824707031,0.0,0.0,0.0005469211027957,286.517333984375,294.1499938964844,299.90093994140625,297.0757141113281,300.27886962890625,299.8988952636719,287.3881225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665999190881,2.5346503562673213e-08,0.0011665746569633,-0.0653323829174041,0.0,0.0,0.0,-0.0173781048506498,60.0,21.88553810119629,0.0,-9.279043666765577e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711460,298.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.645263671875,0.0,0.0,0.0001093962418963,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6439208984375,0.0,0.0,0.0001151995456893,298.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6460266113281,0.0,0.0,8.508604514645413e-05,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6449890136719,0.0,0.0,0.0001151995238615,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.64599609375,0.0,0.0,0.0005464560817927,286.5194702148437,294.1499938964844,299.8982849121094,297.0645446777344,300.2735290527344,299.8984680175781,287.39947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656081769615,2.5230495026562494e-08,0.0011655829148367,-0.0650302842259407,0.0,0.0,0.0,-0.0173205956816673,60.0,21.817607879638672,0.0,-9.263271039117173e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711520,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6455078125,0.0,0.0,0.0001093696919269,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6441650390625,0.0,0.0,0.0001151715914602,298.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6462707519531,0.0,0.0,8.506539597874507e-05,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6452331542969,0.0,0.0,0.0001151715623564,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.646240234375,0.0,0.0,0.0005463234847411,286.5205993652344,294.1499938964844,299.8966064453125,297.0592041015625,300.2710266113281,299.896484375,287.4047546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011653251713141,2.5197405051358146e-08,0.0011653000256046,-0.0649441108107566,0.0,0.0,0.0,-0.017304191365838,60.0,21.787038803100582,0.0,-9.258774014142548e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711580,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.64617919921875,0.0,0.0,0.000109277149022,298.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6448669433594,0.0,0.0,0.0001150741372839,298.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6469421386719,0.0,0.0,8.499341493006796e-05,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6459045410156,0.0,0.0,0.000115074115456,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6469116210937,0.0,0.0,0.0005458611994981,286.5240783691406,294.1499938964844,299.8895874023437,297.0419311523437,300.26318359375,299.8912658691406,287.4213256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011643392499536,2.5082071530846413e-08,0.0011643141042441,-0.0646437406539917,0.0,0.0,0.0,-0.0172470174729824,60.0,21.690853118896484,0.0,-9.24311081007545e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711640,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.64617919921875,0.0,0.0,0.000109277149022,298.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6448669433594,0.0,0.0,0.0001150741372839,298.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6469421386719,0.0,0.0,8.499341493006796e-05,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6459045410156,0.0,0.0,0.000115074115456,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6469116210937,0.0,0.0,0.0005458611994981,286.5240783691406,294.1499938964844,299.8895874023437,297.0419311523437,300.26318359375,299.8912658691406,287.4213256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011643392499536,2.5082071530846413e-08,0.0011643141042441,-0.0646437406539917,0.0,0.0,0.0,-0.0172470174729824,60.0,21.690853118896484,0.0,-9.24311081007545e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711700,298.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6465148925781,0.0,0.0,0.0001092252205125,298.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.64520263671875,0.0,0.0,0.0001150194584624,298.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64727783203125,0.0,0.0,8.495302608935162e-05,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.646240234375,0.0,0.0,0.0001150194293586,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6472473144531,0.0,0.0,0.0005456018261611,286.5257873535156,294.1499938964844,299.885009765625,297.0329895019531,300.25927734375,299.8889465332031,287.4296264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011637862771749,2.501735885118705e-08,0.0011637612478807,-0.0644752085208892,0.0,0.0,0.0,-0.0172149389982223,60.0,21.6423397064209,0.0,-9.23432779131872e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711760,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6469421386719,0.0,0.0,0.0001092027378035,298.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6456298828125,0.0,0.0,0.0001149957752204,298.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.647705078125,0.0,0.0,8.493554196320474e-05,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.64666748046875,0.0,0.0,0.0001149957533925,298.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6476745605469,0.0,0.0,0.0005454895435832,286.5276184082031,294.1499938964844,299.8796691894531,297.0238647460937,300.2553405761719,299.884765625,287.4378662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011635468108579,2.4989331492975e-08,0.0011635217815637,-0.0644022077322006,0.0,0.0,0.0,-0.0172010455280542,60.0,21.5957145690918,0.0,-9.230524966596933e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711820,298.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6479187011719,0.0,0.0,0.0001091851227101,298.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6466369628906,0.0,0.0,0.0001149772288044,298.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6486511230469,0.0,0.0,8.492184133501723e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6476745605469,0.0,0.0,0.0001149772069766,298.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6486511230469,0.0,0.0,0.0005454015918076,286.53143310546875,294.1499938964844,299.8665466308594,297.00494384765625,300.2472839355469,299.8739929199219,287.454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633576359599,2.4967372169726332e-08,0.0011633327230811,-0.0643450170755386,0.0,0.0,0.0,-0.0171901546418666,60.0,21.50554656982422,0.0,-9.227546371448625e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711880,298.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6479187011719,0.0,0.0,0.0001091851227101,298.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6466369628906,0.0,0.0,0.0001149772288044,298.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6486511230469,0.0,0.0,8.492184133501723e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6476745605469,0.0,0.0,0.0001149772069766,298.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6486511230469,0.0,0.0,0.0005454015918076,286.53143310546875,294.1499938964844,299.8665466308594,297.00494384765625,300.2472839355469,299.8739929199219,287.454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633576359599,2.4967372169726332e-08,0.0011633327230811,-0.0643450170755386,0.0,0.0,0.0,-0.0171901546418666,60.0,21.50554656982422,0.0,-9.227546371448625e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711940,298.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6491394042969,0.0,0.0,0.0001092108141165,298.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6478576660156,0.0,0.0,0.0001150042808149,298.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6498718261719,0.0,0.0,8.494182111462578e-05,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6488952636719,0.0,0.0,0.000115004258987,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6498413085937,0.0,0.0,0.0005455298814922,286.53546142578125,294.1499938964844,299.8500061035156,296.9851379394531,300.23895263671875,299.859375,287.4707336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636317940428,2.499936790911761e-08,0.0011636067647486,-0.0644283518195152,0.0,0.0,0.0,-0.0172060169279575,60.0,21.42026710510254,0.0,-9.231887077021385e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712000,298.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6491394042969,0.0,0.0,0.0001092108141165,298.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6478576660156,0.0,0.0,0.0001150042808149,298.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6498718261719,0.0,0.0,8.494182111462578e-05,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6488952636719,0.0,0.0,0.000115004258987,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6498413085937,0.0,0.0,0.0005455298814922,286.53546142578125,294.1499938964844,299.8500061035156,296.9851379394531,300.23895263671875,299.859375,287.4707336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636317940428,2.499936790911761e-08,0.0011636067647486,-0.0644283518195152,0.0,0.0,0.0,-0.0172060169279575,60.0,21.42026710510254,0.0,-9.231887077021385e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712060,298.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6505126953125,0.0,0.0,0.0001092718521249,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6492614746094,0.0,0.0,0.0001150685566244,298.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6512451171875,0.0,0.0,8.498928946210071e-05,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6502685546875,0.0,0.0,0.0001150685347965,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6512145996094,0.0,0.0,0.0005458347732201,286.5397033691406,294.1499938964844,299.830078125,296.96337890625,300.2303466796875,299.8419494628906,287.487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642827885225,2.5075419074482852e-08,0.0011642577592283,-0.0646264180541038,0.0,0.0,0.0,-0.0172437224537134,60.0,21.338361740112305,0.0,-9.2422077102583e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712120,298.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6505126953125,0.0,0.0,0.0001092718521249,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6492614746094,0.0,0.0,0.0001150685566244,298.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6512451171875,0.0,0.0,8.498928946210071e-05,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6502685546875,0.0,0.0,0.0001150685347965,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6512145996094,0.0,0.0,0.0005458347732201,286.5397033691406,294.1499938964844,299.830078125,296.96337890625,300.2303466796875,299.8419494628906,287.487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642827885225,2.5075419074482852e-08,0.0011642577592283,-0.0646264180541038,0.0,0.0,0.0,-0.0172437224537134,60.0,21.338361740112305,0.0,-9.2422077102583e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712180,298.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65203857421875,0.0,0.0,0.0001093801765819,298.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6508178710937,0.0,0.0,0.0001151826290879,298.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6527404785156,0.0,0.0,8.507354505127296e-05,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517944335937,0.0,0.0,0.00011518260726,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6527099609375,0.0,0.0,0.0005463759298436,286.5440979003906,294.1499938964844,299.80712890625,296.9388427734375,300.22149658203125,299.82196044921875,287.5033569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011654366971924,2.521039377256784e-08,0.0011654114350676,-0.0649779364466667,0.0,0.0,0.0,-0.0173106342554092,60.0,21.258686065673828,0.0,-9.260539002298176e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712240,298.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65203857421875,0.0,0.0,0.0001093801765819,298.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6508178710937,0.0,0.0,0.0001151826290879,298.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6527404785156,0.0,0.0,8.507354505127296e-05,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517944335937,0.0,0.0,0.00011518260726,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6527099609375,0.0,0.0,0.0005463759298436,286.5440979003906,294.1499938964844,299.80712890625,296.9388427734375,300.22149658203125,299.82196044921875,287.5033569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011654366971924,2.521039377256784e-08,0.0011654114350676,-0.0649779364466667,0.0,0.0,0.0,-0.0173106342554092,60.0,21.258686065673828,0.0,-9.260539002298176e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712300,298.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528015136719,0.0,0.0,0.0001094371837098,298.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6515808105469,0.0,0.0,0.0001152426557382,298.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.65350341796875,0.0,0.0,8.511788473697379e-05,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6525573730469,0.0,0.0,0.0001152426411863,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6534729003906,0.0,0.0,0.0005466606817208,286.5462646484375,294.1499938964844,299.7945861816406,296.92559814453125,300.2170715332031,299.81201171875,287.5115051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660432210192,2.5281426729861778e-08,0.0011660179588943,-0.0651629194617271,0.0,0.0,0.0,-0.01734584197402,60.0,21.21890640258789,0.0,-9.270193856991685e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712360,298.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6536865234375,0.0,0.0,0.0001095375409931,298.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6524963378906,0.0,0.0,0.0001153483390226,298.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6544189453125,0.0,0.0,8.519594121025875e-05,298.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6534729003906,0.0,0.0,0.0001153483171947,298.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6543884277344,0.0,0.0,0.0005471620243042,286.54864501953125,294.1499938964844,299.7813415527344,296.9117431640625,300.2122802734375,299.79913330078125,287.51959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011671117972582,2.540647692228504e-08,0.001167086418718,-0.0654885545372963,0.0,0.0,0.0,-0.0174078326672315,60.0,21.180952072143555,0.0,-9.287202829000309e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712420,298.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6555480957031,0.0,0.0,0.000109737891762,298.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65435791015625,0.0,0.0,0.0001155593199655,298.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6562194824219,0.0,0.0,8.53517631185241e-05,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6553039550781,0.0,0.0,0.0001155592981376,298.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6561889648437,0.0,0.0,0.0005481627886183,286.5533752441406,294.1499938964844,299.7529296875,296.8822937011719,300.2026672363281,299.7734069824219,287.5357971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692463885992,2.5656129665208027e-08,0.0011692207772284,-0.0661385953426361,0.0,0.0,0.0,-0.0175315923988819,60.0,21.104961395263672,0.0,-9.321205851620108e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712480,298.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6555480957031,0.0,0.0,0.000109737891762,298.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65435791015625,0.0,0.0,0.0001155593199655,298.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6562194824219,0.0,0.0,8.53517631185241e-05,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6553039550781,0.0,0.0,0.0001155592981376,298.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6561889648437,0.0,0.0,0.0005481627886183,286.5533752441406,294.1499938964844,299.7529296875,296.8822937011719,300.2026672363281,299.7734069824219,287.5357971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692463885992,2.5656129665208027e-08,0.0011692207772284,-0.0661385953426361,0.0,0.0,0.0,-0.0175315923988819,60.0,21.104961395263672,0.0,-9.321205851620108e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712540,298.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.65753173828125,0.0,0.0,0.0001099730361602,298.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6563415527344,0.0,0.0,0.000115806935355,298.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.658203125,0.0,0.0,8.553465158911422e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65728759765625,0.0,0.0,0.0001158069135271,298.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.658203125,0.0,0.0,0.0005493373610079,286.5582580566406,294.1499938964844,299.7220764160156,296.85064697265625,300.1925964355469,299.7449951171875,287.5519104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171751297079,2.5949136173153423e-08,0.0011717253364622,-0.0669014230370521,0.0,0.0,0.0,-0.017676843330264,60.0,21.030054092407227,0.0,-9.36119306516048e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712600,298.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.65753173828125,0.0,0.0,0.0001099730361602,298.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6563415527344,0.0,0.0,0.000115806935355,298.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.658203125,0.0,0.0,8.553465158911422e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65728759765625,0.0,0.0,0.0001158069135271,298.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.658203125,0.0,0.0,0.0005493373610079,286.5582580566406,294.1499938964844,299.7220764160156,296.85064697265625,300.1925964355469,299.7449951171875,287.5519104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171751297079,2.5949136173153423e-08,0.0011717253364622,-0.0669014230370521,0.0,0.0,0.0,-0.017676843330264,60.0,21.030054092407227,0.0,-9.36119306516048e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712660,298.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6590881347656,0.0,0.0,0.0001101671878132,298.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6579284667969,0.0,0.0,0.000116011389764,298.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6597900390625,0.0,0.0,8.56856640893966e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.65887451171875,0.0,0.0,0.0001160113679361,298.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6597595214844,0.0,0.0,0.0005503072752617,286.56207275390625,294.1499938964844,299.6971435546875,296.8252868652344,300.1847839355469,299.7223205566406,287.56414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738197645172,2.619107419832289e-08,0.0011737935710698,-0.0675312057137489,0.0,0.0,0.0,-0.0177967809140682,60.0,20.97355842590332,0.0,-9.394275224394733e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712720,298.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.65966796875,0.0,0.0,0.0001102354508475,298.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.65850830078125,0.0,0.0,0.0001160832689492,298.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66033935546875,0.0,0.0,8.573874947614968e-05,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.659423828125,0.0,0.0,0.0001160832471214,298.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6603088378906,0.0,0.0,0.0005506481975317,286.5633239746094,294.1499938964844,299.68902587890625,296.8170471191406,300.1820983886719,299.7143249511719,287.5679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745466617867,2.6276127940150218e-08,0.001174520351924,-0.0677525922656059,0.0,0.0,0.0,-0.0178389437496662,60.0,20.95557975769043,0.0,-9.405919598748369e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712780,298.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.662109375,0.0,0.0,0.0001105297997128,298.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.66094970703125,0.0,0.0,0.0001163932320196,298.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6627502441406,0.0,0.0,8.596768748247996e-05,298.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,0.0001163932101917,298.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6627502441406,0.0,0.0,0.000552118581254,286.5687255859375,294.1499938964844,299.6539001464844,296.7817077636719,300.1706848144531,299.6797180175781,287.583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776834726333,2.6642920758490618e-08,0.0011776568135246,-0.0687071830034256,0.0,0.0,0.0,-0.0180207788944244,60.0,20.88044166564941,0.0,-9.456216076841885e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712840,298.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.662109375,0.0,0.0,0.0001105297997128,298.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.66094970703125,0.0,0.0,0.0001163932320196,298.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6627502441406,0.0,0.0,8.596768748247996e-05,298.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,0.0001163932101917,298.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6627502441406,0.0,0.0,0.000552118581254,286.5687255859375,294.1499938964844,299.6539001464844,296.7817077636719,300.1706848144531,299.6797180175781,287.583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776834726333,2.6642920758490618e-08,0.0011776568135246,-0.0687071830034256,0.0,0.0,0.0,-0.0180207788944244,60.0,20.88044166564941,0.0,-9.456216076841885e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712900,298.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6632995605469,0.0,0.0,0.0001106745476135,298.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.66217041015625,0.0,0.0,0.0001165456633316,298.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6639709472656,0.0,0.0,8.608027565060183e-05,298.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6630859375,0.0,0.0,0.0001165456415037,298.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6639404296875,0.0,0.0,0.0005528416368179,286.5713806152344,294.1499938964844,299.6356506347656,296.7634582519531,300.1650085449219,299.6627502441406,287.59197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792270233854,2.682329736103384e-08,0.0011792002478614,-0.0691765546798706,0.0,0.0,0.0,-0.018110204488039,60.0,20.843111038208008,0.0,-9.480999807465197e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
