time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17712960,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.66461181640625,0.0,0.0,0.0001108268406824,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6634826660156,0.0,0.0,0.0001167060254374,298.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.665283203125,0.0,0.0,8.619872096460313e-05,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6643981933594,0.0,0.0,0.0001167060108855,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6652526855469,0.0,0.0,0.0005536023527383,286.5741882324219,294.1499938964844,299.6169738769531,296.74481201171875,300.158935546875,299.6443786621094,287.5999450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808486888185,2.7013065562186973e-08,0.0011808216804638,-0.0696703270077705,0.0,0.0,0.0,-0.0182042736560106,60.0,20.804649353027344,0.0,-9.5071087002907e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713020,298.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6673278808594,0.0,0.0,0.0001111324163503,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6662292480469,0.0,0.0,0.0001170278192148,298.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.66796875,0.0,0.0,8.643639012007043e-05,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6671142578125,0.0,0.0,0.0001170277973869,298.34375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6679382324219,0.0,0.0,0.0005551287904381,286.57989501953125,294.1499938964844,299.57843017578125,296.7065734863281,300.14654541015625,299.6069641113281,287.6158142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841038940474,2.7393850743351322e-08,0.0011840765364468,-0.0706609487533569,0.0,0.0,0.0,-0.0183930397033691,60.0,20.72669982910156,0.0,-9.559605729236865e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713080,298.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6673278808594,0.0,0.0,0.0001111324163503,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6662292480469,0.0,0.0,0.0001170278192148,298.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.66796875,0.0,0.0,8.643639012007043e-05,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6671142578125,0.0,0.0,0.0001170277973869,298.34375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6679382324219,0.0,0.0,0.0005551287904381,286.57989501953125,294.1499938964844,299.57843017578125,296.7065734863281,300.14654541015625,299.6069641113281,287.6158142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841038940474,2.7393850743351322e-08,0.0011840765364468,-0.0706609487533569,0.0,0.0,0.0,-0.0183930397033691,60.0,20.72669982910156,0.0,-9.559605729236865e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713140,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6702575683594,0.0,0.0,0.0001114386905101,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.669189453125,0.0,0.0,0.000117350340588,298.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6708984375,0.0,0.0,8.667460497235879e-05,298.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6700439453125,0.0,0.0,0.0001173503187601,298.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6708679199219,0.0,0.0,0.0005566586623899,286.5858154296875,294.1499938964844,299.5384521484375,296.6672058105469,300.13330078125,299.5674133300781,287.6316223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873674811795,2.7775508115723824e-08,0.0011873396579176,-0.0716536417603492,0.0,0.0,0.0,-0.0185822416096925,60.0,20.64501190185547,0.0,-9.612368501166205e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713200,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6702575683594,0.0,0.0,0.0001114386905101,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.669189453125,0.0,0.0,0.000117350340588,298.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6708984375,0.0,0.0,8.667460497235879e-05,298.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6700439453125,0.0,0.0,0.0001173503187601,298.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6708679199219,0.0,0.0,0.0005566586623899,286.5858154296875,294.1499938964844,299.5384521484375,296.6672058105469,300.13330078125,299.5674133300781,287.6316223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873674811795,2.7775508115723824e-08,0.0011873396579176,-0.0716536417603492,0.0,0.0,0.0,-0.0185822416096925,60.0,20.64501190185547,0.0,-9.612368501166205e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713260,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6732788085937,0.0,0.0,0.0001117424035328,298.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6722106933594,0.0,0.0,0.0001176701625809,298.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6739196777344,0.0,0.0,8.691082621226087e-05,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6730651855469,0.0,0.0,0.0001176701480289,298.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67388916015625,0.0,0.0,0.0005581758450716,286.5918273925781,294.1499938964844,299.49725341796875,296.6268615722656,300.1197509765625,299.5272827148437,287.6473999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906039435416,2.815397870392644e-08,0.0011905757710337,-0.0726378336548805,0.0,0.0,0.0,-0.0187698658555746,60.0,20.561994552612305,0.0,-9.664833555689256e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713320,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6732788085937,0.0,0.0,0.0001117424035328,298.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6722106933594,0.0,0.0,0.0001176701625809,298.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6739196777344,0.0,0.0,8.691082621226087e-05,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6730651855469,0.0,0.0,0.0001176701480289,298.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67388916015625,0.0,0.0,0.0005581758450716,286.5918273925781,294.1499938964844,299.49725341796875,296.6268615722656,300.1197509765625,299.5272827148437,287.6473999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906039435416,2.815397870392644e-08,0.0011905757710337,-0.0726378336548805,0.0,0.0,0.0,-0.0187698658555746,60.0,20.561994552612305,0.0,-9.664833555689256e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713380,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6766052246094,0.0,0.0,0.0001120341039495,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.675537109375,0.0,0.0,0.0001179773316835,298.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6772155761719,0.0,0.0,8.713769784662873e-05,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6763916015625,0.0,0.0,0.0001179773171315,298.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6771850585937,0.0,0.0,0.0005596328992396,286.5981750488281,294.1499938964844,299.4550476074219,296.5858154296875,300.1051330566406,299.4852905273437,287.6630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937113013118,2.8517471051259242e-08,0.001193682779558,-0.0735828876495361,0.0,0.0,0.0,-0.0189500581473112,60.0,20.47423553466797,0.0,-9.715355986372742e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713440,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6766052246094,0.0,0.0,0.0001120341039495,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.675537109375,0.0,0.0,0.0001179773316835,298.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6772155761719,0.0,0.0,8.713769784662873e-05,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6763916015625,0.0,0.0,0.0001179773171315,298.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6771850585937,0.0,0.0,0.0005596328992396,286.5981750488281,294.1499938964844,299.4550476074219,296.5858154296875,300.1051330566406,299.4852905273437,287.6630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937113013118,2.8517471051259242e-08,0.001193682779558,-0.0735828876495361,0.0,0.0,0.0,-0.0189500581473112,60.0,20.47423553466797,0.0,-9.715355986372742e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713500,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.67822265625,0.0,0.0,0.0001121810855693,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6771850585937,0.0,0.0,0.0001181321131298,298.9049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6788330078125,0.0,0.0,8.725201769266278e-05,298.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6780090332031,0.0,0.0,0.0001181320913019,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6788330078125,0.0,0.0,0.0005603671306744,286.601318359375,294.1499938964844,299.43359375,296.5650939941406,300.0978698730469,299.4644470214844,287.6709289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952767381444,2.8700627652256123e-08,0.0011952480999752,-0.0740590095520019,0.0,0.0,0.0,-0.0190408527851104,60.0,20.430635452270508,0.0,-9.740863760043794e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713560,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6799621582031,0.0,0.0,0.0001123240144806,298.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6789245605469,0.0,0.0,0.0001182826308649,298.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6805725097656,0.0,0.0,8.736318704904988e-05,298.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.67974853515625,0.0,0.0,0.0001182826090371,298.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6805419921875,0.0,0.0,0.0005610811058431,286.60455322265625,294.1499938964844,299.4119873046875,296.54425048828125,300.0902709960937,299.44305419921875,287.6787414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967996833845,2.8878742952542783e-08,0.0011967708123847,-0.0745219737291336,0.0,0.0,0.0,-0.0191291496157646,60.0,20.3853702545166,0.0,-9.765700781372288e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713620,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835327148437,0.0,0.0,0.0001126090064644,298.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6824951171875,0.0,0.0,0.0001185827422887,298.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6841125488281,0.0,0.0,8.758484909776598e-05,298.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6833190917969,0.0,0.0,0.0001185827204608,298.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6841125488281,0.0,0.0,0.0005625046906061,286.61114501953125,294.1499938964844,299.36834716796875,296.5023193359375,300.0746459960937,299.3998107910156,287.6943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001199836959131,2.92338864227304e-08,0.0011998076224699,-0.0754449442028999,0.0,0.0,0.0,-0.0193052105605602,60.0,20.293777465820312,0.0,-9.815317980610416e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713680,298.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835327148437,0.0,0.0,0.0001126090064644,298.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6824951171875,0.0,0.0,0.0001185827422887,298.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6841125488281,0.0,0.0,8.758484909776598e-05,298.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6833190917969,0.0,0.0,0.0001185827204608,298.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6841125488281,0.0,0.0,0.0005625046906061,286.61114501953125,294.1499938964844,299.36834716796875,296.5023193359375,300.0746459960937,299.3998107910156,287.6943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001199836959131,2.92338864227304e-08,0.0011998076224699,-0.0754449442028999,0.0,0.0,0.0,-0.0193052105605602,60.0,20.293777465820312,0.0,-9.815317980610416e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713740,298.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.687255859375,0.0,0.0,0.0001128976873587,298.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6862487792969,0.0,0.0,0.0001188867245218,298.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6878662109375,0.0,0.0,8.780937059782445e-05,298.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.68707275390625,0.0,0.0,0.0001188867099699,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6878356933594,0.0,0.0,0.0005639467271976,286.617919921875,294.1499938964844,299.32427978515625,296.4602966308594,300.058349609375,299.3560791015625,287.7098693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012029121862724,2.9593618222634177e-08,0.0012028825003653,-0.0763796493411064,0.0,0.0,0.0,-0.0194835402071476,60.0,20.202123641967773,0.0,-9.865703987088636e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713800,298.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.687255859375,0.0,0.0,0.0001128976873587,298.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6862487792969,0.0,0.0,0.0001188867245218,298.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6878662109375,0.0,0.0,8.780937059782445e-05,298.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.68707275390625,0.0,0.0,0.0001188867099699,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6878356933594,0.0,0.0,0.0005639467271976,286.617919921875,294.1499938964844,299.32427978515625,296.4602966308594,300.058349609375,299.3560791015625,287.7098693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012029121862724,2.9593618222634177e-08,0.0012028825003653,-0.0763796493411064,0.0,0.0,0.0,-0.0194835402071476,60.0,20.202123641967773,0.0,-9.865703987088636e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713860,298.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6903991699219,0.0,0.0,0.0001131421449827,298.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6894226074219,0.0,0.0,0.0001191441551782,298.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6910095214844,0.0,0.0,8.799951319815591e-05,298.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6902160644531,0.0,0.0,0.0001191441406263,298.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.69097900390625,0.0,0.0,0.0005651678657159,286.6236267089844,294.1499938964844,299.2870788574219,296.425048828125,300.0445861816406,299.3193054199219,287.722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055162806063,2.989825631516396e-08,0.0012054863618686,-0.0771710500121116,0.0,0.0,0.0,-0.0196345560252666,60.0,20.12506866455078,0.0,-9.90847439652498e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713920,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6910705566406,0.0,0.0,0.0001131919125327,298.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6900634765625,0.0,0.0,0.0001191965639009,298.900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.691650390625,0.0,0.0,8.803821401670575e-05,298.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6908569335937,0.0,0.0,0.000119196542073,298.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6916198730469,0.0,0.0,0.000565416412428,286.6247863769531,294.1499938964844,299.27996826171875,296.4183349609375,300.0417785644531,299.312255859375,287.7253723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001206046086736,2.9960268932427425e-08,0.0012060161679983,-0.0773321315646171,0.0,0.0,0.0,-0.0196652971208095,60.0,20.11077117919922,0.0,-9.91719204535002e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713980,298.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6953125,0.0,0.0,0.0001135243292083,298.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6943359375,0.0,0.0,0.0001195466102217,298.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6958923339844,0.0,0.0,8.829675789456815e-05,298.5635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.69512939453125,0.0,0.0,0.0001195465956698,298.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.69586181640625,0.0,0.0,0.0005670769605785,286.6321105957031,294.1499938964844,299.23565673828125,296.3766784667969,300.0235595703125,299.2678527832031,287.74072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095887213945,3.037451890008924e-08,0.0012095583369955,-0.0784080103039741,0.0,0.0,0.0,-0.0198706574738025,60.0,20.02326011657715,0.0,-9.975524761784984e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714040,298.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6953125,0.0,0.0,0.0001135243292083,298.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6943359375,0.0,0.0,0.0001195466102217,298.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6958923339844,0.0,0.0,8.829675789456815e-05,298.5635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.69512939453125,0.0,0.0,0.0001195465956698,298.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.69586181640625,0.0,0.0,0.0005670769605785,286.6321105957031,294.1499938964844,299.23565673828125,296.3766784667969,300.0235595703125,299.2678527832031,287.74072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095887213945,3.037451890008924e-08,0.0012095583369955,-0.0784080103039741,0.0,0.0,0.0,-0.0198706574738025,60.0,20.02326011657715,0.0,-9.975524761784984e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714100,298.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6973571777344,0.0,0.0,0.0001136901119025,298.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6963806152344,0.0,0.0,0.0001197211968246,298.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69793701171875,0.0,0.0,8.842570969136432e-05,298.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6971740722656,0.0,0.0,0.0001197211749968,298.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6979064941406,0.0,0.0,0.0005679050809703,286.6356811523437,294.1499938964844,299.21356201171875,296.35601806640625,300.0147399902344,299.24560546875,287.7484130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113562552258,3.0581119858652535e-08,0.0012113256379961,-0.0789444893598556,0.0,0.0,0.0,-0.0199730806052684,60.0,19.97906494140625,0.0,-1.0004681172404164e-07,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714160,298.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6995544433594,0.0,0.0,0.0001138550433097,298.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6985778808594,0.0,0.0,0.0001198948666569,298.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7001037597656,0.0,0.0,8.855398482410237e-05,298.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6993713378906,0.0,0.0,0.000119894852105,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7001037597656,0.0,0.0,0.0005687288939952,286.639404296875,294.1499938964844,299.1915588378906,296.3354797363281,300.0054016113281,299.2235107421875,287.7560729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012131124967709,3.0786644344971144e-08,0.0012130817631259,-0.0794781148433685,0.0,0.0,0.0,-0.0200749617069959,60.0,19.93602180480957,0.0,-1.00337274488993e-07,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714220,298.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7038269042969,0.0,0.0,0.0001141911488957,298.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.702880859375,0.0,0.0,0.000120248812891,298.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.70440673828125,0.0,0.0,8.881540270522237e-05,298.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7036437988281,0.0,0.0,0.0001202487910632,298.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7043762207031,0.0,0.0,0.0005704078939743,286.6467590332031,294.1499938964844,299.1478271484375,296.2950134277344,299.987060546875,299.17919921875,287.7713928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166949454694,3.120549862956068e-08,0.0012166637461632,-0.0805654227733612,0.0,0.0,0.0,-0.0202826093882322,60.0,19.848613739013672,0.0,-1.0093054214621588e-07,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714280,298.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7038269042969,0.0,0.0,0.0001141911488957,298.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.702880859375,0.0,0.0,0.000120248812891,298.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.70440673828125,0.0,0.0,8.881540270522237e-05,298.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7036437988281,0.0,0.0,0.0001202487910632,298.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7043762207031,0.0,0.0,0.0005704078939743,286.6467590332031,294.1499938964844,299.1478271484375,296.2950134277344,299.987060546875,299.17919921875,287.7713928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166949454694,3.120549862956068e-08,0.0012166637461632,-0.0805654227733612,0.0,0.0,0.0,-0.0202826093882322,60.0,19.848613739013672,0.0,-1.0093054214621588e-07,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714340,298.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70849609375,0.0,0.0,0.0001145058122347,298.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7075500488281,0.0,0.0,0.0001205801600008,298.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.70904541015625,0.0,0.0,8.906013681553304e-05,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70831298828125,0.0,0.0,0.0001205801454489,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7090148925781,0.0,0.0,0.0005719796754419,286.65447998046875,294.1499938964844,299.10467529296875,296.2554016113281,299.96746826171875,299.13592529296875,287.7865905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200459605082,3.1597625849144606e-08,0.001220014411956,-0.0815830826759338,0.0,0.0,0.0,-0.0204769913107156,60.0,19.76386070251465,0.0,-1.0148753659677825e-07,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714400,298.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70849609375,0.0,0.0,0.0001145058122347,298.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7075500488281,0.0,0.0,0.0001205801600008,298.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.70904541015625,0.0,0.0,8.906013681553304e-05,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70831298828125,0.0,0.0,0.0001205801454489,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7090148925781,0.0,0.0,0.0005719796754419,286.65447998046875,294.1499938964844,299.10467529296875,296.2554016113281,299.96746826171875,299.13592529296875,287.7865905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200459605082,3.1597625849144606e-08,0.001220014411956,-0.0815830826759338,0.0,0.0,0.0,-0.0204769913107156,60.0,19.76386070251465,0.0,-1.0148753659677825e-07,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714460,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7131652832031,0.0,0.0,0.0001148217270383,298.6744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7122497558594,0.0,0.0,0.0001209128313348,298.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7137145996094,0.0,0.0,8.930584590416402e-05,298.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129821777344,0.0,0.0,0.0001209128167829,298.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71368408203125,0.0,0.0,0.000573557743337,286.6622619628906,294.1499938964844,299.0623474121094,296.2168884277344,299.94781494140625,299.0928955078125,287.8017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234156019985,3.1991312710033526e-08,0.001223383587785,-0.0826045498251915,0.0,0.0,0.0,-0.0206721741706132,60.0,19.67860984802246,0.0,-1.0204827560755805e-07,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714520,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7131652832031,0.0,0.0,0.0001148217270383,298.6744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7122497558594,0.0,0.0,0.0001209128313348,298.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7137145996094,0.0,0.0,8.930584590416402e-05,298.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129821777344,0.0,0.0,0.0001209128167829,298.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71368408203125,0.0,0.0,0.000573557743337,286.6622619628906,294.1499938964844,299.0623474121094,296.2168884277344,299.94781494140625,299.0928955078125,287.8017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234156019985,3.1991312710033526e-08,0.001223383587785,-0.0826045498251915,0.0,0.0,0.0,-0.0206721741706132,60.0,19.67860984802246,0.0,-1.0204827560755805e-07,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714580,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7179260253906,0.0,0.0,0.000115127164463,298.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7170104980469,0.0,0.0,0.0001212344723171,298.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.71844482421875,0.0,0.0,8.95434059202671e-05,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7177429199219,0.0,0.0,0.0001212344577652,298.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.71844482421875,0.0,0.0,0.0005750834825448,286.6700744628906,294.1499938964844,299.0209655761719,296.1796875,299.92791748046875,299.0501708984375,287.8169250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266687117516,3.237195045358021e-08,0.0012266363482922,-0.0835919231176376,0.0,0.0,0.0,-0.0208608619868755,60.0,19.59361457824707,0.0,-1.0259190474926073e-07,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714640,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7179260253906,0.0,0.0,0.000115127164463,298.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7170104980469,0.0,0.0,0.0001212344723171,298.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.71844482421875,0.0,0.0,8.95434059202671e-05,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7177429199219,0.0,0.0,0.0001212344577652,298.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.71844482421875,0.0,0.0,0.0005750834825448,286.6700744628906,294.1499938964844,299.0209655761719,296.1796875,299.92791748046875,299.0501708984375,287.8169250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266687117516,3.237195045358021e-08,0.0012266363482922,-0.0835919231176376,0.0,0.0,0.0,-0.0208608619868755,60.0,19.59361457824707,0.0,-1.0259190474926073e-07,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714700,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.72039794921875,0.0,0.0,0.0001152661643573,298.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7195129394531,0.0,0.0,0.0001213808500324,298.8908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.720947265625,0.0,0.0,8.965151937445626e-05,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.72021484375,0.0,0.0,0.0001213808282045,298.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7209167480469,0.0,0.0,0.0005757777835242,286.6741027832031,294.1499938964844,299.000732421875,296.16162109375,299.91766357421875,299.02960205078125,287.824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281478848308,3.2545166561703815e-08,0.001228115404956,-0.0840411707758903,0.0,0.0,0.0,-0.0209467224776744,60.0,19.552230834960938,0.0,-1.0283977047720329e-07,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714760,298.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.722900390625,0.0,0.0,0.0001154054989456,298.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7220153808594,0.0,0.0,0.0001215275697177,298.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7234191894531,0.0,0.0,8.97598874871619e-05,298.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.72271728515625,0.0,0.0,0.0001215275551658,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7234191894531,0.0,0.0,0.0005764737725257,286.6781616210937,294.1499938964844,298.9808044433594,296.1439819335937,299.9073181152344,299.00927734375,287.8320007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012296313652768,3.2718801890041505e-08,0.0012295986525714,-0.0844914466142654,0.0,0.0,0.0,-0.0210327934473752,60.0,19.51068115234375,0.0,-1.0308853859442024e-07,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714820,298.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7279968261719,0.0,0.0,0.0001156763391918,298.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72711181640625,0.0,0.0,0.0001218127872562,298.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.728515625,0.0,0.0,8.997054101200774e-05,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7278137207031,0.0,0.0,0.0001218127654283,298.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7284851074219,0.0,0.0,0.000577826751396,286.6863098144531,294.1499938964844,298.9420471191406,296.1099548339844,299.886474609375,298.9691162109375,287.8470153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012325196294113,3.3056331005809625e-08,0.00123248656746,-0.0853665992617607,0.0,0.0,0.0,-0.0212001297622919,60.0,19.427961349487305,0.0,-1.035729653153794e-07,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714880,298.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7279968261719,0.0,0.0,0.0001156763391918,298.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72711181640625,0.0,0.0,0.0001218127872562,298.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.728515625,0.0,0.0,8.997054101200774e-05,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7278137207031,0.0,0.0,0.0001218127654283,298.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7284851074219,0.0,0.0,0.000577826751396,286.6863098144531,294.1499938964844,298.9420471191406,296.1099548339844,299.886474609375,298.9691162109375,287.8470153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012325196294113,3.3056331005809625e-08,0.00123248656746,-0.0853665992617607,0.0,0.0,0.0,-0.0212001297622919,60.0,19.427961349487305,0.0,-1.035729653153794e-07,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714940,298.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7334289550781,0.0,0.0,0.0001159072198788,298.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7325744628906,0.0,0.0,0.0001220559061039,298.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73394775390625,0.0,0.0,9.01501116459258e-05,298.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7332763671875,0.0,0.0,0.000122055891552,298.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7339172363281,0.0,0.0,0.0005789800197817,286.6948547363281,294.1499938964844,298.9048767089844,296.077880859375,299.86474609375,298.93231201171875,287.8619079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012349775061011,3.3344047523087283e-08,0.0012349440949037,-0.0861124470829963,0.0,0.0,0.0,-0.0213427487760782,60.0,19.34980773925781,0.0,-1.0398679251011345e-07,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715000,298.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7334289550781,0.0,0.0,0.0001159072198788,298.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7325744628906,0.0,0.0,0.0001220559061039,298.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73394775390625,0.0,0.0,9.01501116459258e-05,298.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7332763671875,0.0,0.0,0.000122055891552,298.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7339172363281,0.0,0.0,0.0005789800197817,286.6948547363281,294.1499938964844,298.9048767089844,296.077880859375,299.86474609375,298.93231201171875,287.8619079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012349775061011,3.3344047523087283e-08,0.0012349440949037,-0.0861124470829963,0.0,0.0,0.0,-0.0213427487760782,60.0,19.34980773925781,0.0,-1.0398679251011345e-07,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715060,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.73846435546875,0.0,0.0,0.0001161263062385,298.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.73760986328125,0.0,0.0,0.0001222866121679,298.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73895263671875,0.0,0.0,9.032051457324997e-05,298.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.73828125,0.0,0.0,0.000122286597616,298.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.73895263671875,0.0,0.0,0.0005800743820145,286.70269775390625,294.1499938964844,298.87225341796875,296.0502014160156,299.84478759765625,298.8984680175781,287.8756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012373172212392,3.361708067473046e-08,0.0012372835772112,-0.0868200957775116,0.0,0.0,0.0,-0.0214781276881694,60.0,19.277528762817383,0.0,-1.0438026265546797e-07,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715120,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7389221191406,0.0,0.0,0.0001161420805146,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7380676269531,0.0,0.0,0.0001223032304551,298.8858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7394104003906,0.0,0.0,9.03327891137451e-05,298.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7387390136719,0.0,0.0,0.0001223032159032,298.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7394104003906,0.0,0.0,0.0005801532533951,286.7033996582031,294.1499938964844,298.8695068359375,296.0478820800781,299.843017578125,298.8957214355469,287.87677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012374852085486,3.363674139222894e-08,0.0012374515645205,-0.0868710577487945,0.0,0.0,0.0,-0.0214878749102354,60.0,19.271459579467773,0.0,-1.044086275214795e-07,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715180,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7445068359375,0.0,0.0,0.000116349561722,298.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.74365234375,0.0,0.0,0.0001225217129103,298.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7449951171875,0.0,0.0,9.049415530171244e-05,298.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7443542480469,0.0,0.0,0.0001225216983584,298.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7449951171875,0.0,0.0,0.0005811896407976,286.7120666503906,294.1499938964844,298.83612060546875,296.02020263671875,299.82110595703125,298.8607177734375,287.8916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012396939564496,3.3895300788344684e-08,0.0012396600795909,-0.0875410661101341,0.0,0.0,0.0,-0.0216160416603088,60.0,19.194499969482425,0.0,-1.0478197509655729e-07,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715240,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7445068359375,0.0,0.0,0.000116349561722,298.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.74365234375,0.0,0.0,0.0001225217129103,298.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7449951171875,0.0,0.0,9.049415530171244e-05,298.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7443542480469,0.0,0.0,0.0001225216983584,298.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7449951171875,0.0,0.0,0.0005811896407976,286.7120666503906,294.1499938964844,298.83612060546875,296.02020263671875,299.82110595703125,298.8607177734375,287.8916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012396939564496,3.3895300788344684e-08,0.0012396600795909,-0.0875410661101341,0.0,0.0,0.0,-0.0216160416603088,60.0,19.194499969482425,0.0,-1.0478197509655729e-07,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
