time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17715300,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.747314453125,0.0,0.0,0.0001164484201581,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7464904785156,0.0,0.0,0.0001226258173119,298.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.747802734375,0.0,0.0,9.057104762177914e-05,298.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7471618652344,0.0,0.0,0.00012262580276,298.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.747802734375,0.0,0.0,0.0005816834745928,286.7164306640625,294.1499938964844,298.8202514648437,296.0072937011719,299.81011962890625,298.8435363769531,287.8990173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012407441390678,3.401849468787077e-08,0.0012407100293785,-0.0878602713346481,0.0,0.0,0.0,-0.0216770973056554,60.0,19.15637588500977,0.0,-1.0496010105498507e-07,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715360,298.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7502136230469,0.0,0.0,0.0001165333378594,298.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7493591308594,0.0,0.0,0.000122715238831,298.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7507019042969,0.0,0.0,9.063709148904309e-05,298.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7500305175781,0.0,0.0,0.000122715224279,298.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.75067138671875,0.0,0.0,0.0005821076338179,286.7208557128906,294.1499938964844,298.8049621582031,295.9950256347656,299.79901123046875,298.82763671875,287.9064025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416479876264,3.412431581750752e-08,0.0012416138779371,-0.0881344303488731,0.0,0.0,0.0,-0.0217295512557029,60.0,19.11968231201172,0.0,-1.0511322301454129e-07,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715420,298.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.75604248046875,0.0,0.0,0.0001166958390967,298.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7552185058594,0.0,0.0,0.000122886369354,298.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.75653076171875,0.0,0.0,9.076348214875908e-05,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7558898925781,0.0,0.0,0.0001228863548021,298.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7565002441406,0.0,0.0,0.000582919397857,286.7297668457031,294.1499938964844,298.77618408203125,295.9725952148437,299.7767944335937,298.7969055175781,287.9211120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433829251676,3.4326831155340194e-08,0.0012433485826477,-0.0886590555310249,0.0,0.0,0.0,-0.0218299627304077,60.0,19.04804992675781,0.0,-1.0540657058299985e-07,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715480,298.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.75604248046875,0.0,0.0,0.0001166958390967,298.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7552185058594,0.0,0.0,0.000122886369354,298.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.75653076171875,0.0,0.0,9.076348214875908e-05,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7558898925781,0.0,0.0,0.0001228863548021,298.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7565002441406,0.0,0.0,0.000582919397857,286.7297668457031,294.1499938964844,298.77618408203125,295.9725952148437,299.7767944335937,298.7969055175781,287.9211120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433829251676,3.4326831155340194e-08,0.0012433485826477,-0.0886590555310249,0.0,0.0,0.0,-0.0218299627304077,60.0,19.04804992675781,0.0,-1.0540657058299985e-07,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715540,298.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7621459960937,0.0,0.0,0.0001168252929346,298.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7613220214844,0.0,0.0,0.000123022677144,298.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7626037597656,0.0,0.0,9.086416685022414e-05,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.761962890625,0.0,0.0,0.0001230226625921,298.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7625732421875,0.0,0.0,0.0005835660267621,286.7388916015625,294.1499938964844,298.75,295.9530639648437,299.7544250488281,298.77081298828125,287.93572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012447591871023,3.44881456726398e-08,0.001244724728167,-0.0890768989920616,0.0,0.0,0.0,-0.0219099167734384,60.0,18.984294891357425,0.0,-1.056405309896036e-07,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715600,298.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7621459960937,0.0,0.0,0.0001168252929346,298.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7613220214844,0.0,0.0,0.000123022677144,298.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7626037597656,0.0,0.0,9.086416685022414e-05,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.761962890625,0.0,0.0,0.0001230226625921,298.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7625732421875,0.0,0.0,0.0005835660267621,286.7388916015625,294.1499938964844,298.75,295.9530639648437,299.7544250488281,298.77081298828125,287.93572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012447591871023,3.44881456726398e-08,0.001244724728167,-0.0890768989920616,0.0,0.0,0.0,-0.0219099167734384,60.0,18.984294891357425,0.0,-1.056405309896036e-07,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715660,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7682800292969,0.0,0.0,0.0001169582901638,298.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7674865722656,0.0,0.0,0.0001231627393281,298.8791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.76873779296875,0.0,0.0,9.096760913962498e-05,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.76812744140625,0.0,0.0,0.0001231627247761,298.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76873779296875,0.0,0.0,0.0005842304090037,286.74810791015625,294.1499938964844,298.7276306152344,295.9375915527344,299.7320556640625,298.7460632324219,287.9503479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461765436455,3.465389042389688e-08,0.0012461418518796,-0.0895061641931533,0.0,0.0,0.0,-0.0219920817762613,60.0,18.92326545715332,0.0,-1.0588119181420557e-07,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715720,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7682800292969,0.0,0.0,0.0001169582901638,298.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7674865722656,0.0,0.0,0.0001231627393281,298.8791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.76873779296875,0.0,0.0,9.096760913962498e-05,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.76812744140625,0.0,0.0,0.0001231627247761,298.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76873779296875,0.0,0.0,0.0005842304090037,286.74810791015625,294.1499938964844,298.7276306152344,295.9375915527344,299.7320556640625,298.7460632324219,287.9503479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461765436455,3.465389042389688e-08,0.0012461418518796,-0.0895061641931533,0.0,0.0,0.0,-0.0219920817762613,60.0,18.92326545715332,0.0,-1.0588119181420557e-07,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715780,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7745056152344,0.0,0.0,0.0001171016192529,298.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7737121582031,0.0,0.0,0.0001233136572409,298.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77496337890625,0.0,0.0,9.107908408623187e-05,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7743530273437,0.0,0.0,0.000123313642689,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77496337890625,0.0,0.0,0.0005849463050253,286.75738525390625,294.1499938964844,298.7098693847656,295.9269714355469,299.70977783203125,298.7237854003906,287.96490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477023992687,3.483249599867122e-08,0.0012476675910875,-0.0899686962366104,0.0,0.0,0.0,-0.0220806188881397,60.0,18.870080947875977,0.0,-1.0614082412985226e-07,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715840,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7745056152344,0.0,0.0,0.0001171016192529,298.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7737121582031,0.0,0.0,0.0001233136572409,298.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77496337890625,0.0,0.0,9.107908408623187e-05,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7743530273437,0.0,0.0,0.000123313642689,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77496337890625,0.0,0.0,0.0005849463050253,286.75738525390625,294.1499938964844,298.7098693847656,295.9269714355469,299.70977783203125,298.7237854003906,287.96490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477023992687,3.483249599867122e-08,0.0012476675910875,-0.0899686962366104,0.0,0.0,0.0,-0.0220806188881397,60.0,18.870080947875977,0.0,-1.0614082412985226e-07,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715900,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7777404785156,0.0,0.0,0.0001171868207165,298.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7769775390625,0.0,0.0,0.0001234033843502,298.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7781982421875,0.0,0.0,9.114535350818188e-05,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.777587890625,0.0,0.0,0.0001234033697983,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7781677246094,0.0,0.0,0.0005853719776496,286.7621459960937,294.1499938964844,298.70263671875,295.9233703613281,299.69879150390625,298.7164306640625,287.9721374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012486110208556,3.4938683057816895e-08,0.001248576096259,-0.0902436524629592,0.0,0.0,0.0,-0.0221332609653472,60.0,18.853656768798828,0.0,-1.0629533875317065e-07,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715960,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.78094482421875,0.0,0.0,0.0001172695847344,298.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7801818847656,0.0,0.0,0.0001234905503224,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7814025878906,0.0,0.0,9.120973118115216e-05,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7807922363281,0.0,0.0,0.0001234905357705,298.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7813720703125,0.0,0.0,0.0005857853684574,286.7668762207031,294.1499938964844,298.6964111328125,295.9208984375,299.6877746582031,298.70831298828125,287.9793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012494939146563,3.5041821888626146e-08,0.0012494588736444,-0.0905107036232948,0.0,0.0,0.0,-0.0221843980252742,60.0,18.835289001464844,0.0,-1.0644552617122829e-07,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716020,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7874755859375,0.0,0.0,0.0001174473873106,298.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7867126464844,0.0,0.0,0.0001236777752637,298.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.78790283203125,0.0,0.0,9.134801803156734e-05,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7873229980469,0.0,0.0,0.0001236777607118,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.78790283203125,0.0,0.0,0.0005866735591553,286.7763977050781,294.1499938964844,298.6869506835937,295.9190673828125,299.6658935546875,298.6953125,287.9938049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513863621279,3.5263397535345575e-08,0.0012513510882854,-0.0910843461751937,0.0,0.0,0.0,-0.0222942288964986,60.0,18.807979583740234,0.0,-1.0676852468805009e-07,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716080,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7874755859375,0.0,0.0,0.0001174473873106,298.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7867126464844,0.0,0.0,0.0001236777752637,298.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.78790283203125,0.0,0.0,9.134801803156734e-05,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7873229980469,0.0,0.0,0.0001236777607118,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.78790283203125,0.0,0.0,0.0005866735591553,286.7763977050781,294.1499938964844,298.6869506835937,295.9190673828125,299.6658935546875,298.6953125,287.9938049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513863621279,3.5263397535345575e-08,0.0012513510882854,-0.0910843461751937,0.0,0.0,0.0,-0.0222942288964986,60.0,18.807979583740234,0.0,-1.0676852468805009e-07,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716140,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7942199707031,0.0,0.0,0.0001176448204205,298.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.79345703125,0.0,0.0,0.0001238856930285,298.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7946472167969,0.0,0.0,9.150157711701468e-05,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7940673828125,0.0,0.0,0.0001238856784766,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.79461669921875,0.0,0.0,0.0005876597715541,286.7861633300781,294.1499938964844,298.6810913085937,295.9211730957031,299.64459228515625,298.6884155273437,288.0081787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534904526546,3.550945137931194e-08,0.0012534549459815,-0.0917212516069412,0.0,0.0,0.0,-0.0224162079393863,60.0,18.79947280883789,0.0,-1.0712778220067777e-07,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716200,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7942199707031,0.0,0.0,0.0001176448204205,298.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.79345703125,0.0,0.0,0.0001238856930285,298.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7946472167969,0.0,0.0,9.150157711701468e-05,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7940673828125,0.0,0.0,0.0001238856784766,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.79461669921875,0.0,0.0,0.0005876597715541,286.7861633300781,294.1499938964844,298.6810913085937,295.9211730957031,299.64459228515625,298.6884155273437,288.0081787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534904526546,3.550945137931194e-08,0.0012534549459815,-0.0917212516069412,0.0,0.0,0.0,-0.0224162079393863,60.0,18.79947280883789,0.0,-1.0712778220067777e-07,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716260,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8009948730469,0.0,0.0,0.0001178446837002,298.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8002624511719,0.0,0.0,0.0001240961573785,298.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8014221191406,0.0,0.0,9.16570279514417e-05,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.80084228515625,0.0,0.0,0.0001240961428266,298.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8013916015625,0.0,0.0,0.0005886581493541,286.79595947265625,294.1499938964844,298.6785583496094,295.9269104003906,299.6233825683594,298.68212890625,288.02252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556191068142,3.5758525029905286e-08,0.0012555832508951,-0.092365875840187,0.0,0.0,0.0,-0.0225396770983934,60.0,18.79355812072754,0.0,-1.0749206325044725e-07,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716320,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8009948730469,0.0,0.0,0.0001178446837002,298.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8002624511719,0.0,0.0,0.0001240961573785,298.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8014221191406,0.0,0.0,9.16570279514417e-05,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.80084228515625,0.0,0.0,0.0001240961428266,298.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8013916015625,0.0,0.0,0.0005886581493541,286.79595947265625,294.1499938964844,298.6785583496094,295.9269104003906,299.6233825683594,298.68212890625,288.02252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556191068142,3.5758525029905286e-08,0.0012555832508951,-0.092365875840187,0.0,0.0,0.0,-0.0225396770983934,60.0,18.79355812072754,0.0,-1.0749206325044725e-07,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716380,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.807861328125,0.0,0.0,0.0001180582185043,298.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8071594238281,0.0,0.0,0.0001243210135726,298.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80828857421875,0.0,0.0,9.182310895994306e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8077392578125,0.0,0.0,0.0001243209990207,298.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.80828857421875,0.0,0.0,0.0005897248047403,286.80584716796875,294.1499938964844,298.67901611328125,295.9360046386719,299.6025390625,298.679931640625,288.03680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578947935253,3.6024637495302165e-08,0.0012578588211908,-0.0930544659495353,0.0,0.0,0.0,-0.0226716008037328,60.0,18.79890251159668,0.0,-1.0788194515498617e-07,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716440,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.807861328125,0.0,0.0,0.0001180582185043,298.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8071594238281,0.0,0.0,0.0001243210135726,298.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80828857421875,0.0,0.0,9.182310895994306e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8077392578125,0.0,0.0,0.0001243209990207,298.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.80828857421875,0.0,0.0,0.0005897248047403,286.80584716796875,294.1499938964844,298.67901611328125,295.9360046386719,299.6025390625,298.679931640625,288.03680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578947935253,3.6024637495302165e-08,0.0012578588211908,-0.0930544659495353,0.0,0.0,0.0,-0.0226716008037328,60.0,18.79890251159668,0.0,-1.0788194515498617e-07,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716500,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8113708496094,0.0,0.0,0.0001181668631033,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8106384277344,0.0,0.0,0.0001244354207301,298.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.811767578125,0.0,0.0,9.190761193167418e-05,298.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.81121826171875,0.0,0.0,0.0001244354061782,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.811767578125,0.0,0.0,0.0005902675329707,286.81085205078125,294.1499938964844,298.68023681640625,295.94171142578125,299.59228515625,298.6800537109375,288.0439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590524274855,3.616004207174228e-08,0.0012590162223204,-0.0934047847986221,0.0,0.0,0.0,-0.0227387230843305,60.0,18.80596160888672,0.0,-1.0808059158762265e-07,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716560,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8148803710937,0.0,0.0,0.0001182767082354,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8141784667969,0.0,0.0,0.0001245510939043,298.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8153076171875,0.0,0.0,9.199304622597992e-05,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.81475830078125,0.0,0.0,0.0001245510793523,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8152770996094,0.0,0.0,0.0005908161983825,286.8158874511719,294.1499938964844,298.6820983886719,295.9481506347656,299.5821228027344,298.6809997558594,288.0510559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602227507159,3.6296931682500144e-08,0.0012601864291355,-0.0937589183449745,0.0,0.0,0.0,-0.0228065848350524,60.0,18.81563949584961,0.0,-1.0828161123299652e-07,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716620,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.822021484375,0.0,0.0,0.0001184984357678,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8213195800781,0.0,0.0,0.0001247845793841,298.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.82244873046875,0.0,0.0,9.21655009733513e-05,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8218994140625,0.0,0.0,0.0001247845648322,298.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8224182128906,0.0,0.0,0.0005919237737543,286.8260192871094,294.1499938964844,298.6875,295.9630126953125,299.5622863769531,298.68487548828125,288.0652770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625850504264,3.657326175243725e-08,0.0012625484960153,-0.0944736748933792,0.0,0.0,0.0,-0.0229435693472623,60.0,18.84201431274414,0.0,-1.08687956412723e-07,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716680,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.822021484375,0.0,0.0,0.0001184984357678,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8213195800781,0.0,0.0,0.0001247845793841,298.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.82244873046875,0.0,0.0,9.21655009733513e-05,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8218994140625,0.0,0.0,0.0001247845648322,298.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8224182128906,0.0,0.0,0.0005919237737543,286.8260192871094,294.1499938964844,298.6875,295.9630126953125,299.5622863769531,298.68487548828125,288.0652770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625850504264,3.657326175243725e-08,0.0012625484960153,-0.0944736748933792,0.0,0.0,0.0,-0.0229435693472623,60.0,18.84201431274414,0.0,-1.08687956412723e-07,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716740,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8293151855469,0.0,0.0,0.0001187206289614,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8286437988281,0.0,0.0,0.000125018559629,298.8689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8297119140625,0.0,0.0,9.233831224264576e-05,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8291931152344,0.0,0.0,0.0001250185450771,298.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8297119140625,0.0,0.0,0.0005930336774326,286.8362731933594,294.1499938964844,298.69488525390625,295.9803466796875,299.54296875,298.69097900390625,288.0794372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264952472411,3.685016736199032e-08,0.001264915568754,-0.0951897874474525,0.0,0.0,0.0,-0.0230808407068252,60.0,18.87628555297852,0.0,-1.0909591452445968e-07,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716800,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8293151855469,0.0,0.0,0.0001187206289614,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8286437988281,0.0,0.0,0.000125018559629,298.8689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8297119140625,0.0,0.0,9.233831224264576e-05,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8291931152344,0.0,0.0,0.0001250185450771,298.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8297119140625,0.0,0.0,0.0005930336774326,286.8362731933594,294.1499938964844,298.69488525390625,295.9803466796875,299.54296875,298.69097900390625,288.0794372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264952472411,3.685016736199032e-08,0.001264915568754,-0.0951897874474525,0.0,0.0,0.0,-0.0230808407068252,60.0,18.87628555297852,0.0,-1.0909591452445968e-07,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716860,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.83673095703125,0.0,0.0,0.0001189406757475,298.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8360595703125,0.0,0.0,0.0001252502843271,298.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8371276855469,0.0,0.0,9.25094573176466e-05,298.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.83660888671875,0.0,0.0,0.0001252502697752,298.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8371276855469,0.0,0.0,0.0005941328709013,286.8466796875,294.1499938964844,298.70391845703125,295.9997863769531,299.52423095703125,298.698974609375,288.0935363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012672969605773,3.712440488357061e-08,0.0012672598240897,-0.0958988443017005,0.0,0.0,0.0,-0.023216787725687,60.0,18.91712951660156,0.0,-1.0950068940474013e-07,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716920,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.83673095703125,0.0,0.0,0.0001189406757475,298.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8360595703125,0.0,0.0,0.0001252502843271,298.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8371276855469,0.0,0.0,9.25094573176466e-05,298.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.83660888671875,0.0,0.0,0.0001252502697752,298.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8371276855469,0.0,0.0,0.0005941328709013,286.8466796875,294.1499938964844,298.70391845703125,295.9997863769531,299.52423095703125,298.698974609375,288.0935363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012672969605773,3.712440488357061e-08,0.0012672598240897,-0.0958988443017005,0.0,0.0,0.0,-0.023216787725687,60.0,18.91712951660156,0.0,-1.0950068940474013e-07,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716980,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8442687988281,0.0,0.0,0.0001191558330901,298.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8436279296875,0.0,0.0,0.0001254768576472,298.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8446655273437,0.0,0.0,9.26768043427728e-05,298.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8441467285156,0.0,0.0,0.0001254768430953,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8446655273437,0.0,0.0,0.0005952076753601,286.857177734375,294.1499938964844,298.7142944335937,296.0210876464844,299.5061340332031,298.70849609375,288.10760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695892946794,3.739254950119175e-08,0.0012695519253611,-0.096592016518116,0.0,0.0,0.0,-0.0233497153967618,60.0,18.963558197021484,0.0,-1.0989718646214897e-07,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717040,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8442687988281,0.0,0.0,0.0001191558330901,298.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8436279296875,0.0,0.0,0.0001254768576472,298.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8446655273437,0.0,0.0,9.26768043427728e-05,298.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8441467285156,0.0,0.0,0.0001254768430953,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8446655273437,0.0,0.0,0.0005952076753601,286.857177734375,294.1499938964844,298.7142944335937,296.0210876464844,299.5061340332031,298.70849609375,288.10760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695892946794,3.739254950119175e-08,0.0012695519253611,-0.096592016518116,0.0,0.0,0.0,-0.0233497153967618,60.0,18.963558197021484,0.0,-1.0989718646214897e-07,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717100,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8481140136719,0.0,0.0,0.0001192610725411,298.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8474426269531,0.0,0.0,0.0001255876704817,298.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8484802246094,0.0,0.0,9.275865886593238e-05,298.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.84796142578125,0.0,0.0,0.0001255876559298,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8484802246094,0.0,0.0,0.0005957333487458,286.8624572753906,294.1499938964844,298.7198486328125,296.0323181152344,299.4972839355469,298.7137451171875,288.1146545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012707104906439,3.752370147935835e-08,0.0012706730049103,-0.0969310104846954,0.0,0.0,0.0,-0.0234147310256958,60.0,18.98853302001953,0.0,-1.1009138489725957e-07,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717160,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8519592285156,0.0,0.0,0.0001193637217511,298.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8512878417969,0.0,0.0,0.000125695762108,298.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.85235595703125,0.0,0.0,9.28384906728752e-05,298.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8518371582031,0.0,0.0,0.0001256957475561,298.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8523254394531,0.0,0.0,0.0005962461000308,286.8677978515625,294.1499938964844,298.72564697265625,296.0438842773437,299.4886169433594,298.71923828125,288.1216735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012718042125925,3.76516275935046e-08,0.0012717664940282,-0.0972616299986839,0.0,0.0,0.0,-0.0234781485050916,60.0,19.01447486877441,0.0,-1.102809719100151e-07,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717220,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8597717285156,0.0,0.0,0.0001195603326777,298.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8591003417969,0.0,0.0,0.0001259028067579,298.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8601379394531,0.0,0.0,9.29914167500101e-05,298.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.859619140625,0.0,0.0,0.000125902792206,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8601379394531,0.0,0.0,0.0005972282378934,286.8785400390625,294.1499938964844,298.7376403808594,296.06793212890625,299.4717712402344,298.7308349609375,288.1356811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012738989898934,3.789666180864516e-08,0.0012738611549139,-0.0978948250412941,0.0,0.0,0.0,-0.0235996190458536,60.0,19.06879234313965,0.0,-1.1064455662790353e-07,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717280,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8597717285156,0.0,0.0,0.0001195603326777,298.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8591003417969,0.0,0.0,0.0001259028067579,298.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8601379394531,0.0,0.0,9.29914167500101e-05,298.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.859619140625,0.0,0.0,0.000125902792206,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8601379394531,0.0,0.0,0.0005972282378934,286.8785400390625,294.1499938964844,298.7376403808594,296.06793212890625,299.4717712402344,298.7308349609375,288.1356811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012738989898934,3.789666180864516e-08,0.0012738611549139,-0.0978948250412941,0.0,0.0,0.0,-0.0235996190458536,60.0,19.06879234313965,0.0,-1.1064455662790353e-07,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717340,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8677062988281,0.0,0.0,0.0001197437304654,298.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8670654296875,0.0,0.0,0.0001260959397768,298.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8680725097656,0.0,0.0,9.313405462307855e-05,298.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8675537109375,0.0,0.0,0.0001260959252249,298.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8680419921875,0.0,0.0,0.0005981443100608,286.8893737792969,294.1499938964844,298.75,296.0929260253906,299.45556640625,298.7429504394531,288.149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001275853253901,3.812522564317079e-08,0.0012758151860907,-0.0984853506088256,0.0,0.0,0.0,-0.0237129256129264,60.0,19.125444412231445,0.0,-1.1098423868816101e-07,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717400,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8677062988281,0.0,0.0,0.0001197437304654,298.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8670654296875,0.0,0.0,0.0001260959397768,298.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8680725097656,0.0,0.0,9.313405462307855e-05,298.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8675537109375,0.0,0.0,0.0001260959252249,298.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8680419921875,0.0,0.0,0.0005981443100608,286.8893737792969,294.1499938964844,298.75,296.0929260253906,299.45556640625,298.7429504394531,288.149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001275853253901,3.812522564317079e-08,0.0012758151860907,-0.0984853506088256,0.0,0.0,0.0,-0.0237129256129264,60.0,19.125444412231445,0.0,-1.1098423868816101e-07,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717460,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.875732421875,0.0,0.0,0.0001199129328597,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8751220703125,0.0,0.0,0.0001262741134269,298.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8760986328125,0.0,0.0,9.326565486844628e-05,298.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8756103515625,0.0,0.0,0.000126274098875,298.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8760986328125,0.0,0.0,0.000598989543505,286.9003295898437,294.1499938964844,298.7623596191406,296.1185302734375,299.4399719238281,298.7552490234375,288.1636047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776561779901,3.8336093410862304e-08,0.0012776178773492,-0.0990300700068473,0.0,0.0,0.0,-0.0238174591213464,60.0,19.18313980102539,0.0,-1.112980925199736e-07,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717520,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.875732421875,0.0,0.0,0.0001199129328597,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8751220703125,0.0,0.0,0.0001262741134269,298.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8760986328125,0.0,0.0,9.326565486844628e-05,298.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8756103515625,0.0,0.0,0.000126274098875,298.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8760986328125,0.0,0.0,0.000598989543505,286.9003295898437,294.1499938964844,298.7623596191406,296.1185302734375,299.4399719238281,298.7552490234375,288.1636047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776561779901,3.8336093410862304e-08,0.0012776178773492,-0.0990300700068473,0.0,0.0,0.0,-0.0238174591213464,60.0,19.18313980102539,0.0,-1.112980925199736e-07,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717580,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8839111328125,0.0,0.0,0.0001200620172312,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.88330078125,0.0,0.0,0.0001264310994883,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.88427734375,0.0,0.0,9.338161180494352e-05,298.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837890625,0.0,0.0,0.0001264310994883,298.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.88427734375,0.0,0.0,0.0005997342523187,286.911376953125,294.1499938964844,298.7743530273437,296.1444396972656,299.42498779296875,298.76739501953125,288.1775207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792444322258,3.852189323083621e-08,0.0012792058987542,-0.0995099619030952,0.0,0.0,0.0,-0.0239095650613307,60.0,19.2405948638916,0.0,-1.1157499102409929e-07,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
