time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17717640,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8839111328125,0.0,0.0,0.0001200620172312,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.88330078125,0.0,0.0,0.0001264310994883,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.88427734375,0.0,0.0,9.338161180494352e-05,298.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837890625,0.0,0.0,0.0001264310994883,298.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.88427734375,0.0,0.0,0.0005997342523187,286.911376953125,294.1499938964844,298.7743530273437,296.1444396972656,299.42498779296875,298.76739501953125,288.1775207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792444322258,3.852189323083621e-08,0.0012792058987542,-0.0995099619030952,0.0,0.0,0.0,-0.0239095650613307,60.0,19.2405948638916,0.0,-1.1157499102409929e-07,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717700,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8880310058594,0.0,0.0,0.000120130709547,298.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8874206542969,0.0,0.0,0.000126503437059,298.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8883972167969,0.0,0.0,9.343503916170448e-05,298.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8879089355469,0.0,0.0,0.000126503422507,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8883972167969,0.0,0.0,0.0006000773864798,286.9169616699219,294.1499938964844,298.7801513671875,296.1574401855469,299.4176940917969,298.7733459472656,288.1844787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799761025235,3.86074994196406e-08,0.0012799375690519,-0.0997310504317283,0.0,0.0,0.0,-0.0239520017057657,60.0,19.269147872924805,0.0,-1.117026897645701e-07,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717760,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8921813964844,0.0,0.0,0.0001201921477331,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8915710449219,0.0,0.0,0.0001265681348741,298.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8925476074219,0.0,0.0,9.348282037535682e-05,298.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8920593261719,0.0,0.0,0.0001265681203221,298.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8925476074219,0.0,0.0,0.0006003842572681,286.92254638671875,294.1499938964844,298.78570556640625,296.1703796386719,299.4105224609375,298.7791442871094,288.1914367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806307058781,3.8684063952132426e-08,0.0012805919395759,-0.0999287739396095,0.0,0.0,0.0,-0.0239899568259716,60.0,19.29709815979004,0.0,-1.118169663527624e-07,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717820,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.90057373046875,0.0,0.0,0.0001202954081236,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8999938964844,0.0,0.0,0.0001266768813366,298.8625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.90093994140625,0.0,0.0,9.35631396714598e-05,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9004821777344,0.0,0.0,0.0001266768667846,298.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9009094238281,0.0,0.0,0.0006009000935591,286.93377685546875,294.1499938964844,298.79608154296875,296.196044921875,299.3966369628906,298.7899780273437,288.2053527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817309470847,3.8812753899719616e-08,0.0012816921807825,-0.1002610847353935,0.0,0.0,0.0,-0.0240537542849779,60.0,19.350736618041992,0.0,-1.120091681627855e-07,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717880,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.90057373046875,0.0,0.0,0.0001202954081236,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8999938964844,0.0,0.0,0.0001266768813366,298.8625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.90093994140625,0.0,0.0,9.35631396714598e-05,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9004821777344,0.0,0.0,0.0001266768667846,298.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9009094238281,0.0,0.0,0.0006009000935591,286.93377685546875,294.1499938964844,298.79608154296875,296.196044921875,299.3966369628906,298.7899780273437,288.2053527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817309470847,3.8812753899719616e-08,0.0012816921807825,-0.1002610847353935,0.0,0.0,0.0,-0.0240537542849779,60.0,19.350736618041992,0.0,-1.120091681627855e-07,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717940,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9090881347656,0.0,0.0,0.0001203729698318,298.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.90850830078125,0.0,0.0,0.0001267585466848,298.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.909423828125,0.0,0.0,9.362345736008136e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9089660644531,0.0,0.0,0.0001267585321329,298.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.909423828125,0.0,0.0,0.0006012875237502,286.94512939453125,294.1499938964844,298.8051147460937,296.2210998535156,299.38330078125,298.7996826171875,288.21923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001282557612285,3.890940547535138e-08,0.0012825187295675,-0.1005106419324874,0.0,0.0,0.0,-0.0241016689687967,60.0,19.40071487426757,0.0,-1.1215362150096553e-07,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718000,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9090881347656,0.0,0.0,0.0001203729698318,298.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.90850830078125,0.0,0.0,0.0001267585466848,298.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.909423828125,0.0,0.0,9.362345736008136e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9089660644531,0.0,0.0,0.0001267585321329,298.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.909423828125,0.0,0.0,0.0006012875237502,286.94512939453125,294.1499938964844,298.8051147460937,296.2210998535156,299.38330078125,298.7996826171875,288.21923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001282557612285,3.890940547535138e-08,0.0012825187295675,-0.1005106419324874,0.0,0.0,0.0,-0.0241016689687967,60.0,19.40071487426757,0.0,-1.1215362150096553e-07,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718060,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9176940917969,0.0,0.0,0.0001204214859171,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9171142578125,0.0,0.0,0.0001268096384592,298.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.91802978515625,0.0,0.0,9.366119775222614e-05,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9175720214844,0.0,0.0,0.0001268096384592,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.91802978515625,0.0,0.0,0.0006015299004502,286.95654296875,294.1499938964844,298.8125,296.2452697753906,299.3703918457031,298.80792236328125,288.2331237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830746127292,3.896986910945088e-08,0.0012830357300117,-0.1006667464971542,0.0,0.0,0.0,-0.0241316426545381,60.0,19.445877075195312,0.0,-1.1224404516951837e-07,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718120,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9176940917969,0.0,0.0,0.0001204214859171,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9171142578125,0.0,0.0,0.0001268096384592,298.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.91802978515625,0.0,0.0,9.366119775222614e-05,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9175720214844,0.0,0.0,0.0001268096384592,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.91802978515625,0.0,0.0,0.0006015299004502,286.95654296875,294.1499938964844,298.8125,296.2452697753906,299.3703918457031,298.80792236328125,288.2331237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830746127292,3.896986910945088e-08,0.0012830357300117,-0.1006667464971542,0.0,0.0,0.0,-0.0241316426545381,60.0,19.445877075195312,0.0,-1.1224404516951837e-07,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718180,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9264221191406,0.0,0.0,0.0001204373184009,298.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.92584228515625,0.0,0.0,0.000126826314954,298.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9267578125,0.0,0.0,9.367350867250934e-05,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9263000488281,0.0,0.0,0.0001268263004021,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9267272949219,0.0,0.0,0.0006016089464537,286.9680480957031,294.1499938964844,298.8179016113281,296.2682189941406,299.35791015625,298.8143615722656,288.2469787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832432985305,3.898958311765456e-08,0.0012832042993977,-0.1007176414132118,0.0,0.0,0.0,-0.024141414090991,60.0,19.484769821166992,0.0,-1.122735326930524e-07,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718240,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9264221191406,0.0,0.0,0.0001204373184009,298.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.92584228515625,0.0,0.0,0.000126826314954,298.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9267578125,0.0,0.0,9.367350867250934e-05,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9263000488281,0.0,0.0,0.0001268263004021,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9267272949219,0.0,0.0,0.0006016089464537,286.9680480957031,294.1499938964844,298.8179016113281,296.2682189941406,299.35791015625,298.8143615722656,288.2469787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832432985305,3.898958311765456e-08,0.0012832042993977,-0.1007176414132118,0.0,0.0,0.0,-0.024141414090991,60.0,19.484769821166992,0.0,-1.122735326930524e-07,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718300,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9307861328125,0.0,0.0,0.0001204343716381,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.93023681640625,0.0,0.0,0.0001268232008442,298.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9311218261719,0.0,0.0,9.367121674586087e-05,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9306945800781,0.0,0.0,0.0001268232008442,298.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9311218261719,0.0,0.0,0.0006015942199155,286.97381591796875,294.1499938964844,298.8197631835937,296.2791442871094,299.351806640625,298.81689453125,288.2539367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832115171477,3.8985906058997e-08,0.0012831725180149,-0.1007081493735313,0.0,0.0,0.0,-0.0241395905613899,60.0,19.50188636779785,0.0,-1.1226802598685029e-07,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718360,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9352111816406,0.0,0.0,0.0001204204891109,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9346618652344,0.0,0.0,0.0001268085907213,298.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.935546875,0.0,0.0,9.366041922476144e-05,298.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9350891113281,0.0,0.0,0.0001268085761694,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9355163574219,0.0,0.0,0.0006015248945914,286.9796142578125,294.1499938964844,298.82098388671875,296.2896728515625,299.3457946777344,298.8188171386719,288.2608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830635532736,3.896859723795387e-08,0.0012830245541408,-0.1006634607911109,0.0,0.0,0.0,-0.0241310112178325,60.0,19.516809463500977,0.0,-1.1224214091498653e-07,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718420,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9441223144531,0.0,0.0,0.0001203619322041,298.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9435729980469,0.0,0.0,0.0001267469342565,298.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9444274902344,0.0,0.0,9.361487173009664e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9440002441406,0.0,0.0,0.0001267469197046,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9444274902344,0.0,0.0,0.0006012324010953,286.99127197265625,294.1499938964844,298.8214416503906,296.3092956542969,299.333984375,298.8205871582031,288.2747497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001282439683564,3.889560673542292e-08,0.0012824008008465,-0.1004750058054924,0.0,0.0,0.0,-0.0240948274731636,60.0,19.539257049560547,0.0,-1.1213299444534641e-07,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718480,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9441223144531,0.0,0.0,0.0001203619322041,298.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9435729980469,0.0,0.0,0.0001267469342565,298.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9444274902344,0.0,0.0,9.361487173009664e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9440002441406,0.0,0.0,0.0001267469197046,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9444274902344,0.0,0.0,0.0006012324010953,286.99127197265625,294.1499938964844,298.8214416503906,296.3092956542969,299.333984375,298.8205871582031,288.2747497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001282439683564,3.889560673542292e-08,0.0012824008008465,-0.1004750058054924,0.0,0.0,0.0,-0.0240948274731636,60.0,19.539257049560547,0.0,-1.1213299444534641e-07,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718540,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9530944824219,0.0,0.0,0.0001202663697768,298.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9525451660156,0.0,0.0,0.0001266462932107,298.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9533996582031,0.0,0.0,9.354054782306775e-05,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9529724121094,0.0,0.0,0.0001266462786588,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9533996582031,0.0,0.0,0.0006007550400681,287.0029602050781,294.1499938964844,298.81890869140625,296.3267822265625,299.3224182128906,298.81964111328125,288.2886047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814219808205,3.8776487798486414e-08,0.0012813832145184,-0.1001674383878707,0.0,0.0,0.0,-0.0240357816219329,60.0,19.55221176147461,0.0,-1.1195498217375645e-07,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718600,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9530944824219,0.0,0.0,0.0001202663697768,298.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9525451660156,0.0,0.0,0.0001266462932107,298.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9533996582031,0.0,0.0,9.354054782306775e-05,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9529724121094,0.0,0.0,0.0001266462786588,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9533996582031,0.0,0.0,0.0006007550400681,287.0029602050781,294.1499938964844,298.81890869140625,296.3267822265625,299.3224182128906,298.81964111328125,288.2886047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814219808205,3.8776487798486414e-08,0.0012813832145184,-0.1001674383878707,0.0,0.0,0.0,-0.0240357816219329,60.0,19.55221176147461,0.0,-1.1195498217375645e-07,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718660,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.962158203125,0.0,0.0,0.0001201259365188,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9616394042969,0.0,0.0,0.0001264984166482,298.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.96246337890625,0.0,0.0,9.343132114736365e-05,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9620666503906,0.0,0.0,0.0001264984020963,298.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.96246337890625,0.0,0.0,0.0006000535795465,287.0147399902344,294.1499938964844,298.81304931640625,296.3418273925781,299.3109741210937,298.8155212402344,288.302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799255782738,3.860145270095927e-08,0.0012798870448023,-0.0997154340147972,0.0,0.0,0.0,-0.023949010297656,60.0,19.55357551574707,0.0,-1.1169366587182597e-07,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718720,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.962158203125,0.0,0.0,0.0001201259365188,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9616394042969,0.0,0.0,0.0001264984166482,298.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.96246337890625,0.0,0.0,9.343132114736365e-05,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9620666503906,0.0,0.0,0.0001264984020963,298.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.96246337890625,0.0,0.0,0.0006000535795465,287.0147399902344,294.1499938964844,298.81304931640625,296.3418273925781,299.3109741210937,298.8155212402344,288.302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799255782738,3.860145270095927e-08,0.0012798870448023,-0.0997154340147972,0.0,0.0,0.0,-0.023949010297656,60.0,19.55357551574707,0.0,-1.1169366587182597e-07,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718780,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9713134765625,0.0,0.0,0.0001199427861138,298.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.97076416015625,0.0,0.0,0.0001263055455638,298.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9716186523437,0.0,0.0,9.328887244919316e-05,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.97119140625,0.0,0.0,0.0001263055310118,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9715881347656,0.0,0.0,0.0005991387297399,287.02655029296875,294.1499938964844,298.8035888671875,296.3541259765625,299.29962158203125,298.80816650390625,288.3163452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00127797445748,3.8373176636241624e-08,0.0012779360404238,-0.0991258546710014,0.0,0.0,0.0,-0.0238358490169048,60.0,19.5432357788086,0.0,-1.1135332300682421e-07,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718840,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9713134765625,0.0,0.0,0.0001199427861138,298.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.97076416015625,0.0,0.0,0.0001263055455638,298.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9716186523437,0.0,0.0,9.328887244919316e-05,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.97119140625,0.0,0.0,0.0001263055310118,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9715881347656,0.0,0.0,0.0005991387297399,287.02655029296875,294.1499938964844,298.8035888671875,296.3541259765625,299.29962158203125,298.80816650390625,288.3163452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00127797445748,3.8373176636241624e-08,0.0012779360404238,-0.0991258546710014,0.0,0.0,0.0,-0.0238358490169048,60.0,19.5432357788086,0.0,-1.1135332300682421e-07,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718900,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.97589111328125,0.0,0.0,0.0001198336467496,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9753723144531,0.0,0.0,0.0001261906145373,298.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9761962890625,0.0,0.0,9.320398385170849e-05,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9757995605469,0.0,0.0,0.0001261905999854,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9761962890625,0.0,0.0,0.0005985935567878,287.032470703125,294.1499938964844,298.79736328125,296.359130859375,299.2939758300781,298.8031311035156,288.32330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012768110027536,3.823714322948035e-08,0.0012767728185281,-0.0987744703888893,0.0,0.0,0.0,-0.0237684119492769,60.0,19.533098220825195,0.0,-1.1115076148371379e-07,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718960,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9804992675781,0.0,0.0,0.0001197110759676,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.97998046875,0.0,0.0,0.0001260615390492,298.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9808044433594,0.0,0.0,9.310864697908984e-05,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9804077148437,0.0,0.0,0.0001260615390492,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9808044433594,0.0,0.0,0.0005979812704026,287.03839111328125,294.1499938964844,298.7901306152344,296.36334228515625,299.2882995605469,298.79705810546875,288.3302307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012755051720887,3.808437654129193e-08,0.0012754669878631,-0.0983798205852508,0.0,0.0,0.0,-0.0236926805227994,60.0,19.519248962402344,0.0,-1.1092349438968085e-07,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719020,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.98980712890625,0.0,0.0,0.0001194248034153,298.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9892883300781,0.0,0.0,0.0001257600815733,298.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9900817871094,0.0,0.0,9.28859954001382e-05,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9896850585937,0.0,0.0,0.0001257600815733,298.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9900817871094,0.0,0.0,0.0005965513410046,287.05029296875,294.1499938964844,298.7723693847656,296.36920166015625,299.2768249511719,298.7816162109375,288.3441162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012724550906568,3.772757750653e-08,0.0012724173720926,-0.0974579006433487,0.0,0.0,0.0,-0.0235158074647188,60.0,19.479352951049805,0.0,-1.103936000390604e-07,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719080,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.98980712890625,0.0,0.0,0.0001194248034153,298.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9892883300781,0.0,0.0,0.0001257600815733,298.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9900817871094,0.0,0.0,9.28859954001382e-05,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9896850585937,0.0,0.0,0.0001257600815733,298.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9900817871094,0.0,0.0,0.0005965513410046,287.05029296875,294.1499938964844,298.7723693847656,296.36920166015625,299.2768249511719,298.7816162109375,288.3441162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012724550906568,3.772757750653e-08,0.0012724173720926,-0.0974579006433487,0.0,0.0,0.0,-0.0235158074647188,60.0,19.479352951049805,0.0,-1.103936000390604e-07,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719140,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9991149902344,0.0,0.0,0.0001190892726299,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9986267089844,0.0,0.0,0.0001254067610716,298.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9994201660156,0.0,0.0,9.262502862839028e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9990234375,0.0,0.0,0.0001254067465197,298.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9994201660156,0.0,0.0,0.0005948752514086,287.06219482421875,294.1499938964844,298.75,296.3713684082031,299.26519775390625,298.7618103027344,288.3580017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012688806746155,3.73093875793984e-08,0.0012688433052971,-0.0963770598173141,0.0,0.0,0.0,-0.02330850251019,60.0,19.423933029174805,0.0,-1.0977414177659747e-07,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719200,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9991149902344,0.0,0.0,0.0001190892726299,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9986267089844,0.0,0.0,0.0001254067610716,298.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9994201660156,0.0,0.0,9.262502862839028e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9990234375,0.0,0.0,0.0001254067465197,298.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9994201660156,0.0,0.0,0.0005948752514086,287.06219482421875,294.1499938964844,298.75,296.3713684082031,299.26519775390625,298.7618103027344,288.3580017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012688806746155,3.73093875793984e-08,0.0012688433052971,-0.0963770598173141,0.0,0.0,0.0,-0.02330850251019,60.0,19.423933029174805,0.0,-1.0977414177659747e-07,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719260,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0085144042969,0.0,0.0,0.0001186946683446,298.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0080261230469,0.0,0.0,0.0001249912165803,298.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0088195800781,0.0,0.0,9.231810690835118e-05,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0084228515625,0.0,0.0,0.0001249912165803,298.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0087890625,0.0,0.0,0.0005929041653871,287.0741271972656,294.1499938964844,298.7201232910156,296.3678283691406,299.2532043457031,298.7358703613281,288.3719177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264676102437,3.6817578319414685e-08,0.0012646393151953,-0.0951055064797401,0.0,0.0,0.0,-0.0230646971613168,60.0,19.348609924316406,0.0,-1.090478605192402e-07,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719320,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0085144042969,0.0,0.0,0.0001186946683446,298.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0080261230469,0.0,0.0,0.0001249912165803,298.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0088195800781,0.0,0.0,9.231810690835118e-05,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0084228515625,0.0,0.0,0.0001249912165803,298.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0087890625,0.0,0.0,0.0005929041653871,287.0741271972656,294.1499938964844,298.7201232910156,296.3678283691406,299.2532043457031,298.7358703613281,288.3719177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264676102437,3.6817578319414685e-08,0.0012646393151953,-0.0951055064797401,0.0,0.0,0.0,-0.0230646971613168,60.0,19.348609924316406,0.0,-1.090478605192402e-07,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719380,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0179443359375,0.0,0.0,0.0001182458654511,298.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0174560546875,0.0,0.0,0.0001245186140295,298.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0182189941406,0.0,0.0,9.196904284181072e-05,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0178527832031,0.0,0.0,0.0001245185994775,298.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0182189941406,0.0,0.0,0.000590662297327,287.0860900878906,294.1499938964844,298.6805725097656,296.35711669921875,299.2406921386719,298.7020263671875,288.38580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598944595083,3.625822486696961e-08,0.0012598581379279,-0.0936587825417518,0.0,0.0,0.0,-0.0227874089032411,60.0,19.251192092895508,0.0,-1.0822474649785364e-07,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719440,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0179443359375,0.0,0.0,0.0001182458654511,298.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0174560546875,0.0,0.0,0.0001245186140295,298.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0182189941406,0.0,0.0,9.196904284181072e-05,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0178527832031,0.0,0.0,0.0001245185994775,298.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0182189941406,0.0,0.0,0.000590662297327,287.0860900878906,294.1499938964844,298.6805725097656,296.35711669921875,299.2406921386719,298.7020263671875,288.38580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598944595083,3.625822486696961e-08,0.0012598581379279,-0.0936587825417518,0.0,0.0,0.0,-0.0227874089032411,60.0,19.251192092895508,0.0,-1.0822474649785364e-07,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719500,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0226745605469,0.0,0.0,0.0001180004474008,298.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0221862792969,0.0,0.0,0.000124260172015,298.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.02294921875,0.0,0.0,9.177815809380264e-05,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225830078125,0.0,0.0,0.0001242601574631,298.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.02294921875,0.0,0.0,0.0005894363275729,287.0920715332031,294.1499938964844,298.6573791503906,296.3492431640625,299.23419189453125,298.6817321777344,288.3927307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012572789564728,3.5952346877365926e-08,0.0012572429841384,-0.0928674191236496,0.0,0.0,0.0,-0.0226357746869325,60.0,19.19324111938477,0.0,-1.077759606005202e-07,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719560,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.02740478515625,0.0,0.0,0.0001177401209133,298.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0269470214844,0.0,0.0,0.000123986028484,298.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0277099609375,0.0,0.0,9.157568274531512e-05,298.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273132324219,0.0,0.0,0.0001239860139321,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0276794433594,0.0,0.0,0.0005881359684281,287.0980529785156,294.1499938964844,298.63201904296875,296.3397521972656,299.2275085449219,298.6592712402344,288.3996887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001254505245015,3.5627902406076835e-08,0.0012544696219265,-0.0920278280973434,0.0,0.0,0.0,-0.0224749371409416,60.0,19.12917709350586,0.0,-1.0730094146538249e-07,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719620,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.03692626953125,0.0,0.0,0.0001171717012766,298.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.03643798828125,0.0,0.0,0.0001233874645549,298.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0372009277344,0.0,0.0,9.113357373280452e-05,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0368347167969,0.0,0.0,0.000123387450003,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0372009277344,0.0,0.0,0.0005852965987287,287.1099853515625,294.1499938964844,298.5751647949219,296.31622314453125,299.21337890625,298.6077880859375,288.41357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012484493199735,3.491948419309665e-08,0.001248414395377,-0.090193934738636,0.0,0.0,0.0,-0.0221237558871507,60.0,18.98211097717285,0.0,-1.0626738600194585e-07,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719680,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.03692626953125,0.0,0.0,0.0001171717012766,298.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.03643798828125,0.0,0.0,0.0001233874645549,298.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0372009277344,0.0,0.0,9.113357373280452e-05,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0368347167969,0.0,0.0,0.000123387450003,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0372009277344,0.0,0.0,0.0005852965987287,287.1099853515625,294.1499938964844,298.5751647949219,296.31622314453125,299.21337890625,298.6077880859375,288.41357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012484493199735,3.491948419309665e-08,0.001248414395377,-0.090193934738636,0.0,0.0,0.0,-0.0221237558871507,60.0,18.98211097717285,0.0,-1.0626738600194585e-07,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719740,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.04644775390625,0.0,0.0,0.0001165499124908,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0459899902344,0.0,0.0,0.0001227326865773,298.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0467224121094,0.0,0.0,9.064996265806258e-05,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0463562011719,0.0,0.0,0.0001227326720254,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0467224121094,0.0,0.0,0.0005821906379424,287.1219482421875,294.1499938964844,298.5107421875,296.2870178222656,299.1983642578125,298.54949951171875,288.42742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012418248225003,3.4144559180049334e-08,0.001241790712811,-0.0881868749856948,0.0,0.0,0.0,-0.0217396058142185,60.0,18.81488037109375,0.0,-1.0514252579696405e-07,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719800,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.04644775390625,0.0,0.0,0.0001165499124908,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0459899902344,0.0,0.0,0.0001227326865773,298.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0467224121094,0.0,0.0,9.064996265806258e-05,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0463562011719,0.0,0.0,0.0001227326720254,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0467224121094,0.0,0.0,0.0005821906379424,287.1219482421875,294.1499938964844,298.5107421875,296.2870178222656,299.1983642578125,298.54949951171875,288.42742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012418248225003,3.4144559180049334e-08,0.001241790712811,-0.0881868749856948,0.0,0.0,0.0,-0.0217396058142185,60.0,18.81488037109375,0.0,-1.0514252579696405e-07,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719860,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0559997558594,0.0,0.0,0.0001158540544565,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0555419921875,0.0,0.0,0.0001219999103341,298.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0562438964844,0.0,0.0,9.010874055093154e-05,298.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.055908203125,0.0,0.0,0.0001219999030581,298.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0562438964844,0.0,0.0,0.0005787147092632,287.13385009765625,294.1499938964844,298.4393615722656,296.25262451171875,299.1821594238281,298.4834899902344,288.4413146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012344104470685,3.3277334665626774e-08,0.0012343771522864,-0.0859395191073417,0.0,0.0,0.0,-0.0213096942752599,60.0,18.62340545654297,0.0,-1.038907626593755e-07,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719920,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0559997558594,0.0,0.0,0.0001158540544565,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0555419921875,0.0,0.0,0.0001219999103341,298.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0562438964844,0.0,0.0,9.010874055093154e-05,298.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.055908203125,0.0,0.0,0.0001219999030581,298.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0562438964844,0.0,0.0,0.0005787147092632,287.13385009765625,294.1499938964844,298.4393615722656,296.25262451171875,299.1821594238281,298.4834899902344,288.4413146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012344104470685,3.3277334665626774e-08,0.0012343771522864,-0.0859395191073417,0.0,0.0,0.0,-0.0213096942752599,60.0,18.62340545654297,0.0,-1.038907626593755e-07,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
