time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17719980,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0655212402344,0.0,0.0,0.0001150781026808,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0650939941406,0.0,0.0,0.0001211827984661,298.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0657958984375,0.0,0.0,8.950522169470787e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0654602050781,0.0,0.0,0.0001211827911902,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0657958984375,0.0,0.0,0.000574838661123,287.145751953125,294.1499938964844,298.3617858886719,296.21356201171875,299.16485595703125,298.4116516113281,288.45513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012261433294042,3.2310307318539344e-08,0.0012261109659448,-0.0834320336580276,0.0,0.0,0.0,-0.0208303108811378,60.0,18.411176681518555,0.0,-1.0250376192288969e-07,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720040,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0655212402344,0.0,0.0,0.0001150781026808,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0650939941406,0.0,0.0,0.0001211827984661,298.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0657958984375,0.0,0.0,8.950522169470787e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0654602050781,0.0,0.0,0.0001211827911902,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0657958984375,0.0,0.0,0.000574838661123,287.145751953125,294.1499938964844,298.3617858886719,296.21356201171875,299.16485595703125,298.4116516113281,288.45513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012261433294042,3.2310307318539344e-08,0.0012261109659448,-0.0834320336580276,0.0,0.0,0.0,-0.0208303108811378,60.0,18.411176681518555,0.0,-1.0250376192288969e-07,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720100,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0703125,0.0,0.0,0.0001146475260611,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0698547363281,0.0,0.0,0.0001207293753395,298.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.070556640625,0.0,0.0,8.917032391764224e-05,298.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0702209472656,0.0,0.0,0.0001207293680636,298.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.070556640625,0.0,0.0,0.0005726878298446,287.15167236328125,294.1499938964844,298.32086181640625,296.1924133300781,299.1557312011719,298.3734741210937,288.4620666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012215544702485,3.1773701891779644e-08,0.0012215226888656,-0.0820399671792984,0.0,0.0,0.0,-0.0205642934888601,60.0,18.295827865600582,0.0,-1.0173813791425348e-07,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720160,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0750732421875,0.0,0.0,0.0001141309912782,298.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0746459960937,0.0,0.0,0.0001201854465762,298.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0753479003906,0.0,0.0,8.87685819179751e-05,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0749816894531,0.0,0.0,0.0001201854393002,298.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0753173828125,0.0,0.0,0.0005701076588593,287.1575927734375,294.1499938964844,298.2786560058594,296.1703186035156,299.146240234375,298.3340148925781,288.4689636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160515179857,3.1129985700317775e-08,0.0012160203186795,-0.0803694128990173,0.0,0.0,0.0,-0.020245186984539,60.0,18.170812606811523,0.0,-1.0082345625050949e-07,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720220,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0845642089844,0.0,0.0,0.0001128016301663,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0841369628906,0.0,0.0,0.0001187855596072,298.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0848388671875,0.0,0.0,8.773463196121156e-05,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0845031738281,0.0,0.0,0.0001187855523312,298.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0848388671875,0.0,0.0,0.000563467212487,287.1693420410156,294.1499938964844,298.1907043457031,296.1233825683594,299.1264038085937,298.2523193359375,288.4827575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012018890120089,2.947332689018367e-08,0.0012018595589324,-0.0760671123862266,0.0,0.0,0.0,-0.019423933699727,60.0,17.887046813964844,0.0,-9.848840676340845e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720280,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0845642089844,0.0,0.0,0.0001128016301663,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0841369628906,0.0,0.0,0.0001187855596072,298.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0848388671875,0.0,0.0,8.773463196121156e-05,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0845031738281,0.0,0.0,0.0001187855523312,298.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0848388671875,0.0,0.0,0.000563467212487,287.1693420410156,294.1499938964844,298.1907043457031,296.1233825683594,299.1264038085937,298.2523193359375,288.4827575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012018890120089,2.947332689018367e-08,0.0012018595589324,-0.0760671123862266,0.0,0.0,0.0,-0.019423933699727,60.0,17.887046813964844,0.0,-9.848840676340845e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720340,298.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.093994140625,0.0,0.0,0.0001110548400902,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.09356689453125,0.0,0.0,0.0001169461029348,298.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0942687988281,0.0,0.0,8.637601422378793e-05,298.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0939025878906,0.0,0.0,0.0001169460956589,298.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.09423828125,0.0,0.0,0.0005547416512854,287.18096923828125,294.1499938964844,298.0985717773437,296.0732421875,299.1053466796875,298.1675109863281,288.4965209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011832783930003,2.7296520599406904e-08,0.001183251151815,-0.0704077556729316,0.0,0.0,0.0,-0.0183448232710361,60.0,17.5478458404541,0.0,-9.54617291881732e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720400,298.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.093994140625,0.0,0.0,0.0001110548400902,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.09356689453125,0.0,0.0,0.0001169461029348,298.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0942687988281,0.0,0.0,8.637601422378793e-05,298.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0939025878906,0.0,0.0,0.0001169460956589,298.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.09423828125,0.0,0.0,0.0005547416512854,287.18096923828125,294.1499938964844,298.0985717773437,296.0732421875,299.1053466796875,298.1675109863281,288.4965209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011832783930003,2.7296520599406904e-08,0.001183251151815,-0.0704077556729316,0.0,0.0,0.0,-0.0183448232710361,60.0,17.5478458404541,0.0,-9.54617291881732e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720460,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1033020019531,0.0,0.0,0.0001090060468413,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1029052734375,0.0,0.0,0.0001147886287071,298.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.10357666015625,0.0,0.0,8.478250674670562e-05,298.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1032409667969,0.0,0.0,0.0001147886214312,298.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1035461425781,0.0,0.0,0.0005445075221359,287.19244384765625,294.1499938964844,298.0030212402344,296.0204772949219,299.0831298828125,298.08074951171875,288.5102233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011614497052505,2.4743444626551536e-08,0.0011614250252023,-0.063761755824089,0.0,0.0,0.0,-0.0170791782438755,60.0,17.159238815307617,0.0,-9.197196959576105e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720520,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1033020019531,0.0,0.0,0.0001090060468413,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1029052734375,0.0,0.0,0.0001147886287071,298.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.10357666015625,0.0,0.0,8.478250674670562e-05,298.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1032409667969,0.0,0.0,0.0001147886214312,298.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1035461425781,0.0,0.0,0.0005445075221359,287.19244384765625,294.1499938964844,298.0030212402344,296.0204772949219,299.0831298828125,298.08074951171875,288.5102233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011614497052505,2.4743444626551536e-08,0.0011614250252023,-0.063761755824089,0.0,0.0,0.0,-0.0170791782438755,60.0,17.159238815307617,0.0,-9.197196959576105e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720580,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11248779296875,0.0,0.0,0.0001068319324986,298.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.112060546875,0.0,0.0,0.0001124991758842,298.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1127319335937,0.0,0.0,8.30915232654661e-05,298.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1123962402344,0.0,0.0,0.0001124991686083,298.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1127319335937,0.0,0.0,0.0005336473695933,287.2037048339844,294.1499938964844,297.9046936035156,295.9655456542969,299.0597839355469,297.9930725097656,288.5238342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011382853845134,2.2034283730931747e-08,0.0011382633820176,-0.0567004047334194,0.0,0.0,0.0,-0.0157361514866352,60.0,16.73902702331543,0.0,-8.833980302824784e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720640,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11248779296875,0.0,0.0,0.0001068319324986,298.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.112060546875,0.0,0.0,0.0001124991758842,298.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1127319335937,0.0,0.0,8.30915232654661e-05,298.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1123962402344,0.0,0.0,0.0001124991686083,298.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1127319335937,0.0,0.0,0.0005336473695933,287.2037048339844,294.1499938964844,297.9046936035156,295.9655456542969,299.0597839355469,297.9930725097656,288.5238342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011382853845134,2.2034283730931747e-08,0.0011382633820176,-0.0567004047334194,0.0,0.0,0.0,-0.0157361514866352,60.0,16.73902702331543,0.0,-8.833980302824784e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720700,298.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1170349121094,0.0,0.0,0.0001057513654814,298.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1166076660156,0.0,0.0,0.0001113612961489,298.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1172790527344,0.0,0.0,8.225108467740938e-05,298.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.116943359375,0.0,0.0,0.000111361288873,298.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.11724853515625,0.0,0.0,0.0005282497149892,287.2092590332031,294.1499938964844,297.8547058105469,295.9374084472656,299.0476989746094,297.9491577148437,288.5306396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001126772374846,2.0687828339305283e-08,0.001126751769334,-0.0531877465546131,0.0,0.0,0.0,-0.0150686651468276,60.0,16.52404022216797,0.0,-8.656179772970064e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720760,298.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1215515136719,0.0,0.0,0.0001047012483468,298.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1211242675781,0.0,0.0,0.0001102554670069,298.842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.12176513671875,0.0,0.0,8.143432933138683e-05,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1214599609375,0.0,0.0,0.0001102554597309,298.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.12176513671875,0.0,0.0,0.000523004157003,287.2147521972656,294.1499938964844,297.80426025390625,295.9089660644531,299.03533935546875,297.9052734375,288.53741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155835818499,1.9379328364266257e-08,0.0011155642569065,-0.0497722513973712,0.0,0.0,0.0,-0.0144199915230274,60.0,16.309417724609375,0.0,-8.4851201620495e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720820,298.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1304626464844,0.0,0.0,0.0001027610924211,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.13006591796875,0.0,0.0,0.0001082123853848,298.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1307067871094,0.0,0.0,7.992531755007803e-05,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.13037109375,0.0,0.0,0.0001082123781088,298.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1307067871094,0.0,0.0,0.0005133126978762,287.22564697265625,294.1499938964844,297.7024841308594,295.8512878417969,299.0099182128906,297.81793212890625,288.5509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949103161692,1.6961845261675993e-08,0.0010948934359475,-0.0434576384723186,0.0,0.0,0.0,-0.0132215451449155,60.0,15.890374183654783,0.0,-8.173568488700766e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720880,298.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1304626464844,0.0,0.0,0.0001027610924211,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.13006591796875,0.0,0.0,0.0001082123853848,298.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1307067871094,0.0,0.0,7.992531755007803e-05,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.13037109375,0.0,0.0,0.0001082123781088,298.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1307067871094,0.0,0.0,0.0005133126978762,287.22564697265625,294.1499938964844,297.7024841308594,295.8512878417969,299.0099182128906,297.81793212890625,288.5509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949103161692,1.6961845261675993e-08,0.0010948934359475,-0.0434576384723186,0.0,0.0,0.0,-0.0132215451449155,60.0,15.890374183654783,0.0,-8.173568488700766e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720940,298.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1393127441406,0.0,0.0,0.0001010849955491,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1388854980469,0.0,0.0,0.0001064473763108,298.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1395263671875,0.0,0.0,7.862168422434479e-05,298.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.13922119140625,0.0,0.0,0.0001064473690348,298.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1395263671875,0.0,0.0,0.0005049402825534,287.23638916015625,294.1499938964844,297.6000061035156,295.7929992675781,298.9835510253906,297.7314147949219,288.5643005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770506924018,1.4873435816298295e-08,0.0010770357912406,-0.03799844160676,0.0,0.0,0.0,-0.0121862320229411,60.0,15.49484157562256,0.0,-7.909110877335479e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721000,298.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1393127441406,0.0,0.0,0.0001010849955491,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1388854980469,0.0,0.0,0.0001064473763108,298.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1395263671875,0.0,0.0,7.862168422434479e-05,298.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.13922119140625,0.0,0.0,0.0001064473690348,298.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1395263671875,0.0,0.0,0.0005049402825534,287.23638916015625,294.1499938964844,297.6000061035156,295.7929992675781,298.9835510253906,297.7314147949219,288.5643005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770506924018,1.4873435816298295e-08,0.0010770357912406,-0.03799844160676,0.0,0.0,0.0,-0.0121862320229411,60.0,15.49484157562256,0.0,-7.909110877335479e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721060,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1480407714844,0.0,0.0,9.97546303551644e-05,298.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.14764404296875,0.0,0.0,0.0001050464416039,298.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1482849121094,0.0,0.0,7.758695574011654e-05,298.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1479797363281,0.0,0.0,0.0001050464343279,298.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1482849121094,0.0,0.0,0.0004982948303222,287.2470397949219,294.1499938964844,297.4975280761719,295.73468017578125,298.9559631347656,297.64532470703125,288.5775756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628747986629,1.3215844418823508e-08,0.0010628615273162,-0.0336630195379257,0.0,0.0,0.0,-0.0113644916564226,60.0,15.138989448547363,0.0,-7.702300308665144e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721120,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1480407714844,0.0,0.0,9.97546303551644e-05,298.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.14764404296875,0.0,0.0,0.0001050464416039,298.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1482849121094,0.0,0.0,7.758695574011654e-05,298.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1479797363281,0.0,0.0,0.0001050464343279,298.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1482849121094,0.0,0.0,0.0004982948303222,287.2470397949219,294.1499938964844,297.4975280761719,295.73468017578125,298.9559631347656,297.64532470703125,288.5775756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628747986629,1.3215844418823508e-08,0.0010628615273162,-0.0336630195379257,0.0,0.0,0.0,-0.0113644916564226,60.0,15.138989448547363,0.0,-7.702300308665144e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721180,298.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1567687988281,0.0,0.0,9.872020018519834e-05,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1563720703125,0.0,0.0,0.0001039571361616,298.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.156982421875,0.0,0.0,7.678240217501298e-05,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1566772460937,0.0,0.0,0.0001039571288856,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.156982421875,0.0,0.0,0.0004931276198476,287.257568359375,294.1499938964844,297.3957214355469,295.6768493652344,298.9273376464844,297.5599365234375,288.5907592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051852479577,1.1926992726785102e-08,0.0010518406052142,-0.0302907321602106,0.0,0.0,0.0,-0.0107255522161722,60.0,14.81941032409668,0.0,-7.543386715269662e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721240,298.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1567687988281,0.0,0.0,9.872020018519834e-05,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1563720703125,0.0,0.0,0.0001039571361616,298.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.156982421875,0.0,0.0,7.678240217501298e-05,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1566772460937,0.0,0.0,0.0001039571288856,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.156982421875,0.0,0.0,0.0004931276198476,287.257568359375,294.1499938964844,297.3957214355469,295.6768493652344,298.9273376464844,297.5599365234375,288.5907592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051852479577,1.1926992726785102e-08,0.0010518406052142,-0.0302907321602106,0.0,0.0,0.0,-0.0107255522161722,60.0,14.81941032409668,0.0,-7.543386715269662e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721300,298.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1611022949219,0.0,0.0,9.829348709899932e-05,298.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16070556640625,0.0,0.0,0.0001035077875712,298.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16131591796875,0.0,0.0,7.6450509368442e-05,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1610107421875,0.0,0.0,0.0001035077802953,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.16131591796875,0.0,0.0,0.0004909961135126,287.2628173828125,294.1499938964844,297.3453063964844,295.64825439453125,298.91265869140625,297.5174560546875,288.5973205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473058791831,1.1395332677466286e-08,0.0010472944704815,-0.028899336233735,0.0,0.0,0.0,-0.0104619860649108,60.0,14.672198295593262,0.0,-7.478315922071489e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721360,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1654357910156,0.0,0.0,9.796020458452404e-05,298.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1650390625,0.0,0.0,0.0001031568244798,298.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1656494140625,0.0,0.0,7.61912961024791e-05,298.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1653747558594,0.0,0.0,0.0001031568172038,298.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1656494140625,0.0,0.0,0.0004893313162028,287.26806640625,294.1499938964844,297.2953186035156,295.6199951171875,298.8975830078125,297.4746398925781,288.6038513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010437527671456,1.0980086173617565e-08,0.0010437418241053,-0.0278124921023845,0.0,0.0,0.0,-0.0102561209350824,60.0,14.537908554077148,0.0,-7.427689041605845e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721420,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1741027832031,0.0,0.0,9.74038484855555e-05,298.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1737365722656,0.0,0.0,0.0001025709498208,298.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1743469238281,0.0,0.0,7.575857307529077e-05,298.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1740417480469,0.0,0.0,0.0001025709498208,298.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.17431640625,0.0,0.0,0.0004865521914325,287.27850341796875,294.1499938964844,297.1969909667969,295.56475830078125,298.8668518066406,297.38922119140625,288.6167907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378251317888,1.0286906437784182e-08,0.0010378148872405,-0.0259979795664548,0.0,0.0,0.0,-0.0099124833941459,60.0,14.287246704101562,0.0,-7.343558650063643e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721480,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1741027832031,0.0,0.0,9.74038484855555e-05,298.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1737365722656,0.0,0.0,0.0001025709498208,298.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1743469238281,0.0,0.0,7.575857307529077e-05,298.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1740417480469,0.0,0.0,0.0001025709498208,298.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.17431640625,0.0,0.0,0.0004865521914325,287.27850341796875,294.1499938964844,297.1969909667969,295.56475830078125,298.8668518066406,297.38922119140625,288.6167907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378251317888,1.0286906437784182e-08,0.0010378148872405,-0.0259979795664548,0.0,0.0,0.0,-0.0099124833941459,60.0,14.287246704101562,0.0,-7.343558650063643e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721540,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.18280029296875,0.0,0.0,9.700911323307082e-05,298.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1824035644531,0.0,0.0,0.0001021552743623,298.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1830139160156,0.0,0.0,7.545154949184507e-05,298.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1827087402344,0.0,0.0,0.0001021552670863,298.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1829833984375,0.0,0.0,0.0004845804069191,287.2889404296875,294.1499938964844,297.1014099121094,295.5115966796875,298.8349304199219,297.3037109375,288.6296081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336189297959,9.795098065978893e-09,0.0010336090344935,-0.0247104372829198,0.0,0.0,0.0,-0.0096686715260148,60.0,14.067852020263672,0.0,-7.284159408982306e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721600,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.18280029296875,0.0,0.0,9.700911323307082e-05,298.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1824035644531,0.0,0.0,0.0001021552743623,298.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1830139160156,0.0,0.0,7.545154949184507e-05,298.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1827087402344,0.0,0.0,0.0001021552670863,298.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1829833984375,0.0,0.0,0.0004845804069191,287.2889404296875,294.1499938964844,297.1014099121094,295.5115966796875,298.8349304199219,297.3037109375,288.6296081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336189297959,9.795098065978893e-09,0.0010336090344935,-0.0247104372829198,0.0,0.0,0.0,-0.0096686715260148,60.0,14.067852020263672,0.0,-7.284159408982306e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721660,298.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.19146728515625,0.0,0.0,9.670870349509642e-05,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.19110107421875,0.0,0.0,0.0001018389375531,298.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1916809082031,0.0,0.0,7.521790394093841e-05,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.19140625,0.0,0.0,0.0001018389302771,298.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1916809082031,0.0,0.0,0.0004830798134207,287.29937744140625,294.1499938964844,297.0093078613281,295.46112060546875,298.8020324707031,297.2187194824219,288.6423034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304177412763,9.420820568095678e-09,0.0010304083116352,-0.0237305052578449,0.0,0.0,0.0,-0.0094831241294741,60.0,13.869319915771484,0.0,-7.239115973334266e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721720,298.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.19146728515625,0.0,0.0,9.670870349509642e-05,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.19110107421875,0.0,0.0,0.0001018389375531,298.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1916809082031,0.0,0.0,7.521790394093841e-05,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.19140625,0.0,0.0,0.0001018389302771,298.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1916809082031,0.0,0.0,0.0004830798134207,287.29937744140625,294.1499938964844,297.0093078613281,295.46112060546875,298.8020324707031,297.2187194824219,288.6423034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304177412763,9.420820568095678e-09,0.0010304083116352,-0.0237305052578449,0.0,0.0,0.0,-0.0094831241294741,60.0,13.869319915771484,0.0,-7.239115973334266e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721780,298.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2001953125,0.0,0.0,9.647566912462936e-05,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1998291015625,0.0,0.0,0.0001015935340547,298.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2004089355469,0.0,0.0,7.503665256081149e-05,298.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2001037597656,0.0,0.0,0.0001015935267787,298.33203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20037841796875,0.0,0.0,0.0004819157475139,287.309814453125,294.1499938964844,296.9213562011719,295.4138488769531,298.7682189941406,297.1348876953125,288.65484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279346024617,9.130479483587806e-09,0.0010279254056513,-0.0229702908545732,0.0,0.0,0.0,-0.0093391882255673,60.0,13.688997268676758,0.0,-7.20427095757259e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721840,298.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2001953125,0.0,0.0,9.647566912462936e-05,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1998291015625,0.0,0.0,0.0001015935340547,298.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2004089355469,0.0,0.0,7.503665256081149e-05,298.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2001037597656,0.0,0.0,0.0001015935267787,298.33203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20037841796875,0.0,0.0,0.0004819157475139,287.309814453125,294.1499938964844,296.9213562011719,295.4138488769531,298.7682189941406,297.1348876953125,288.65484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279346024617,9.130479483587806e-09,0.0010279254056513,-0.0229702908545732,0.0,0.0,0.0,-0.0093391882255673,60.0,13.688997268676758,0.0,-7.20427095757259e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721900,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2045593261719,0.0,0.0,9.638523624744266e-05,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2041931152344,0.0,0.0,0.0001014983063214,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20477294921875,0.0,0.0,7.496631587855518e-05,298.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2044677734375,0.0,0.0,0.0001014982990454,298.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2047424316406,0.0,0.0,0.0004814640269614,287.3150329589844,294.1499938964844,296.879150390625,295.3916015625,298.7509155273437,297.0937194824219,288.6610412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269716149196,9.017810498335166e-09,0.0010269625345245,-0.022675272077322,0.0,0.0,0.0,-0.0092833368107676,60.0,13.606308937072754,0.0,-7.190771356135883e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721960,298.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2089233398437,0.0,0.0,9.630464774090795e-05,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20855712890625,0.0,0.0,0.0001014134395518,298.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2091369628906,0.0,0.0,7.490363350370899e-05,298.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088623046875,0.0,0.0,0.0001014134322758,298.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2091369628906,0.0,0.0,0.0004810614627785,287.3202514648437,294.1499938964844,296.8382263183594,295.370361328125,298.73345947265625,297.0529479980469,288.6672058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026113401167,8.917403704344906e-09,0.0010261045536026,-0.0224123559892177,0.0,0.0,0.0,-0.0092335632070899,60.0,13.526745796203612,0.0,-7.178751815217765e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722020,298.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2176818847656,0.0,0.0,9.618063631933182e-05,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2173156738281,0.0,0.0,0.0001012828506645,298.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2178955078125,0.0,0.0,7.480717613361776e-05,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2176208496094,0.0,0.0,0.0001012828433886,298.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2178955078125,0.0,0.0,0.0004804419877473,287.3307189941406,294.1499938964844,296.7606201171875,295.33123779296875,298.6980285644531,296.9731750488281,288.6794738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247909231111,8.762897962810712e-09,0.001024782191962,-0.0220077764242887,0.0,0.0,0.0,-0.0091569619253277,60.0,13.379225730895996,0.0,-7.160275572459798e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722080,298.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2176818847656,0.0,0.0,9.618063631933182e-05,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2173156738281,0.0,0.0,0.0001012828506645,298.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2178955078125,0.0,0.0,7.480717613361776e-05,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2176208496094,0.0,0.0,0.0001012828433886,298.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2178955078125,0.0,0.0,0.0004804419877473,287.3307189941406,294.1499938964844,296.7606201171875,295.33123779296875,298.6980285644531,296.9731750488281,288.6794738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247909231111,8.762897962810712e-09,0.001024782191962,-0.0220077764242887,0.0,0.0,0.0,-0.0091569619253277,60.0,13.379225730895996,0.0,-7.160275572459798e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722140,298.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2264709472656,0.0,0.0,9.609791595721616e-05,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.22613525390625,0.0,0.0,0.000101195735624,298.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2266845703125,0.0,0.0,7.474284211639315e-05,298.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2264099121094,0.0,0.0,0.000101195735624,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2266845703125,0.0,0.0,0.0004800288006663,287.3411865234375,294.1499938964844,296.68927001953125,295.2969970703125,298.6620178222656,296.896240234375,288.6915588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239091934636,8.659838179880808e-09,0.0010239005787298,-0.0217379033565521,0.0,0.0,0.0,-0.0091058695688843,60.0,13.246919631958008,0.0,-7.147964709020016e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722200,298.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2264709472656,0.0,0.0,9.609791595721616e-05,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.22613525390625,0.0,0.0,0.000101195735624,298.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2266845703125,0.0,0.0,7.474284211639315e-05,298.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2264099121094,0.0,0.0,0.000101195735624,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2266845703125,0.0,0.0,0.0004800288006663,287.3411865234375,294.1499938964844,296.68927001953125,295.2969970703125,298.6620178222656,296.896240234375,288.6915588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239091934636,8.659838179880808e-09,0.0010239005787298,-0.0217379033565521,0.0,0.0,0.0,-0.0091058695688843,60.0,13.246919631958008,0.0,-7.147964709020016e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722260,298.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2353210449219,0.0,0.0,9.60523248068057e-05,298.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2349548339844,0.0,0.0,0.0001011477288557,298.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2355041503906,0.0,0.0,7.470737909898162e-05,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2352600097656,0.0,0.0,0.0001011477288557,298.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2355041503906,0.0,0.0,0.000479801063193,287.3516540527344,294.1499938964844,296.62481689453125,295.2682800292969,298.6254272460937,296.8233337402344,288.7035217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234236251562,8.603043610833083e-09,0.0010234150104224,-0.0215891767293214,0.0,0.0,0.0,-0.0090777147561311,60.0,13.13164520263672,0.0,-7.14118542077813e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
