time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17722320,298.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2353210449219,0.0,0.0,9.60523248068057e-05,298.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2349548339844,0.0,0.0,0.0001011477288557,298.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2355041503906,0.0,0.0,7.470737909898162e-05,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2352600097656,0.0,0.0,0.0001011477288557,298.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2355041503906,0.0,0.0,0.000479801063193,287.3516540527344,294.1499938964844,296.62481689453125,295.2682800292969,298.6254272460937,296.8233337402344,288.7035217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234236251562,8.603043610833083e-09,0.0010234150104224,-0.0215891767293214,0.0,0.0,0.0,-0.0090777147561311,60.0,13.13164520263672,0.0,-7.14118542077813e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722380,298.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2441711425781,0.0,0.0,9.603294893167912e-05,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.24383544921875,0.0,0.0,0.0001011273270705,298.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.244384765625,0.0,0.0,7.469231059076265e-05,298.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2441101074219,0.0,0.0,0.0001011273197946,298.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.244384765625,0.0,0.0,0.0004797042638529,287.3621826171875,294.1499938964844,296.5679626464844,295.2455749511719,298.5885009765625,296.7547912597656,288.71533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232171043753,8.578902921385634e-09,0.0010232084896415,-0.0215259585529565,0.0,0.0,0.0,-0.0090657463297247,60.0,13.031842231750488,0.0,-7.138304169984623e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722440,298.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2441711425781,0.0,0.0,9.603294893167912e-05,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.24383544921875,0.0,0.0,0.0001011273270705,298.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.244384765625,0.0,0.0,7.469231059076265e-05,298.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2441101074219,0.0,0.0,0.0001011273197946,298.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.244384765625,0.0,0.0,0.0004797042638529,287.3621826171875,294.1499938964844,296.5679626464844,295.2455749511719,298.5885009765625,296.7547912597656,288.71533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232171043753,8.578902921385634e-09,0.0010232084896415,-0.0215259585529565,0.0,0.0,0.0,-0.0090657463297247,60.0,13.031842231750488,0.0,-7.138304169984623e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722500,298.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2486267089844,0.0,0.0,9.603270882507786e-05,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.248291015625,0.0,0.0,0.000101127072412,298.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.24884033203125,0.0,0.0,7.469212141586468e-05,298.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2485656738281,0.0,0.0,0.000101127065136,298.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24884033203125,0.0,0.0,0.0004797030705958,287.367431640625,294.1499938964844,296.5426330566406,295.2366943359375,298.5699462890625,296.7229309082031,288.72119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232146596536,8.578607157971874e-09,0.0010232060449197,-0.0215251855552196,0.0,0.0,0.0,-0.0090656001120805,60.0,12.989297866821287,0.0,-7.13826935339057e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722560,298.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2530822753906,0.0,0.0,9.603519720258193e-05,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25274658203125,0.0,0.0,0.0001011296990327,298.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2532958984375,0.0,0.0,7.469405682059005e-05,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2530212402344,0.0,0.0,0.0001011296917567,298.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2532958984375,0.0,0.0,0.0004797155270352,287.3727111816406,294.1499938964844,296.5194396972656,295.22955322265625,298.55133056640625,296.6924133300781,288.7269897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232416680082,8.581711341548726e-09,0.0010232330532744,-0.0215333141386508,0.0,0.0,0.0,-0.0090671414509415,60.0,12.950270652770996,0.0,-7.1386395461559e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722620,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.26202392578125,0.0,0.0,9.6046736871358e-05,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2616882324219,0.0,0.0,0.0001011418498819,298.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2622375488281,0.0,0.0,7.470303535228595e-05,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.261962890625,0.0,0.0,0.000101141842606,298.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2622375488281,0.0,0.0,0.0004797731526196,287.3832702636719,294.1499938964844,296.4798889160156,295.220703125,298.5141296386719,296.6350402832031,288.738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233639040961,8.59609095016367e-09,0.0010233552893623,-0.0215709693729877,0.0,0.0,0.0,-0.0090742660686373,60.0,12.88150119781494,0.0,-7.140355506862761e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722680,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.26202392578125,0.0,0.0,9.6046736871358e-05,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2616882324219,0.0,0.0,0.0001011418498819,298.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2622375488281,0.0,0.0,7.470303535228595e-05,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.261962890625,0.0,0.0,0.000101141842606,298.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2622375488281,0.0,0.0,0.0004797731526196,287.3832702636719,294.1499938964844,296.4798889160156,295.220703125,298.5141296386719,296.6350402832031,288.738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233639040961,8.59609095016367e-09,0.0010233552893623,-0.0215709693729877,0.0,0.0,0.0,-0.0090742660686373,60.0,12.88150119781494,0.0,-7.140355506862761e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722740,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2710266113281,0.0,0.0,9.606686217011884e-05,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.27069091796875,0.0,0.0,0.0001011630374705,298.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2712097167969,0.0,0.0,7.471868593711406e-05,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2709655761719,0.0,0.0,0.0001011630374705,298.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2712097167969,0.0,0.0,0.0004798737063538,287.39385986328125,294.1499938964844,296.45001220703125,295.2196350097656,298.47705078125,296.5851135253906,288.7499389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235784575343,8.621170444200743e-09,0.0010235698428004,-0.0216366443783044,0.0,0.0,0.0,-0.0090866992250084,60.0,12.83045768737793,0.0,-7.143348312865784e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722800,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2710266113281,0.0,0.0,9.606686217011884e-05,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.27069091796875,0.0,0.0,0.0001011630374705,298.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2712097167969,0.0,0.0,7.471868593711406e-05,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2709655761719,0.0,0.0,0.0001011630374705,298.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2712097167969,0.0,0.0,0.0004798737063538,287.39385986328125,294.1499938964844,296.45001220703125,295.2196350097656,298.47705078125,296.5851135253906,288.7499389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235784575343,8.621170444200743e-09,0.0010235698428004,-0.0216366443783044,0.0,0.0,0.0,-0.0090866992250084,60.0,12.83045768737793,0.0,-7.143348312865784e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722860,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.280029296875,0.0,0.0,9.609165863366798e-05,298.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2797241210937,0.0,0.0,0.0001011891508824,298.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2802429199219,0.0,0.0,7.473797450074926e-05,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.27996826171875,0.0,0.0,0.0001011891436064,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2802124023437,0.0,0.0,0.0004799975722562,287.40447998046875,294.1499938964844,296.4277648925781,295.2248229980469,298.4402160644531,296.54248046875,288.7611999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238426038995,8.652064842351592e-09,0.0010238339891657,-0.0217175465077161,0.0,0.0,0.0,-0.0091020157560706,60.0,12.794797897338867,0.0,-7.147036740207113e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722920,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.280029296875,0.0,0.0,9.609165863366798e-05,298.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2797241210937,0.0,0.0,0.0001011891508824,298.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2802429199219,0.0,0.0,7.473797450074926e-05,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.27996826171875,0.0,0.0,0.0001011891436064,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2802124023437,0.0,0.0,0.0004799975722562,287.40447998046875,294.1499938964844,296.4277648925781,295.2248229980469,298.4402160644531,296.54248046875,288.7611999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238426038995,8.652064842351592e-09,0.0010238339891657,-0.0217175465077161,0.0,0.0,0.0,-0.0091020157560706,60.0,12.794797897338867,0.0,-7.147036740207113e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722980,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2890930175781,0.0,0.0,9.613109432393684e-05,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2887878417969,0.0,0.0,0.0001012306747725,298.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.289306640625,0.0,0.0,7.476864266209304e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2890319824219,0.0,0.0,0.0001012306747725,298.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2892761230469,0.0,0.0,0.0004801945469807,287.41510009765625,294.1499938964844,296.410400390625,295.2341613769531,298.4037475585937,296.5065612792969,288.7723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024262746796,8.701199760707823e-09,0.0010242541320621,-0.0218462124466896,0.0,0.0,0.0,-0.0091263735666871,60.0,12.772031784057615,0.0,-7.15290440211902e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723040,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2890930175781,0.0,0.0,9.613109432393684e-05,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2887878417969,0.0,0.0,0.0001012306747725,298.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.289306640625,0.0,0.0,7.476864266209304e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2890319824219,0.0,0.0,0.0001012306747725,298.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2892761230469,0.0,0.0,0.0004801945469807,287.41510009765625,294.1499938964844,296.410400390625,295.2341613769531,298.4037475585937,296.5065612792969,288.7723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024262746796,8.701199760707823e-09,0.0010242541320621,-0.0218462124466896,0.0,0.0,0.0,-0.0091263735666871,60.0,12.772031784057615,0.0,-7.15290440211902e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723100,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.29364013671875,0.0,0.0,9.616284660296516e-05,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2933349609375,0.0,0.0,0.0001012641150737,298.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2938537597656,0.0,0.0,7.47933445381932e-05,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2935791015625,0.0,0.0,0.0001012641077977,298.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2938232421875,0.0,0.0,0.0004803531628567,287.4204406738281,294.1499938964844,296.4034423828125,295.2402648925781,298.3856811523437,296.4915466308594,288.77783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246013989672,8.740765444770204e-09,0.001024592667818,-0.0219498183578252,0.0,0.0,0.0,-0.009145988151431,60.0,12.76644229888916,0.0,-7.157630932397296e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723160,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2982177734375,0.0,0.0,9.619932097848503e-05,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978820800781,0.0,0.0,0.0001013025248539,298.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.29840087890625,0.0,0.0,7.482170622097328e-05,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29815673828125,0.0,0.0,0.000101302517578,298.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29840087890625,0.0,0.0,0.0004805353528354,287.42578125,294.1499938964844,296.3975830078125,295.24725341796875,298.3677062988281,296.4775390625,288.7833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249908082187,8.786207317257322e-09,0.0010249820770695,-0.0220688134431839,0.0,0.0,0.0,-0.0091685205698013,60.0,12.762911796569824,0.0,-7.163061610526712e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723220,298.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.307373046875,0.0,0.0,9.629422129364684e-05,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070373535156,0.0,0.0,0.0001014024601317,298.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075561523437,0.0,0.0,7.489552081096917e-05,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30731201171875,0.0,0.0,0.0001014024528558,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075256347656,0.0,0.0,0.0004810093960259,287.4364929199219,294.1499938964844,296.388916015625,295.2637939453125,298.3320617675781,296.4530029296875,288.7942199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260008275508,8.90444784573674e-09,0.0010259918635711,-0.0223784334957599,0.0,0.0,0.0,-0.0092271314933896,60.0,12.763389587402344,0.0,-7.177201410968338e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723280,298.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.307373046875,0.0,0.0,9.629422129364684e-05,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070373535156,0.0,0.0,0.0001014024601317,298.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075561523437,0.0,0.0,7.489552081096917e-05,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30731201171875,0.0,0.0,0.0001014024528558,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075256347656,0.0,0.0,0.0004810093960259,287.4364929199219,294.1499938964844,296.388916015625,295.2637939453125,298.3320617675781,296.4530029296875,288.7942199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260008275508,8.90444784573674e-09,0.0010259918635711,-0.0223784334957599,0.0,0.0,0.0,-0.0092271314933896,60.0,12.763389587402344,0.0,-7.177201410968338e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723340,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3165588378906,0.0,0.0,9.642258373787628e-05,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3162536621094,0.0,0.0,0.0001015376328723,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3167419433594,0.0,0.0,7.4995361501351e-05,298.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3164978027344,0.0,0.0,0.0001015376328723,298.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.31671142578125,0.0,0.0,0.0004816506116185,287.4472045898437,294.1499938964844,296.3840637207031,295.28338623046875,298.2969055175781,296.4335632324219,288.8050231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273683583363,9.06438568648582e-09,0.0010273592779412,-0.0227972287684679,0.0,0.0,0.0,-0.0093064187094569,60.0,12.775312423706056,0.0,-7.196350537697074e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723400,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3165588378906,0.0,0.0,9.642258373787628e-05,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3162536621094,0.0,0.0,0.0001015376328723,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3167419433594,0.0,0.0,7.4995361501351e-05,298.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3164978027344,0.0,0.0,0.0001015376328723,298.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.31671142578125,0.0,0.0,0.0004816506116185,287.4472045898437,294.1499938964844,296.3840637207031,295.28338623046875,298.2969055175781,296.4335632324219,288.8050231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273683583363,9.06438568648582e-09,0.0010273592779412,-0.0227972287684679,0.0,0.0,0.0,-0.0093064187094569,60.0,12.775312423706056,0.0,-7.196350537697074e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723460,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3258056640625,0.0,0.0,9.6584451966919e-05,298.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32550048828125,0.0,0.0,0.0001017080867313,298.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3259582519531,0.0,0.0,7.512125739594921e-05,298.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32574462890625,0.0,0.0,0.0001017080794554,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3259582519531,0.0,0.0,0.0004824591742362,287.4579772949219,294.1499938964844,296.3826599121094,295.3056945800781,298.2623291015625,296.4190368652344,288.815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290930513292,9.26605725481977e-09,0.0010290837381035,-0.0233252868056297,0.0,0.0,0.0,-0.0094063952565193,60.0,12.79852294921875,0.0,-7.220531728080459e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723520,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3258056640625,0.0,0.0,9.6584451966919e-05,298.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32550048828125,0.0,0.0,0.0001017080867313,298.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3259582519531,0.0,0.0,7.512125739594921e-05,298.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32574462890625,0.0,0.0,0.0001017080794554,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3259582519531,0.0,0.0,0.0004824591742362,287.4579772949219,294.1499938964844,296.3826599121094,295.3056945800781,298.2623291015625,296.4190368652344,288.815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290930513292,9.26605725481977e-09,0.0010290837381035,-0.0233252868056297,0.0,0.0,0.0,-0.0094063952565193,60.0,12.79852294921875,0.0,-7.220531728080459e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723580,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3350830078125,0.0,0.0,9.677525667939336e-05,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.33477783203125,0.0,0.0,0.0001019090195768,298.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33526611328125,0.0,0.0,7.526966510340571e-05,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33502197265625,0.0,0.0,0.0001019090123008,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33526611328125,0.0,0.0,0.0004834122955799,287.46881103515625,294.1499938964844,296.3843688964844,295.3303527832031,298.2283630371094,296.40899658203125,288.8262634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311260120943,9.503793307885644e-09,0.0010311164660379,-0.0239477511495351,0.0,0.0,0.0,-0.0095242504030466,60.0,12.83183479309082,0.0,-7.249089861716129e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723640,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3350830078125,0.0,0.0,9.677525667939336e-05,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.33477783203125,0.0,0.0,0.0001019090195768,298.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33526611328125,0.0,0.0,7.526966510340571e-05,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33502197265625,0.0,0.0,0.0001019090123008,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33526611328125,0.0,0.0,0.0004834122955799,287.46881103515625,294.1499938964844,296.3843688964844,295.3303527832031,298.2283630371094,296.40899658203125,288.8262634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311260120943,9.503793307885644e-09,0.0010311164660379,-0.0239477511495351,0.0,0.0,0.0,-0.0095242504030466,60.0,12.83183479309082,0.0,-7.249089861716129e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723700,298.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397521972656,0.0,0.0,9.688264253782108e-05,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3394470214844,0.0,0.0,0.0001020220952341,298.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3399353027344,0.0,0.0,7.535317854490131e-05,298.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3396911621094,0.0,0.0,0.0001020220879581,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3399353027344,0.0,0.0,0.0004839486791752,287.4742431640625,294.1499938964844,296.3862609863281,295.3434753417969,298.2117004394531,296.4060363769531,288.8315124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322701418772,9.637581399601912e-09,0.0010322604794055,-0.0242980364710092,0.0,0.0,0.0,-0.0095905745401978,60.0,12.852987289428713,0.0,-7.265185786309304e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723760,298.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34442138671875,0.0,0.0,9.698973008198664e-05,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3441467285156,0.0,0.0,0.0001021348580252,298.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446044921875,0.0,0.0,7.543647370766848e-05,298.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443603515625,0.0,0.0,0.0001021348580252,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446044921875,0.0,0.0,0.000484483607579,287.4796447753906,294.1499938964844,296.3887939453125,295.3570251464844,298.1949768066406,296.4028625488281,288.8367614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334110120311,9.771006226344524e-09,0.0010334012331441,-0.0246473625302314,0.0,0.0,0.0,-0.0096567180007696,60.0,12.87366008758545,0.0,-7.281256131363989e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723820,298.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35382080078125,0.0,0.0,9.722305549075828e-05,298.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.353515625,0.0,0.0,0.0001023805671138,298.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539733886719,0.0,0.0,7.561795064248145e-05,298.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.353759765625,0.0,0.0,0.0001023805671138,298.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539733886719,0.0,0.0,0.0004856491577811,287.49053955078125,294.1499938964844,296.39556884765625,295.3853454589844,298.1619873046875,296.3994445800781,288.8471984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358970612287,1.0061721233967091e-08,0.001035887049511,-0.0254084672778844,0.0,0.0,0.0,-0.0098008383065462,60.0,12.921744346618652,0.0,-7.316332073514786e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723880,298.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35382080078125,0.0,0.0,9.722305549075828e-05,298.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.353515625,0.0,0.0,0.0001023805671138,298.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539733886719,0.0,0.0,7.561795064248145e-05,298.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.353759765625,0.0,0.0,0.0001023805671138,298.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539733886719,0.0,0.0,0.0004856491577811,287.49053955078125,294.1499938964844,296.39556884765625,295.3853454589844,298.1619873046875,296.3994445800781,288.8471984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358970612287,1.0061721233967091e-08,0.001035887049511,-0.0254084672778844,0.0,0.0,0.0,-0.0098008383065462,60.0,12.921744346618652,0.0,-7.316332073514786e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723940,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3632507324219,0.0,0.0,9.746938303578644e-05,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629455566406,0.0,0.0,0.0001026399622787,298.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634033203125,0.0,0.0,7.580953388242051e-05,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3631896972656,0.0,0.0,0.0001026399550028,298.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634033203125,0.0,0.0,0.0004868796095252,287.50146484375,294.1499938964844,296.4043884277344,295.4149475097656,298.12969970703125,296.3999328613281,288.8575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385216446593,1.0368626846002373e-08,0.0010385112836956,-0.0262119136750698,0.0,0.0,0.0,-0.0099529838189482,60.0,12.977545738220217,0.0,-7.353452957659101e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724000,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3632507324219,0.0,0.0,9.746938303578644e-05,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629455566406,0.0,0.0,0.0001026399622787,298.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634033203125,0.0,0.0,7.580953388242051e-05,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3631896972656,0.0,0.0,0.0001026399550028,298.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634033203125,0.0,0.0,0.0004868796095252,287.50146484375,294.1499938964844,296.4043884277344,295.4149475097656,298.12969970703125,296.3999328613281,288.8575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385216446593,1.0368626846002373e-08,0.0010385112836956,-0.0262119136750698,0.0,0.0,0.0,-0.0099529838189482,60.0,12.977545738220217,0.0,-7.353452957659101e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724060,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37274169921875,0.0,0.0,9.77235467871651e-05,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724365234375,0.0,0.0,0.0001029076011036,298.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3728942871094,0.0,0.0,7.600721437484026e-05,298.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3726806640625,0.0,0.0,0.0001029076011036,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3728942871094,0.0,0.0,0.0004881491768173,287.5124206542969,294.1499938964844,296.41485595703125,295.44549560546875,298.0980834960937,296.40386962890625,288.8677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412296978756,1.0685294427048577e-08,0.001041218987666,-0.0270408596843481,0.0,0.0,0.0,-0.0101099694147706,60.0,13.039048194885254,0.0,-7.39185210818505e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724120,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37274169921875,0.0,0.0,9.77235467871651e-05,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724365234375,0.0,0.0,0.0001029076011036,298.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3728942871094,0.0,0.0,7.600721437484026e-05,298.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3726806640625,0.0,0.0,0.0001029076011036,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3728942871094,0.0,0.0,0.0004881491768173,287.5124206542969,294.1499938964844,296.41485595703125,295.44549560546875,298.0980834960937,296.40386962890625,288.8677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412296978756,1.0685294427048577e-08,0.001041218987666,-0.0270408596843481,0.0,0.0,0.0,-0.0101099694147706,60.0,13.039048194885254,0.0,-7.39185210818505e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724180,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,9.79804462986067e-05,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819885253906,0.0,0.0,0.0001031781357596,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824462890625,0.0,0.0,7.620702672284096e-05,298.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822326660156,0.0,0.0,0.0001031781284837,298.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824462890625,0.0,0.0,0.0004894324811175,287.5234375,294.1499938964844,296.4266052246094,295.4765930175781,298.0672302246094,296.41064453125,288.87799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439669713377,1.1005382383189044e-08,0.0010439560282975,-0.0278787054121494,0.0,0.0,0.0,-0.0102686500176787,60.0,13.104681015014648,0.0,-7.430768533822629e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724240,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,9.79804462986067e-05,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819885253906,0.0,0.0,0.0001031781357596,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824462890625,0.0,0.0,7.620702672284096e-05,298.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822326660156,0.0,0.0,0.0001031781284837,298.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824462890625,0.0,0.0,0.0004894324811175,287.5234375,294.1499938964844,296.4266052246094,295.4765930175781,298.0672302246094,296.41064453125,288.87799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439669713377,1.1005382383189044e-08,0.0010439560282975,-0.0278787054121494,0.0,0.0,0.0,-0.0102686500176787,60.0,13.104681015014648,0.0,-7.430768533822629e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724300,298.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3870849609375,0.0,0.0,9.810851770453156e-05,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868103027344,0.0,0.0,0.000103312995634,298.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872375488281,0.0,0.0,7.630663458257914e-05,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.38702392578125,0.0,0.0,0.000103312995634,298.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872375488281,0.0,0.0,0.0004900721833109,287.5289611816406,294.1499938964844,296.432861328125,295.4922180175781,298.0520935058594,296.4149780273437,288.8830871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453315917402,1.116494718900185e-08,0.0010453204158693,-0.0282963514328002,0.0,0.0,0.0,-0.0103477528318762,60.0,13.138662338256836,0.0,-7.450206140902085e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724360,298.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3918762207031,0.0,0.0,9.823569416766986e-05,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3916015625,0.0,0.0,0.0001034469241858,298.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3920593261719,0.0,0.0,7.640555850230157e-05,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.391845703125,0.0,0.0,0.0001034469169098,298.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3920593261719,0.0,0.0,0.0004907074617221,287.5345153808594,294.1499938964844,296.4393005371094,295.50787353515625,298.0371398925781,296.4197692871094,288.8881225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466866660863,1.1323407100860553e-08,0.0010466753738,-0.0287110917270183,0.0,0.0,0.0,-0.0104263080283999,60.0,13.17314338684082,0.0,-7.469535034942967e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724420,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40155029296875,0.0,0.0,9.848509216681124e-05,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012756347656,0.0,0.0,0.0001037095571518,298.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017028808594,0.0,0.0,7.65995355322957e-05,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4014892578125,0.0,0.0,0.0001037095498759,298.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017028808594,0.0,0.0,0.0004919532802887,287.5456237792969,294.1499938964844,296.4525451660156,295.5390319824219,298.0077819824219,296.4305725097656,288.898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493440786376,1.1634146979133677e-08,0.0010493324371054,-0.0295243579894304,0.0,0.0,0.0,-0.0105803553014993,60.0,13.242916107177734,0.0,-7.5075107019984e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724480,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40155029296875,0.0,0.0,9.848509216681124e-05,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012756347656,0.0,0.0,0.0001037095571518,298.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017028808594,0.0,0.0,7.65995355322957e-05,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4014892578125,0.0,0.0,0.0001037095498759,298.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017028808594,0.0,0.0,0.0004919532802887,287.5456237792969,294.1499938964844,296.4525451660156,295.5390319824219,298.0077819824219,296.4305725097656,288.898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493440786376,1.1634146979133677e-08,0.0010493324371054,-0.0295243579894304,0.0,0.0,0.0,-0.0105803553014993,60.0,13.242916107177734,0.0,-7.5075107019984e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724540,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4112548828125,0.0,0.0,9.872603550320493e-05,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4109802246094,0.0,0.0,0.0001039632770698,298.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41143798828125,0.0,0.0,7.6786927820649e-05,298.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4112243652344,0.0,0.0,0.0001039632697938,298.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114074707031,0.0,0.0,0.0004931568400934,287.5567626953125,294.1499938964844,296.4660339355469,295.5696716308594,297.9792175292969,296.442626953125,288.908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519112693145,1.1934347732278638e-08,0.0010518993949517,-0.0303099825978279,0.0,0.0,0.0,-0.0107291778549551,60.0,13.312929153442385,0.0,-7.544289104544077e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724600,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4112548828125,0.0,0.0,9.872603550320493e-05,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4109802246094,0.0,0.0,0.0001039632770698,298.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41143798828125,0.0,0.0,7.6786927820649e-05,298.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4112243652344,0.0,0.0,0.0001039632697938,298.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114074707031,0.0,0.0,0.0004931568400934,287.5567626953125,294.1499938964844,296.4660339355469,295.5696716308594,297.9792175292969,296.442626953125,288.908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519112693145,1.1934347732278638e-08,0.0010518993949517,-0.0303099825978279,0.0,0.0,0.0,-0.0107291778549551,60.0,13.312929153442385,0.0,-7.544289104544077e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
