time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17724660,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4210510253906,0.0,0.0,9.89553882391192e-05,298.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4207763671875,0.0,0.0,0.0001042047952068,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42120361328125,0.0,0.0,7.696531974943355e-05,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4209899902344,0.0,0.0,0.0001042047952068,298.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42120361328125,0.0,0.0,0.0004943025414831,287.5679626464844,294.1499938964844,296.4793701171875,295.5993957519531,297.95135498046875,296.45538330078125,288.9181823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543550597503,1.2220112033389796e-08,0.0010543428361415,-0.0310577787458896,0.0,0.0,0.0,-0.0108708431944251,60.0,13.38194179534912,0.0,-7.57938281026327e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724720,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4210510253906,0.0,0.0,9.89553882391192e-05,298.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4207763671875,0.0,0.0,0.0001042047952068,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42120361328125,0.0,0.0,7.696531974943355e-05,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4209899902344,0.0,0.0,0.0001042047952068,298.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42120361328125,0.0,0.0,0.0004943025414831,287.5679626464844,294.1499938964844,296.4793701171875,295.5993957519531,297.95135498046875,296.45538330078125,288.9181823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543550597503,1.2220112033389796e-08,0.0010543428361415,-0.0310577787458896,0.0,0.0,0.0,-0.0108708431944251,60.0,13.38194179534912,0.0,-7.57938281026327e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724780,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4265441894531,0.0,0.0,9.907762432703748e-05,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,0.000104333521449,298.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,7.706039468757808e-05,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,0.000104333514173,298.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,0.0004949131398461,287.5742492675781,294.1499938964844,296.4866638183594,295.61553955078125,297.9361877441406,296.46270751953125,288.9237365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556572815403,1.2372416868799974e-08,0.0010556448251008,-0.0314563103020191,0.0,0.0,0.0,-0.0109463445842266,60.0,13.419614791870115,0.0,-7.598120532747998e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724840,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43084716796875,0.0,0.0,9.91719789453782e-05,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306030273437,0.0,0.0,0.0001044328746502,298.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310302734375,0.0,0.0,7.713377272011712e-05,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4308166503906,0.0,0.0,0.0001044328673742,298.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4309997558594,0.0,0.0,0.0004953844472765,287.5791931152344,294.1499938964844,296.4922180175781,295.6278991699219,297.9242858886719,296.4684143066406,288.9281005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566628770902,1.2489972611717805e-08,0.0010566503042355,-0.0317639075219631,0.0,0.0,0.0,-0.0110046239569783,60.0,13.4489164352417,0.0,-7.612598551531846e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724900,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.435791015625,0.0,0.0,9.927179053192958e-05,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.435546875,0.0,0.0,0.0001045379831339,298.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359436035156,0.0,0.0,7.721140718786046e-05,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4357604980469,0.0,0.0,0.0001045379758579,298.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359436035156,0.0,0.0,0.0004958829958923,287.5848388671875,294.1499938964844,296.4983215332031,295.6415710449219,297.9111022949219,296.4748229980469,288.9330444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577260982245,1.2614332689508956e-08,0.0010577134089544,-0.0320893004536628,0.0,0.0,0.0,-0.0110662737861275,60.0,13.480701446533203,0.0,-7.627929221598606e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724960,298.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44073486328125,0.0,0.0,9.936749847838656e-05,298.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44049072265625,0.0,0.0,0.0001046387696987,298.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408874511719,0.0,0.0,7.728584751021117e-05,298.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4407043457031,0.0,0.0,0.0001046387624228,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408874511719,0.0,0.0,0.000496361113619,287.5904846191406,294.1499938964844,296.5041809082031,295.65478515625,297.8980407714844,296.48114013671875,288.93798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587457800284,1.2733585741386833e-08,0.001058732974343,-0.0324013195931911,0.0,0.0,0.0,-0.0111253913491964,60.0,13.511775016784668,0.0,-7.642645272198936e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725020,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4506530761719,0.0,0.0,9.954623965313658e-05,298.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4504089355469,0.0,0.0,0.0001048269914463,298.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508056640625,0.0,0.0,7.742486923234537e-05,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4506225585937,0.0,0.0,0.0001048269841703,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508056640625,0.0,0.0,0.0004972539609298,287.6017761230469,294.1499938964844,296.51495361328125,295.6797180175781,297.87237548828125,296.49322509765625,288.9478454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606521973386,1.295629203923454e-08,0.0010606392752379,-0.0329839885234832,0.0,0.0,0.0,-0.0112358061596751,60.0,13.570672988891602,0.0,-7.670165302897659e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725080,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4506530761719,0.0,0.0,9.954623965313658e-05,298.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4504089355469,0.0,0.0,0.0001048269914463,298.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508056640625,0.0,0.0,7.742486923234537e-05,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4506225585937,0.0,0.0,0.0001048269841703,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508056640625,0.0,0.0,0.0004972539609298,287.6017761230469,294.1499938964844,296.51495361328125,295.6797180175781,297.87237548828125,296.49322509765625,288.9478454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606521973386,1.295629203923454e-08,0.0010606392752379,-0.0329839885234832,0.0,0.0,0.0,-0.0112358061596751,60.0,13.570672988891602,0.0,-7.670165302897659e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725140,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46063232421875,0.0,0.0,9.970227984013036e-05,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4603576660156,0.0,0.0,0.000104991311673,298.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4607849121094,0.0,0.0,7.754623220534995e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4605712890625,0.0,0.0,0.0001049913043971,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46075439453125,0.0,0.0,0.0004980334197171,287.6131286621094,294.1499938964844,296.5241394042969,295.7022705078125,297.84735107421875,296.50421142578125,288.95770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623150737956,1.3150715183485318e-08,0.0010623019188642,-0.0334926396608352,0.0,0.0,0.0,-0.0113321905955672,60.0,13.623372077941896,0.0,-7.694230674815118e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725200,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46063232421875,0.0,0.0,9.970227984013036e-05,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4603576660156,0.0,0.0,0.000104991311673,298.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4607849121094,0.0,0.0,7.754623220534995e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4605712890625,0.0,0.0,0.0001049913043971,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46075439453125,0.0,0.0,0.0004980334197171,287.6131286621094,294.1499938964844,296.5241394042969,295.7022705078125,297.84735107421875,296.50421142578125,288.95770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623150737956,1.3150715183485318e-08,0.0010623019188642,-0.0334926396608352,0.0,0.0,0.0,-0.0113321905955672,60.0,13.623372077941896,0.0,-7.694230674815118e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725260,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4706420898437,0.0,0.0,9.983450581785291e-05,298.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4703674316406,0.0,0.0,0.0001051305516739,298.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.47076416015625,0.0,0.0,7.764907786622643e-05,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4705810546875,0.0,0.0,0.0001051305443979,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.47076416015625,0.0,0.0,0.0004986939020454,287.6244812011719,294.1499938964844,296.5313720703125,295.7221374511719,297.82293701171875,296.5135803222656,288.967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637242812663,1.3315465174912332e-08,0.0010637110099196,-0.0339236333966255,0.0,0.0,0.0,-0.0114138657227158,60.0,13.668623924255373,0.0,-7.714652383583599e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725320,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4706420898437,0.0,0.0,9.983450581785291e-05,298.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4703674316406,0.0,0.0,0.0001051305516739,298.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.47076416015625,0.0,0.0,7.764907786622643e-05,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4705810546875,0.0,0.0,0.0001051305443979,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.47076416015625,0.0,0.0,0.0004986939020454,287.6244812011719,294.1499938964844,296.5313720703125,295.7221374511719,297.82293701171875,296.5135803222656,288.967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637242812663,1.3315465174912332e-08,0.0010637110099196,-0.0339236333966255,0.0,0.0,0.0,-0.0114138657227158,60.0,13.668623924255373,0.0,-7.714652383583599e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725380,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806823730469,0.0,0.0,9.994352149078622e-05,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,0.0001052453444572,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808044433594,0.0,0.0,7.773386460030451e-05,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,0.0001052453444572,298.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808044433594,0.0,0.0,0.0004992384347133,287.6358642578125,294.1499938964844,296.53631591796875,295.73895263671875,297.7991027832031,296.5209045410156,288.97735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648862225934,1.3451294300637072e-08,0.0010648728348314,-0.0342789590358734,0.0,0.0,0.0,-0.0114812040701508,60.0,13.7055025100708,0.0,-7.731510009989506e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725440,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806823730469,0.0,0.0,9.994352149078622e-05,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,0.0001052453444572,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808044433594,0.0,0.0,7.773386460030451e-05,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,0.0001052453444572,298.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808044433594,0.0,0.0,0.0004992384347133,287.6358642578125,294.1499938964844,296.53631591796875,295.73895263671875,297.7991027832031,296.5209045410156,288.97735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648862225934,1.3451294300637072e-08,0.0010648728348314,-0.0342789590358734,0.0,0.0,0.0,-0.0114812040701508,60.0,13.7055025100708,0.0,-7.731510009989506e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725500,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4856872558594,0.0,0.0,9.999812027672306e-05,298.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4854431152344,0.0,0.0,0.0001053028390742,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48583984375,0.0,0.0,7.777632708894089e-05,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.48565673828125,0.0,0.0,0.0001053028390742,298.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48583984375,0.0,0.0,0.0004995111958123,287.6415405273437,294.1499938964844,296.5378112792969,295.7460632324219,297.7872314453125,296.524658203125,288.98223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654689976945,1.3519325214872424e-08,0.0010654554935172,-0.0344569198787212,0.0,0.0,0.0,-0.0115149347111582,60.0,13.724287033081056,0.0,-7.739959784203165e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725560,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.49072265625,0.0,0.0,0.0001000377087621,298.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.490478515625,0.0,0.0,0.0001053445375873,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4908752441406,0.0,0.0,7.780712621752173e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4906921386719,0.0,0.0,0.0001053445303114,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4908752441406,0.0,0.0,0.0004997089854441,287.6472473144531,294.1499938964844,296.5386047363281,295.7522888183594,297.7755126953125,296.5273132324219,288.9871520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658871615305,1.3568652867945733e-08,0.0010658735409379,-0.0345859564840793,0.0,0.0,0.0,-0.0115393698215484,60.0,13.73805046081543,0.0,-7.746089636384569e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725620,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5008239746094,0.0,0.0,0.0001001004857243,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5005798339844,0.0,0.0,0.0001054106323863,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009765625,0.0,0.0,7.785594061715528e-05,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.50079345703125,0.0,0.0,0.0001054106323863,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009765625,0.0,0.0,0.0005000224919058,287.6586608886719,294.1499938964844,296.5378723144531,295.7618408203125,297.7524719238281,296.5299987792969,288.9969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665582958608,1.3646864971406105e-08,0.0010665445588529,-0.0347905457019805,0.0,0.0,0.0,-0.0115781538188457,60.0,13.756330490112305,0.0,-7.75581412426618e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725680,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5008239746094,0.0,0.0,0.0001001004857243,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5005798339844,0.0,0.0,0.0001054106323863,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009765625,0.0,0.0,7.785594061715528e-05,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.50079345703125,0.0,0.0,0.0001054106323863,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009765625,0.0,0.0,0.0005000224919058,287.6586608886719,294.1499938964844,296.5378723144531,295.7618408203125,297.7524719238281,296.5299987792969,288.9969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665582958608,1.3646864971406105e-08,0.0010665445588529,-0.0347905457019805,0.0,0.0,0.0,-0.0115781538188457,60.0,13.756330490112305,0.0,-7.75581412426618e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725740,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5109558105469,0.0,0.0,0.0001001455093501,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107116699219,0.0,0.0,0.0001054580498021,298.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111083984375,0.0,0.0,7.789096707710996e-05,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5108947753906,0.0,0.0,0.0001054580425261,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5110778808594,0.0,0.0,0.0005002474063076,287.6700744628906,294.1499938964844,296.53375244140625,295.7672119140625,297.7297668457031,296.529541015625,289.0067749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670386254787,1.370296942582172e-08,0.001067025004886,-0.0349372997879982,0.0,0.0,0.0,-0.0116059705615043,60.0,13.763961791992188,0.0,-7.762793075016816e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725800,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5109558105469,0.0,0.0,0.0001001455093501,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107116699219,0.0,0.0,0.0001054580498021,298.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111083984375,0.0,0.0,7.789096707710996e-05,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5108947753906,0.0,0.0,0.0001054580425261,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5110778808594,0.0,0.0,0.0005002474063076,287.6700744628906,294.1499938964844,296.53375244140625,295.7672119140625,297.7297668457031,296.529541015625,289.0067749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670386254787,1.370296942582172e-08,0.001067025004886,-0.0349372997879982,0.0,0.0,0.0,-0.0116059705615043,60.0,13.763961791992188,0.0,-7.762793075016816e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725860,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5211181640625,0.0,0.0,0.0001001751807052,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5208740234375,0.0,0.0,0.00010548930004,298.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.521240234375,0.0,0.0,7.791404641466215e-05,298.5,303.1499938964844,285.1499938964844,0.0,-0.0,287.52105712890625,0.0,0.0,0.0001054892927641,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.521240234375,0.0,0.0,0.0005003956612199,287.6814880371094,294.1499938964844,296.5259094238281,295.7680358886719,297.7073059082031,296.5262451171875,289.0165710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673550423234,1.3739941628898578e-08,0.0010673413053154,-0.0350340083241462,0.0,0.0,0.0,-0.0116242999210953,60.0,13.762197494506836,0.0,-7.767393839230864e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725920,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5211181640625,0.0,0.0,0.0001001751807052,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5208740234375,0.0,0.0,0.00010548930004,298.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.521240234375,0.0,0.0,7.791404641466215e-05,298.5,303.1499938964844,285.1499938964844,0.0,-0.0,287.52105712890625,0.0,0.0,0.0001054892927641,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.521240234375,0.0,0.0,0.0005003956612199,287.6814880371094,294.1499938964844,296.5259094238281,295.7680358886719,297.7073059082031,296.5262451171875,289.0165710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673550423234,1.3739941628898578e-08,0.0010673413053154,-0.0350340083241462,0.0,0.0,0.0,-0.0116242999210953,60.0,13.762197494506836,0.0,-7.767393839230864e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725980,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5276184082031,0.0,0.0,0.0001001891068881,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5273742675781,0.0,0.0,0.0001055039610946,298.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5277404785156,0.0,0.0,7.792487303959206e-05,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5275573730469,0.0,0.0,0.0001055039610946,298.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5277404785156,0.0,0.0,0.0005004652193747,287.6888122558594,294.1499938964844,296.5187683105469,295.7660217285156,297.6929931640625,296.5235290527344,289.0228271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675035882741,1.3757294858862682e-08,0.0010674898512661,-0.0350793972611427,0.0,0.0,0.0,-0.0116329034790396,60.0,13.759020805358888,0.0,-7.769553889147573e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726040,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5312805175781,0.0,0.0,0.0001001889177132,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5310363769531,0.0,0.0,0.0001055037573678,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5314025878906,0.0,0.0,7.792472752043977e-05,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5312194824219,0.0,0.0,0.0001055037573678,298.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5314025878906,0.0,0.0,0.0005004642880521,287.69293212890625,294.1499938964844,296.51397705078125,295.76397705078125,297.6849975585937,296.5196838378906,289.0263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675011435523,1.37570568270462e-08,0.001067487290129,-0.0350787788629531,0.0,0.0,0.0,-0.0116327833384275,60.0,13.74965763092041,0.0,-7.769524046352674e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726100,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5363464355469,0.0,0.0,0.0001001929776975,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5361328125,0.0,0.0,0.0001055080356309,298.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5364990234375,0.0,0.0,7.792788528604433e-05,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53631591796875,0.0,0.0,0.0001055080283549,298.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5364990234375,0.0,0.0,0.0005004845443181,287.6986389160156,294.1499938964844,296.50634765625,295.7599792480469,297.6738586425781,296.51611328125,289.03125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675430530682,1.3762112338611132e-08,0.0010675293160602,-0.0350920036435127,0.0,0.0,0.0,-0.0116352830082178,60.0,13.742419242858888,0.0,-7.770153587216555e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726160,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5414428710937,0.0,0.0,0.0001001908822217,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5412292480469,0.0,0.0,0.0001055058310157,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5415954589844,0.0,0.0,7.792625547153875e-05,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5414123535156,0.0,0.0,0.0001055058310157,298.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5415954589844,0.0,0.0,0.0005004740669392,287.704345703125,294.1499938964844,296.4975891113281,295.754638671875,297.6627502441406,296.5109558105469,289.0361633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675195371732,1.3759506423127732e-08,0.0010675058001652,-0.0350851863622665,0.0,0.0,0.0,-0.0116339847445487,60.0,13.729586601257324,0.0,-7.769829579729048e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726220,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5516662597656,0.0,0.0,0.0001001802884275,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5514221191406,0.0,0.0,0.0001054946769727,298.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5517883300781,0.0,0.0,7.79180190875195e-05,298.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5516052246094,0.0,0.0,0.0001054946769727,298.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5517883300781,0.0,0.0,0.0005004211561754,287.7157897949219,294.1499938964844,296.47637939453125,295.7396545410156,297.6405029296875,296.4966735839844,289.04595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674087097868,1.3746310756346249e-08,0.0010673948563635,-0.0350506715476512,0.0,0.0,0.0,-0.011627453379333,60.0,13.692255020141602,0.0,-7.768186804923971e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726280,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5516662597656,0.0,0.0,0.0001001802884275,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5514221191406,0.0,0.0,0.0001054946769727,298.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5517883300781,0.0,0.0,7.79180190875195e-05,298.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5516052246094,0.0,0.0,0.0001054946769727,298.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5517883300781,0.0,0.0,0.0005004211561754,287.7157897949219,294.1499938964844,296.47637939453125,295.7396545410156,297.6405029296875,296.4966735839844,289.04595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674087097868,1.3746310756346249e-08,0.0010673948563635,-0.0350506715476512,0.0,0.0,0.0,-0.011627453379333,60.0,13.692255020141602,0.0,-7.768186804923971e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726340,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5618591308594,0.0,0.0,0.0001001589625957,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5616455078125,0.0,0.0,0.0001054722160915,298.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5619812011719,0.0,0.0,7.790142990415916e-05,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56182861328125,0.0,0.0,0.0001054722160915,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5619812011719,0.0,0.0,0.0005003146361559,287.72723388671875,294.1499938964844,296.45001220703125,295.7186889648437,297.6181945800781,296.4783935546875,289.05572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671807685866,1.371973734620724e-08,0.0010671670315787,-0.0349811613559722,0.0,0.0,0.0,-0.0116142760962247,60.0,13.643791198730469,0.0,-7.764879939031746e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726400,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5618591308594,0.0,0.0,0.0001001589625957,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5616455078125,0.0,0.0,0.0001054722160915,298.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5619812011719,0.0,0.0,7.790142990415916e-05,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56182861328125,0.0,0.0,0.0001054722160915,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5619812011719,0.0,0.0,0.0005003146361559,287.72723388671875,294.1499938964844,296.45001220703125,295.7186889648437,297.6181945800781,296.4783935546875,289.05572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671807685866,1.371973734620724e-08,0.0010671670315787,-0.0349811613559722,0.0,0.0,0.0,-0.0116142760962247,60.0,13.643791198730469,0.0,-7.764879939031746e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726460,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.57208251953125,0.0,0.0,0.0001001479540718,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5718688964844,0.0,0.0,0.0001054606254911,298.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5722351074219,0.0,0.0,7.789286610204726e-05,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5720520019531,0.0,0.0,0.0001054606254911,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5722045898437,0.0,0.0,0.0005002596299163,287.7386474609375,294.1499938964844,296.41998291015625,295.69158935546875,297.5957946777344,296.4559631347656,289.0655212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670637711882,1.3706022983228653e-08,0.0010670501505956,-0.0349452868103981,0.0,0.0,0.0,-0.0116074793040752,60.0,13.582586288452148,0.0,-7.763173215380449e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726520,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.57208251953125,0.0,0.0,0.0001001479540718,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5718688964844,0.0,0.0,0.0001054606254911,298.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5722351074219,0.0,0.0,7.789286610204726e-05,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5720520019531,0.0,0.0,0.0001054606254911,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5722045898437,0.0,0.0,0.0005002596299163,287.7386474609375,294.1499938964844,296.41998291015625,295.69158935546875,297.5957946777344,296.4559631347656,289.0655212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670637711882,1.3706022983228653e-08,0.0010670501505956,-0.0349452868103981,0.0,0.0,0.0,-0.0116074793040752,60.0,13.582586288452148,0.0,-7.763173215380449e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726580,298.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.58233642578125,0.0,0.0,0.0001001653945422,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5821228027344,0.0,0.0,0.0001054789900081,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5824584960937,0.0,0.0,7.79064284870401e-05,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5823059082031,0.0,0.0,0.0001054789900081,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5824584960937,0.0,0.0,0.0005003467667847,287.7500915527344,294.1499938964844,296.38818359375,295.6588439941406,297.5731506347656,296.4297790527344,289.0753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672489879652,1.3727754044623453e-08,0.0010672353673726,-0.0350021310150623,0.0,0.0,0.0,-0.011618249118328,60.0,13.509629249572754,0.0,-7.765877541032752e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726640,298.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.58233642578125,0.0,0.0,0.0001001653945422,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5821228027344,0.0,0.0,0.0001054789900081,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5824584960937,0.0,0.0,7.79064284870401e-05,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5823059082031,0.0,0.0,0.0001054789900081,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5824584960937,0.0,0.0,0.0005003467667847,287.7500915527344,294.1499938964844,296.38818359375,295.6588439941406,297.5731506347656,296.4297790527344,289.0753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672489879652,1.3727754044623453e-08,0.0010672353673726,-0.0350021310150623,0.0,0.0,0.0,-0.011618249118328,60.0,13.509629249572754,0.0,-7.765877541032752e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726700,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5874938964844,0.0,0.0,0.0001001929485937,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5872802734375,0.0,0.0,0.000105508006527,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5876159667969,0.0,0.0,7.792786345817149e-05,298.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5874328613281,0.0,0.0,0.000105508006527,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5876159667969,0.0,0.0,0.0005004844279028,287.7558288574219,294.1499938964844,296.37164306640625,295.6404724121094,297.5616455078125,296.4146728515625,289.0802307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675417724996,1.3762086581436961e-08,0.0010675279190763,-0.0350919365882873,0.0,0.0,0.0,-0.0116352653130888,60.0,13.466787338256836,0.0,-7.770150745045613e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726760,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5926208496094,0.0,0.0,0.0001002096178126,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5924072265625,0.0,0.0,0.0001055255634128,298.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5927429199219,0.0,0.0,7.794082921463996e-05,298.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.59259033203125,0.0,0.0,0.0001055255561368,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5927429199219,0.0,0.0,0.0005005676648579,287.7615661621094,294.1499938964844,296.354736328125,295.620849609375,297.5502319335937,296.4007873535156,289.0851135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677194222807,1.3782854857424809e-08,0.0010677056852728,-0.0351462587714195,0.0,0.0,0.0,-0.0116455610841512,60.0,13.427380561828612,0.0,-7.772736410061044e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726820,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6029357910156,0.0,0.0,0.0001002840217552,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60272216796875,0.0,0.0,0.0001056039036484,298.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6030578613281,0.0,0.0,7.799869490554556e-05,298.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6028747558594,0.0,0.0,0.0001056039036484,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6030578613281,0.0,0.0,0.0005009393207728,287.77301025390625,294.1499938964844,296.3197631835937,295.5780334472656,297.5270690917969,296.3694763183594,289.0948791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685119777917,1.387555492726733e-08,0.0010684981243684,-0.0353887304663658,0.0,0.0,0.0,-0.0116915153339505,60.0,13.336931228637695,0.0,-7.78428201897441e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726880,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6029357910156,0.0,0.0,0.0001002840217552,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60272216796875,0.0,0.0,0.0001056039036484,298.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6030578613281,0.0,0.0,7.799869490554556e-05,298.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6028747558594,0.0,0.0,0.0001056039036484,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6030578613281,0.0,0.0,0.0005009393207728,287.77301025390625,294.1499938964844,296.3197631835937,295.5780334472656,297.5270690917969,296.3694763183594,289.0948791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685119777917,1.387555492726733e-08,0.0010684981243684,-0.0353887304663658,0.0,0.0,0.0,-0.0116915153339505,60.0,13.336931228637695,0.0,-7.78428201897441e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726940,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6132507324219,0.0,0.0,0.0001003830038825,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.613037109375,0.0,0.0,0.0001057081462931,298.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6133728027344,0.0,0.0,7.807568181306124e-05,298.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6132202148437,0.0,0.0,0.0001057081390172,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6133728027344,0.0,0.0,0.0005014337948523,287.78448486328125,294.1499938964844,296.283447265625,295.5308532714844,297.5036315917969,296.336181640625,289.10467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695661185309,1.3998890047162147e-08,0.0010695521486923,-0.0357113257050514,0.0,0.0,0.0,-0.0117526547983288,60.0,13.23958683013916,0.0,-7.799656742690787e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
