time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17727000,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6132507324219,0.0,0.0,0.0001003830038825,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.613037109375,0.0,0.0,0.0001057081462931,298.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6133728027344,0.0,0.0,7.807568181306124e-05,298.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6132202148437,0.0,0.0,0.0001057081390172,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6133728027344,0.0,0.0,0.0005014337948523,287.78448486328125,294.1499938964844,296.283447265625,295.5308532714844,297.5036315917969,296.336181640625,289.10467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695661185309,1.3998890047162147e-08,0.0010695521486923,-0.0357113257050514,0.0,0.0,0.0,-0.0117526547983288,60.0,13.23958683013916,0.0,-7.799656742690787e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727060,298.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6236267089844,0.0,0.0,0.0001005059602903,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6234130859375,0.0,0.0,0.0001058376219589,298.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6237487792969,0.0,0.0,7.817130972398445e-05,298.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6235656738281,0.0,0.0,0.0001058376146829,298.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.62371826171875,0.0,0.0,0.0005020479438826,287.79595947265625,294.1499938964844,296.2459411621094,295.47967529296875,297.4798583984375,296.3008728027344,289.1144104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708761401474,1.4152085725527286e-08,0.0010708620538935,-0.0361120030283927,0.0,0.0,0.0,-0.0118286004289984,60.0,13.135403633117676,0.0,-7.818775316081884e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727120,298.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6236267089844,0.0,0.0,0.0001005059602903,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6234130859375,0.0,0.0,0.0001058376219589,298.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6237487792969,0.0,0.0,7.817130972398445e-05,298.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6235656738281,0.0,0.0,0.0001058376146829,298.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.62371826171875,0.0,0.0,0.0005020479438826,287.79595947265625,294.1499938964844,296.2459411621094,295.47967529296875,297.4798583984375,296.3008728027344,289.1144104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708761401474,1.4152085725527286e-08,0.0010708620538935,-0.0361120030283927,0.0,0.0,0.0,-0.0118286004289984,60.0,13.135403633117676,0.0,-7.818775316081884e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727180,298.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6310729980469,0.0,0.0,0.000100602992461,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6308898925781,0.0,0.0,0.0001059397982317,298.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6311950683594,0.0,0.0,7.824678323231637e-05,298.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.63104248046875,0.0,0.0,0.0001059397982317,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6311950683594,0.0,0.0,0.000502532639075,287.80426025390625,294.1499938964844,296.2182312011719,295.44061279296875,297.4626159667969,296.2748413085937,289.1214294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719099082052,1.4272985460195288e-08,0.0010718955891206,-0.0364282056689262,0.0,0.0,0.0,-0.0118885347619652,60.0,13.058115005493164,0.0,-7.833880033558671e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727240,298.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6340026855469,0.0,0.0,0.0001006508391583,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6337890625,0.0,0.0,0.0001059901842381,298.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6341247558594,0.0,0.0,7.828399975551292e-05,298.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63397216796875,0.0,0.0,0.0001059901842381,298.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6341247558594,0.0,0.0,0.0005027716979384,287.8074645996094,294.1499938964844,296.20733642578125,295.4249572753906,297.4557189941406,296.2640380859375,289.1241760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724198073148,1.4332606212974497e-08,0.0010724054882302,-0.0365841314196586,0.0,0.0,0.0,-0.0119180912151932,60.0,13.025585174560549,0.0,-7.841333626856797e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727300,298.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6391906738281,0.0,0.0,0.0001007250757538,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6390075683594,0.0,0.0,0.0001060683571267,298.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6393127441406,0.0,0.0,7.834173447918147e-05,298.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.63916015625,0.0,0.0,0.0001060683571267,298.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6393127441406,0.0,0.0,0.0005031424807384,287.813232421875,294.1499938964844,296.18768310546875,295.3964233398437,297.44366455078125,296.2455139160156,289.1290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732116643339,1.4425100225423648e-08,0.001073197228834,-0.0368260256946086,0.0,0.0,0.0,-0.0119639486074447,60.0,12.970257759094238,0.0,-7.852904815308649e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727360,298.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6444091796875,0.0,0.0,0.0001008160979836,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64422607421875,0.0,0.0,0.0001061642105923,298.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.64453125,0.0,0.0,7.841252954676747e-05,298.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6443786621094,0.0,0.0,0.0001061642033164,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64453125,0.0,0.0,0.0005035971989855,287.8190002441406,294.1499938964844,296.16778564453125,295.3671264648437,297.43133544921875,296.2259826660156,289.1338806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741812875494,1.4538514392370416e-08,0.0010741667356342,-0.0371226221323013,0.0,0.0,0.0,-0.0120201716199517,60.0,12.911083221435549,0.0,-7.86710430134008e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727420,298.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6548767089844,0.0,0.0,0.000101000048744,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6546630859375,0.0,0.0,0.0001063579184119,298.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6549987792969,0.0,0.0,7.855560397729278e-05,298.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.65484619140625,0.0,0.0,0.000106357911136,298.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6549987792969,0.0,0.0,0.000504516006913,287.8305358886719,294.1499938964844,296.1274719238281,295.3065795898437,297.4065856933594,296.1867370605469,289.1435852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761404410004,1.4767710609930873e-08,0.0010761256562545,-0.0377219840884208,0.0,0.0,0.0,-0.0121337892487645,60.0,12.79190731048584,0.0,-7.895838649574216e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727480,298.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6548767089844,0.0,0.0,0.000101000048744,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6546630859375,0.0,0.0,0.0001063579184119,298.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6549987792969,0.0,0.0,7.855560397729278e-05,298.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.65484619140625,0.0,0.0,0.000106357911136,298.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6549987792969,0.0,0.0,0.000504516006913,287.8305358886719,294.1499938964844,296.1274719238281,295.3065795898437,297.4065856933594,296.1867370605469,289.1435852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761404410004,1.4767710609930873e-08,0.0010761256562545,-0.0377219840884208,0.0,0.0,0.0,-0.0121337892487645,60.0,12.79190731048584,0.0,-7.895838649574216e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727540,298.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.66534423828125,0.0,0.0,0.000101198653283,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6651611328125,0.0,0.0,0.0001065670585376,298.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6654663085937,0.0,0.0,7.871007255744189e-05,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6653137207031,0.0,0.0,0.0001065670585376,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6654663085937,0.0,0.0,0.0005055080982856,287.84210205078125,294.1499938964844,296.08648681640625,295.2437438964844,297.3815612792969,296.1465759277344,289.1532897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782562894746,1.5015171328514043e-08,0.0010782412718981,-0.0383690632879734,0.0,0.0,0.0,-0.012256464920938,60.0,12.669049263000488,0.0,-7.926922762635513e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727600,298.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.66534423828125,0.0,0.0,0.000101198653283,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6651611328125,0.0,0.0,0.0001065670585376,298.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6654663085937,0.0,0.0,7.871007255744189e-05,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6653137207031,0.0,0.0,0.0001065670585376,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6654663085937,0.0,0.0,0.0005055080982856,287.84210205078125,294.1499938964844,296.08648681640625,295.2437438964844,297.3815612792969,296.1465759277344,289.1532897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782562894746,1.5015171328514043e-08,0.0010782412718981,-0.0383690632879734,0.0,0.0,0.0,-0.012256464920938,60.0,12.669049263000488,0.0,-7.926922762635513e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727660,298.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6759033203125,0.0,0.0,0.0001014169611153,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6756896972656,0.0,0.0,0.0001067969496943,298.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.676025390625,0.0,0.0,7.887987158028409e-05,298.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6758728027344,0.0,0.0,0.0001067969424184,298.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6759948730469,0.0,0.0,0.0005065986188128,287.85369873046875,294.1499938964844,296.0450134277344,295.1790771484375,297.3558349609375,296.1049194335937,289.1629333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805829660966,1.5287179522260885e-08,0.0010805677156895,-0.0390802770853042,0.0,0.0,0.0,-0.0123913129791617,60.0,12.53961181640625,0.0,-7.961159553815379e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727720,298.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6759033203125,0.0,0.0,0.0001014169611153,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6756896972656,0.0,0.0,0.0001067969496943,298.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.676025390625,0.0,0.0,7.887987158028409e-05,298.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6758728027344,0.0,0.0,0.0001067969424184,298.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6759948730469,0.0,0.0,0.0005065986188128,287.85369873046875,294.1499938964844,296.0450134277344,295.1790771484375,297.3558349609375,296.1049194335937,289.1629333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805829660966,1.5287179522260885e-08,0.0010805677156895,-0.0390802770853042,0.0,0.0,0.0,-0.0123913129791617,60.0,12.53961181640625,0.0,-7.961159553815379e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727780,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6864624023437,0.0,0.0,0.0001016344685922,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6862487792969,0.0,0.0,0.00010702599684,298.7326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6865539550781,0.0,0.0,7.904904487077147e-05,298.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6864013671875,0.0,0.0,0.00010702599684,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6865539550781,0.0,0.0,0.0005076851230114,287.86529541015625,294.1499938964844,296.003173828125,295.1129455566406,297.3300170898437,296.063232421875,289.17254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010828998638316,1.5558196508891342e-08,0.0010828842641785,-0.0397888347506523,0.0,0.0,0.0,-0.0125256637111306,60.0,12.409985542297363,0.0,-7.995345185918269e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727840,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6864624023437,0.0,0.0,0.0001016344685922,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6862487792969,0.0,0.0,0.00010702599684,298.7326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6865539550781,0.0,0.0,7.904904487077147e-05,298.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6864013671875,0.0,0.0,0.00010702599684,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6865539550781,0.0,0.0,0.0005076851230114,287.86529541015625,294.1499938964844,296.003173828125,295.1129455566406,297.3300170898437,296.063232421875,289.17254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010828998638316,1.5558196508891342e-08,0.0010828842641785,-0.0397888347506523,0.0,0.0,0.0,-0.0125256637111306,60.0,12.409985542297363,0.0,-7.995345185918269e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727900,298.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6917419433594,0.0,0.0,0.0001017496106214,298.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6915588378906,0.0,0.0,0.0001071472433977,298.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6918640136719,0.0,0.0,7.913859735708684e-05,298.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.69171142578125,0.0,0.0,0.0001071472361218,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6918640136719,0.0,0.0,0.0005082602729089,287.8711242675781,294.1499938964844,295.9821472167969,295.0794677734375,297.31689453125,296.0419921875,289.1773376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841268813237,1.5701656863598146e-08,0.0010841111652553,-0.0401638820767402,0.0,0.0,0.0,-0.0125967841595411,60.0,12.342823028564451,0.0,-8.013470420564772e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727960,298.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6970520019531,0.0,0.0,0.0001018633120111,298.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6968688964844,0.0,0.0,0.0001072669765562,298.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6971740722656,0.0,0.0,7.922702934592962e-05,298.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.697021484375,0.0,0.0,0.0001072669765562,298.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6971740722656,0.0,0.0,0.0005088282050564,287.8769226074219,294.1499938964844,295.96112060546875,295.0457763671875,297.3035888671875,296.0206604003906,289.1820983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010853389976546,1.5843331979681352e-08,0.0010853230487555,-0.040534246712923,0.0,0.0,0.0,-0.0126670207828283,60.0,12.27504825592041,0.0,-8.031390308360643e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728020,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7077331542969,0.0,0.0,0.0001020881827571,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7075500488281,0.0,0.0,0.0001075037798727,298.7283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.70782470703125,0.0,0.0,7.940192881505936e-05,298.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70770263671875,0.0,0.0,0.0001075037725968,298.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.70782470703125,0.0,0.0,0.0005099514964967,287.8886108398437,294.1499938964844,295.9189758300781,294.9779968261719,297.276611328125,295.9779357910156,289.1916198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877347085624,1.6123520296673632e-08,0.0010877185268327,-0.0412666574120521,0.0,0.0,0.0,-0.012805919162929,60.0,12.137883186340332,0.0,-8.066889023439219e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728080,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7077331542969,0.0,0.0,0.0001020881827571,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7075500488281,0.0,0.0,0.0001075037798727,298.7283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.70782470703125,0.0,0.0,7.940192881505936e-05,298.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70770263671875,0.0,0.0,0.0001075037725968,298.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.70782470703125,0.0,0.0,0.0005099514964967,287.8886108398437,294.1499938964844,295.9189758300781,294.9779968261719,297.276611328125,295.9779357910156,289.1916198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877347085624,1.6123520296673632e-08,0.0010877185268327,-0.0412666574120521,0.0,0.0,0.0,-0.012805919162929,60.0,12.137883186340332,0.0,-8.066889023439219e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728140,298.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7183837890625,0.0,0.0,0.0001023163567879,298.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7182006835937,0.0,0.0,0.000107744053821,298.72613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7184753417969,0.0,0.0,7.957939669722691e-05,298.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7183532714844,0.0,0.0,0.000107744053821,298.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7184753417969,0.0,0.0,0.0005110912607051,287.9002685546875,294.1499938964844,295.8768920898437,294.9100646972656,297.249755859375,295.935302734375,289.2011108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901677887886,1.6407824432462803e-08,0.0010901513742282,-0.0420097596943378,0.0,0.0,0.0,-0.0129468701779842,60.0,12.001482009887695,0.0,-8.10298956821498e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728200,298.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7183837890625,0.0,0.0,0.0001023163567879,298.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7182006835937,0.0,0.0,0.000107744053821,298.72613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7184753417969,0.0,0.0,7.957939669722691e-05,298.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7183532714844,0.0,0.0,0.000107744053821,298.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7184753417969,0.0,0.0,0.0005110912607051,287.9002685546875,294.1499938964844,295.8768920898437,294.9100646972656,297.249755859375,295.935302734375,289.2011108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901677887886,1.6407824432462803e-08,0.0010901513742282,-0.0420097596943378,0.0,0.0,0.0,-0.0129468701779842,60.0,12.001482009887695,0.0,-8.10298956821498e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728260,298.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.72906494140625,0.0,0.0,0.0001025296223815,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7289123535156,0.0,0.0,0.0001079686335287,298.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72918701171875,0.0,0.0,7.974527397891507e-05,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7290344238281,0.0,0.0,0.0001079686335287,298.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72918701171875,0.0,0.0,0.0005121565773151,287.9119567871094,294.1499938964844,295.83502197265625,294.8423156738281,297.2223815917969,295.89263916015625,289.2105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924384696409,1.6673558533852884e-08,0.0010924217058345,-0.0427042655646801,0.0,0.0,0.0,-0.0130785964429378,60.0,11.862459182739258,0.0,-8.136804297009803e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728320,298.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.72906494140625,0.0,0.0,0.0001025296223815,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7289123535156,0.0,0.0,0.0001079686335287,298.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72918701171875,0.0,0.0,7.974527397891507e-05,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7290344238281,0.0,0.0,0.0001079686335287,298.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72918701171875,0.0,0.0,0.0005121565773151,287.9119567871094,294.1499938964844,295.83502197265625,294.8423156738281,297.2223815917969,295.89263916015625,289.2105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924384696409,1.6673558533852884e-08,0.0010924217058345,-0.0427042655646801,0.0,0.0,0.0,-0.0130785964429378,60.0,11.862459182739258,0.0,-8.136804297009803e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728380,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7376403808594,0.0,0.0,0.0001027004764182,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7374572753906,0.0,0.0,0.0001081485534086,298.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7377319335937,0.0,0.0,7.98781547928229e-05,298.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.73760986328125,0.0,0.0,0.0001081485461327,298.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7377319335937,0.0,0.0,0.0005130100180394,287.9213256835937,294.1499938964844,295.8017578125,294.78857421875,297.20050048828125,295.8584899902344,289.2181091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010942608350887,1.6886440690200292e-08,0.0010942439548671,-0.0432605966925621,0.0,0.0,0.0,-0.0131841413676738,60.0,11.75084400177002,0.0,-8.163944897887634e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728440,298.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.73980712890625,0.0,0.0,0.0001027329344651,298.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7396240234375,0.0,0.0,0.0001081827358575,298.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7398986816406,0.0,0.0,7.990340964170173e-05,298.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.73974609375,0.0,0.0,0.0001081827285815,298.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7398986816406,0.0,0.0,0.0005131721845827,287.9236755371094,294.1499938964844,295.7934875488281,294.7752380371094,297.1948547363281,295.8501892089844,289.219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010946065885946,1.692689011179027e-08,0.0010945897083729,-0.0433662980794906,0.0,0.0,0.0,-0.0132041927427053,60.0,11.722774505615234,0.0,-8.16910699086293e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728500,298.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7451477050781,0.0,0.0,0.0001028327169478,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7449645996094,0.0,0.0,0.0001082878079614,298.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7452697753906,0.0,0.0,7.998101500561461e-05,298.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7451171875,0.0,0.0,0.0001082878079614,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7452697753906,0.0,0.0,0.0005136706167832,287.92950439453125,294.1499938964844,295.7728881835937,294.7420654296875,297.1810302734375,295.8289489746094,289.22467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956678306683,1.7051213774266216e-08,0.0010956508340314,-0.0436911769211292,0.0,0.0,0.0,-0.0132658155634999,60.0,11.652698516845703,0.0,-8.184982647208018e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728560,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.75054931640625,0.0,0.0,0.0001029193153954,298.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7503662109375,0.0,0.0,0.0001083789975382,298.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7506408691406,0.0,0.0,8.00483685452491e-05,298.484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.75048828125,0.0,0.0,0.0001083789975382,298.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7506408691406,0.0,0.0,0.0005141032161191,287.9353942871094,294.1499938964844,295.75244140625,294.709228515625,297.1670227050781,295.8080139160156,289.2293395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965900728479,1.7159115017761906e-08,0.0010965728433802,-0.0439731292426586,0.0,0.0,0.0,-0.0133193032816052,60.0,11.58236598968506,0.0,-8.19877428170912e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728620,298.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.76129150390625,0.0,0.0,0.000103078506072,298.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7611389160156,0.0,0.0,0.0001085466356016,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.76141357421875,0.0,0.0,8.017218351596966e-05,298.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7612609863281,0.0,0.0,0.0001085466356016,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76141357421875,0.0,0.0,0.0005148983909748,287.9471130371094,294.1499938964844,295.7120361328125,294.6446533203125,297.1388854980469,295.7665100097656,289.2386474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982889216393,1.7357473680590374e-08,0.0010982715757563,-0.044491421431303,0.0,0.0,0.0,-0.0134176518768072,60.0,11.442001342773438,0.0,-8.224156999858678e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728680,298.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.76129150390625,0.0,0.0,0.000103078506072,298.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7611389160156,0.0,0.0,0.0001085466356016,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.76141357421875,0.0,0.0,8.017218351596966e-05,298.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7612609863281,0.0,0.0,0.0001085466356016,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76141357421875,0.0,0.0,0.0005148983909748,287.9471130371094,294.1499938964844,295.7120361328125,294.6446533203125,297.1388854980469,295.7665100097656,289.2386474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982889216393,1.7357473680590374e-08,0.0010982715757563,-0.044491421431303,0.0,0.0,0.0,-0.0134176518768072,60.0,11.442001342773438,0.0,-8.224156999858678e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728740,298.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7720947265625,0.0,0.0,0.0001032065774779,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7719116210937,0.0,0.0,0.000108681495476,298.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7721862792969,0.0,0.0,8.027179137570783e-05,298.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7720642089844,0.0,0.0,0.000108681495476,298.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7721862792969,0.0,0.0,0.0005155380931682,287.9588317871094,294.1499938964844,295.67242431640625,294.5820007324219,297.1104431152344,295.7259216308594,289.24786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996542405337,1.7517047368187377e-08,0.0010996367782354,-0.0449083410203456,0.0,0.0,0.0,-0.0134967621415853,60.0,11.302557945251465,0.0,-8.244605709251118e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728800,298.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7720947265625,0.0,0.0,0.0001032065774779,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7719116210937,0.0,0.0,0.000108681495476,298.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7721862792969,0.0,0.0,8.027179137570783e-05,298.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7720642089844,0.0,0.0,0.000108681495476,298.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7721862792969,0.0,0.0,0.0005155380931682,287.9588317871094,294.1499938964844,295.67242431640625,294.5820007324219,297.1104431152344,295.7259216308594,289.24786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996542405337,1.7517047368187377e-08,0.0010996367782354,-0.0449083410203456,0.0,0.0,0.0,-0.0134967621415853,60.0,11.302557945251465,0.0,-8.244605709251118e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728860,298.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.78289794921875,0.0,0.0,0.0001033106673276,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7827453613281,0.0,0.0,0.0001087911150534,298.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7829895019531,0.0,0.0,8.035275095608085e-05,298.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7828674316406,0.0,0.0,0.0001087911077775,298.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7829895019531,0.0,0.0,0.0005160580622032,287.9705505371094,294.1499938964844,295.6336975097656,294.52166748046875,297.081787109375,295.6861267089844,289.25701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007646098732,1.7646749839173026e-08,0.0011007470311596,-0.0452472046017646,0.0,0.0,0.0,-0.0135610671713948,60.0,11.163908004760742,0.0,-8.261244488494415e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728920,298.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.78289794921875,0.0,0.0,0.0001033106673276,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7827453613281,0.0,0.0,0.0001087911150534,298.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7829895019531,0.0,0.0,8.035275095608085e-05,298.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7828674316406,0.0,0.0,0.0001087911077775,298.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7829895019531,0.0,0.0,0.0005160580622032,287.9705505371094,294.1499938964844,295.6336975097656,294.52166748046875,297.081787109375,295.6861267089844,289.25701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007646098732,1.7646749839173026e-08,0.0011007470311596,-0.0452472046017646,0.0,0.0,0.0,-0.0135610671713948,60.0,11.163908004760742,0.0,-8.261244488494415e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728980,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7937316894531,0.0,0.0,0.0001033813750836,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7935485839844,0.0,0.0,0.0001088655699277,298.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7938232421875,0.0,0.0,8.040774264372885e-05,298.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7936706542969,0.0,0.0,0.0001088655626517,298.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7938232421875,0.0,0.0,0.0005164112662896,287.9822692871094,294.1499938964844,295.5960388183594,294.46405029296875,297.052978515625,295.6471862792969,289.2661437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015181662514,1.773484825662308e-08,0.0011015004711225,-0.0454773642122745,0.0,0.0,0.0,-0.0136047424748539,60.0,11.02674674987793,0.0,-8.272556328847713e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729040,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7937316894531,0.0,0.0,0.0001033813750836,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7935485839844,0.0,0.0,0.0001088655699277,298.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7938232421875,0.0,0.0,8.040774264372885e-05,298.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7936706542969,0.0,0.0,0.0001088655626517,298.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7938232421875,0.0,0.0,0.0005164112662896,287.9822692871094,294.1499938964844,295.5960388183594,294.46405029296875,297.052978515625,295.6471862792969,289.2661437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015181662514,1.773484825662308e-08,0.0011015004711225,-0.0454773642122745,0.0,0.0,0.0,-0.0136047424748539,60.0,11.02674674987793,0.0,-8.272556328847713e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729100,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.79913330078125,0.0,0.0,0.0001034169181366,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7989501953125,0.0,0.0,0.0001089030047296,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7992248535156,0.0,0.0,8.043539128266275e-05,298.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7991027832031,0.0,0.0,0.0001089029974536,298.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7992248535156,0.0,0.0,0.000516588857863,287.9881286621094,294.1499938964844,295.5776672363281,294.4364013671875,297.03857421875,295.6277160644531,289.27069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018979130312,1.7779145267127205e-08,0.001101880101487,-0.0455930866301059,0.0,0.0,0.0,-0.0136267067864537,60.0,10.958242416381836,0.0,-8.27824635507568e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729160,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8045349121094,0.0,0.0,0.0001034287779475,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.80438232421875,0.0,0.0,0.0001089154902729,298.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8046264648437,0.0,0.0,8.044461719691753e-05,298.4784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.80450439453125,0.0,0.0,0.0001089154902729,298.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8046264648437,0.0,0.0,0.0005166480550542,287.9939880371094,294.1499938964844,295.5596008300781,294.4095764160156,297.0241394042969,295.60858154296875,289.2752380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020189849659,1.7793915674246822e-08,0.0011020011734217,-0.0456316769123077,0.0,0.0,0.0,-0.0136340027675032,60.0,10.890515327453612,0.0,-8.280144925265631e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729220,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8153686523437,0.0,0.0,0.0001034194356179,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.815185546875,0.0,0.0,0.0001089056459022,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8154602050781,0.0,0.0,8.043734851526096e-05,298.477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8153381347656,0.0,0.0,0.0001089056459022,298.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8154602050781,0.0,0.0,0.0005166013725101,288.0057067871094,294.1499938964844,295.52447509765625,294.358642578125,296.99517822265625,295.5714416503906,289.2842712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019213125109,1.778227165516455e-08,0.0011019035009667,-0.0456012561917305,0.0,0.0,0.0,-0.0136282397434115,60.0,10.756950378417969,0.0,-8.27864852226412e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729280,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8153686523437,0.0,0.0,0.0001034194356179,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.815185546875,0.0,0.0,0.0001089056459022,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8154602050781,0.0,0.0,8.043734851526096e-05,298.477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8153381347656,0.0,0.0,0.0001089056459022,298.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8154602050781,0.0,0.0,0.0005166013725101,288.0057067871094,294.1499938964844,295.52447509765625,294.358642578125,296.99517822265625,295.5714416503906,289.2842712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019213125109,1.778227165516455e-08,0.0011019035009667,-0.0456012561917305,0.0,0.0,0.0,-0.0136282397434115,60.0,10.756950378417969,0.0,-8.27864852226412e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
