time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17729340,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.826171875,0.0,0.0,0.0001033441803883,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8260192871094,0.0,0.0,0.0001088264034478,298.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8262634277344,0.0,0.0,8.037881343625486e-05,298.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8261413574219,0.0,0.0,0.0001088263961719,298.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8262634277344,0.0,0.0,0.000516225467436,288.01739501953125,294.1499938964844,295.4908447265625,294.31170654296875,296.96612548828125,295.5364685058594,289.2931823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011181632056,1.768849955396945e-08,0.0011011004680767,-0.0453562811017036,0.0,0.0,0.0,-0.0135817471891641,60.0,10.629512786865234,0.0,-8.26660482289299e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729400,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.826171875,0.0,0.0,0.0001033441803883,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8260192871094,0.0,0.0,0.0001088264034478,298.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8262634277344,0.0,0.0,8.037881343625486e-05,298.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8261413574219,0.0,0.0,0.0001088263961719,298.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8262634277344,0.0,0.0,0.000516225467436,288.01739501953125,294.1499938964844,295.4908447265625,294.31170654296875,296.96612548828125,295.5364685058594,289.2931823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011181632056,1.768849955396945e-08,0.0011011004680767,-0.0453562811017036,0.0,0.0,0.0,-0.0135817471891641,60.0,10.629512786865234,0.0,-8.26660482289299e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729460,298.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.83697509765625,0.0,0.0,0.0001032238578773,298.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0001086996999219,298.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8370666503906,0.0,0.0,8.028523006942123e-05,298.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8369445800781,0.0,0.0,0.000108699692646,298.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8370666503906,0.0,0.0,0.000515624473337,288.029052734375,294.1499938964844,295.4588623046875,294.26910400390625,296.9371032714844,295.50341796875,289.3020324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998393408954,1.753858214215143e-08,0.0010998217621818,-0.0449646040797233,0.0,0.0,0.0,-0.013507442548871,60.0,10.506266593933104,0.0,-8.247366878322283e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729520,298.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.83697509765625,0.0,0.0,0.0001032238578773,298.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368225097656,0.0,0.0,0.0001086996999219,298.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8370666503906,0.0,0.0,8.028523006942123e-05,298.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8369445800781,0.0,0.0,0.000108699692646,298.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8370666503906,0.0,0.0,0.000515624473337,288.029052734375,294.1499938964844,295.4588623046875,294.26910400390625,296.9371032714844,295.50341796875,289.3020324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998393408954,1.753858214215143e-08,0.0010998217621818,-0.0449646040797233,0.0,0.0,0.0,-0.013507442548871,60.0,10.506266593933104,0.0,-8.247366878322283e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729580,298.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8464660644531,0.0,0.0,0.0001030907369568,298.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8463134765625,0.0,0.0,0.0001085595140466,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8465576171875,0.0,0.0,8.01816931925714e-05,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.846435546875,0.0,0.0,0.0001085595140466,298.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8465576171875,0.0,0.0,0.0005149595090188,288.0392761230469,294.1499938964844,295.4321594238281,294.235595703125,296.9115905761719,295.47540283203125,289.3097839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984224500134,1.7372714822272428e-08,0.0010984051041305,-0.0445312373340129,0.0,0.0,0.0,-0.0134252225980162,60.0,10.40091037750244,0.0,-8.226108860753811e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729640,298.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8477783203125,0.0,0.0,0.000103066326119,298.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8476257324219,0.0,0.0,0.0001085338153643,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8478698730469,0.0,0.0,8.0162710219156e-05,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8477478027344,0.0,0.0,0.0001085338080883,298.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8478698730469,0.0,0.0,0.0005148375639691,288.0406799316406,294.1499938964844,295.4286499023437,294.2313232421875,296.9081115722656,295.47174072265625,289.3108215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010981620289385,1.7342298264111378e-08,0.0010981446830555,-0.0444517657160759,0.0,0.0,0.0,-0.013410142622888,60.0,10.387056350708008,0.0,-8.222213665476374e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729700,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8531494140625,0.0,0.0,0.0001029817285598,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8529968261719,0.0,0.0,0.0001084447285393,298.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8532409667969,0.0,0.0,8.009691373445094e-05,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8531188964844,0.0,0.0,0.0001084447212633,298.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8532409667969,0.0,0.0,0.0005144149763509,288.0464782714844,294.1499938964844,295.41424560546875,294.21435546875,296.89361572265625,295.45611572265625,289.3152160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972616728395,1.7236889249261367e-08,0.0010972443269565,-0.0441763401031494,0.0,0.0,0.0,-0.0133578926324844,60.0,10.32800579071045,0.0,-8.208721169467027e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729760,298.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8585510253906,0.0,0.0,0.0001028694750857,298.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8583984375,0.0,0.0,0.0001083265160559,298.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.858642578125,0.0,0.0,8.000960224308074e-05,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8585205078125,0.0,0.0,0.00010832650878,298.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.858642578125,0.0,0.0,0.0005138542619533,288.0522766113281,294.1499938964844,295.4003295898437,294.19873046875,296.879150390625,295.4410400390625,289.319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960603831335,1.7097010029942794e-08,0.0010960432700812,-0.0438108444213867,0.0,0.0,0.0,-0.0132885230705142,60.0,10.270800590515137,0.0,-8.190834677179738e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729820,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8692932128906,0.0,0.0,0.0001026009631459,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.869140625,0.0,0.0,0.0001080437577911,298.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.869384765625,0.0,0.0,7.980075315572321e-05,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8692626953125,0.0,0.0,0.0001080437505152,298.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.869384765625,0.0,0.0,0.0005125129828229,288.0638427734375,294.1499938964844,295.3740539550781,294.1717529296875,296.850341796875,295.4127502441406,289.3282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932012228295,1.6762440324669114e-08,0.0010931844590231,-0.04293654859066,0.0,0.0,0.0,-0.0131226731464266,60.0,10.162568092346191,0.0,-8.148130348217819e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729880,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8692932128906,0.0,0.0,0.0001026009631459,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.869140625,0.0,0.0,0.0001080437577911,298.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.869384765625,0.0,0.0,7.980075315572321e-05,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8692626953125,0.0,0.0,0.0001080437505152,298.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.869384765625,0.0,0.0,0.0005125129828229,288.0638427734375,294.1499938964844,295.3740539550781,294.1717529296875,296.850341796875,295.4127502441406,289.3282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932012228295,1.6762440324669114e-08,0.0010931844590231,-0.04293654859066,0.0,0.0,0.0,-0.0131226731464266,60.0,10.162568092346191,0.0,-8.148130348217819e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729940,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8800048828125,0.0,0.0,0.0001022806973196,298.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8798522949219,0.0,0.0,0.0001077065026038,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8800964355469,0.0,0.0,7.955166074680164e-05,298.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8799743652344,0.0,0.0,0.0001077064953278,298.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8800964355469,0.0,0.0,0.0005109131452627,288.0753173828125,294.1499938964844,295.3500061035156,294.1508178710937,296.82177734375,295.38671875,289.3368225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089789206162,1.6363388866125206e-08,0.0010897727916017,-0.0418936200439929,0.0,0.0,0.0,-0.0129248490557074,60.0,10.062284469604492,0.0,-8.097341464008424e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730000,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8800048828125,0.0,0.0,0.0001022806973196,298.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8798522949219,0.0,0.0,0.0001077065026038,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8800964355469,0.0,0.0,7.955166074680164e-05,298.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8799743652344,0.0,0.0,0.0001077064953278,298.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8800964355469,0.0,0.0,0.0005109131452627,288.0753173828125,294.1499938964844,295.3500061035156,294.1508178710937,296.82177734375,295.38671875,289.3368225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089789206162,1.6363388866125206e-08,0.0010897727916017,-0.0418936200439929,0.0,0.0,0.0,-0.0129248490557074,60.0,10.062284469604492,0.0,-8.097341464008424e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730060,298.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.89068603515625,0.0,0.0,0.0001019237897708,298.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8905334472656,0.0,0.0,0.0001073306630132,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8907775878906,0.0,0.0,7.927406841190532e-05,298.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8906555175781,0.0,0.0,0.0001073306630132,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8907775878906,0.0,0.0,0.0005091303610242,288.0867614746094,294.1499938964844,295.3273010253906,294.1340026855469,296.7934265136719,295.3624572753906,289.3453063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859867325052,1.5918690365879232e-08,0.0010859707836061,-0.0407312326133251,0.0,0.0,0.0,-0.0127043956890702,60.0,9.968284606933594,0.0,-8.040930055130957e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730120,298.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.89068603515625,0.0,0.0,0.0001019237897708,298.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8905334472656,0.0,0.0,0.0001073306630132,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8907775878906,0.0,0.0,7.927406841190532e-05,298.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8906555175781,0.0,0.0,0.0001073306630132,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8907775878906,0.0,0.0,0.0005091303610242,288.0867614746094,294.1499938964844,295.3273010253906,294.1340026855469,296.7934265136719,295.3624572753906,289.3453063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859867325052,1.5918690365879232e-08,0.0010859707836061,-0.0407312326133251,0.0,0.0,0.0,-0.0127043956890702,60.0,9.968284606933594,0.0,-8.040930055130957e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730180,298.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9013061523437,0.0,0.0,0.0001015453744912,298.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9011535644531,0.0,0.0,0.0001069321733666,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9013977050781,0.0,0.0,7.897974865045398e-05,298.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9012756347656,0.0,0.0,0.0001069321733666,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9013977050781,0.0,0.0,0.0005072401254437,288.09814453125,294.1499938964844,295.3050537109375,294.119140625,296.7652893066406,295.33941650390625,289.3537292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819546878337,1.5447186640926702e-08,0.0010819393210113,-0.03949860855937,0.0,0.0,0.0,-0.0124706523492932,60.0,9.87850284576416,-0.0,-7.98133328316908e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730240,298.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9013061523437,0.0,0.0,0.0001015453744912,298.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9011535644531,0.0,0.0,0.0001069321733666,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9013977050781,0.0,0.0,7.897974865045398e-05,298.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9012756347656,0.0,0.0,0.0001069321733666,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9013977050781,0.0,0.0,0.0005072401254437,288.09814453125,294.1499938964844,295.3050537109375,294.119140625,296.7652893066406,295.33941650390625,289.3537292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819546878337,1.5447186640926702e-08,0.0010819393210113,-0.03949860855937,0.0,0.0,0.0,-0.0124706523492932,60.0,9.87850284576416,-0.0,-7.98133328316908e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730300,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9066162109375,0.0,0.0,0.0001013508299365,298.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9064636230469,0.0,0.0,0.0001067273042281,298.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9067077636719,0.0,0.0,7.882843055995181e-05,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9065856933594,0.0,0.0,0.0001067273042281,298.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9067077636719,0.0,0.0,0.0005062682903371,288.10382080078125,294.1499938964844,295.2940673828125,294.11236572265625,296.75128173828125,295.328125,289.35791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798795847222,1.5204777881194786e-08,0.001079864334315,-0.0388648249208927,0.0,0.0,0.0,-0.0123504688963294,60.0,9.83436107635498,-0.0,-7.950779945531394e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730360,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9118957519531,0.0,0.0,0.0001011491476674,298.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9117736816406,0.0,0.0,0.0001065149263013,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9119873046875,0.0,0.0,7.867156818974763e-05,298.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.911865234375,0.0,0.0,0.0001065149190253,298.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9119873046875,0.0,0.0,0.000505260832142,288.1094665527344,294.1499938964844,295.2832336425781,294.1060485839844,296.7373352050781,295.3172302246094,289.3620910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777305578812,1.495348556090903e-08,0.0010777156567201,-0.0382077619433403,0.0,0.0,0.0,-0.0122258923947811,60.0,9.79160499572754,-0.0,-7.919167899217427e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730420,298.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9224853515625,0.0,0.0,0.0001007411410682,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9223327636719,0.0,0.0,0.0001060852737282,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92254638671875,0.0,0.0,7.835422729840502e-05,298.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9224548339844,0.0,0.0,0.0001060852737282,298.3112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.92254638671875,0.0,0.0,0.0005032227491028,288.1207580566406,294.1499938964844,295.2618408203125,294.0946655273437,296.7095947265625,295.295654296875,289.3703918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733848903328,1.4445117990646853e-08,0.0010733704548329,-0.0368783734738826,0.0,0.0,0.0,-0.0119738830253481,60.0,9.707220077514648,-0.0,-7.855409478452202e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730480,298.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9224853515625,0.0,0.0,0.0001007411410682,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9223327636719,0.0,0.0,0.0001060852737282,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92254638671875,0.0,0.0,7.835422729840502e-05,298.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9224548339844,0.0,0.0,0.0001060852737282,298.3112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.92254638671875,0.0,0.0,0.0005032227491028,288.1207580566406,294.1499938964844,295.2618408203125,294.0946655273437,296.7095947265625,295.295654296875,289.3703918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733848903328,1.4445117990646853e-08,0.0010733704548329,-0.0368783734738826,0.0,0.0,0.0,-0.0119738830253481,60.0,9.707220077514648,-0.0,-7.855409478452202e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730540,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9329528808594,0.0,0.0,0.0001003166471491,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.93280029296875,0.0,0.0,0.0001056382679962,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9330139160156,0.0,0.0,7.802406616974622e-05,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.93292236328125,0.0,0.0,0.0001056382607202,298.3112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9330139160156,0.0,0.0,0.0005011023604311,288.1319274902344,294.1499938964844,295.2408752441406,294.0848693847656,296.68231201171875,295.27520751953125,289.3785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688616894185,1.3916214847142784e-08,0.0010688478359952,-0.0354950800538063,0.0,0.0,0.0,-0.0117116821929812,60.0,9.628632545471191,-0.0,-7.789348899223114e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730600,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9329528808594,0.0,0.0,0.0001003166471491,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.93280029296875,0.0,0.0,0.0001056382679962,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9330139160156,0.0,0.0,7.802406616974622e-05,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.93292236328125,0.0,0.0,0.0001056382607202,298.3112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9330139160156,0.0,0.0,0.0005011023604311,288.1319274902344,294.1499938964844,295.2408752441406,294.0848693847656,296.68231201171875,295.27520751953125,289.3785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688616894185,1.3916214847142784e-08,0.0010688478359952,-0.0354950800538063,0.0,0.0,0.0,-0.0117116821929812,60.0,9.628632545471191,-0.0,-7.789348899223114e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730660,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.94342041015625,0.0,0.0,9.989451064029709e-05,298.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9432678222656,0.0,0.0,0.0001051937288139,298.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9435119628906,0.0,0.0,7.769573858240619e-05,298.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9433898925781,0.0,0.0,0.0001051937288139,298.31121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9435119628906,0.0,0.0,0.0004989936714991,288.1430969238281,294.1499938964844,295.2203674316406,294.0765075683594,296.655029296875,295.2548522949219,289.3866882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643642162904,1.3390244468780566e-08,0.0010643508285284,-0.0341192558407783,0.0,0.0,0.0,-0.0114509388804435,60.0,9.549875259399414,-0.0,-7.723930650627153e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730720,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.94342041015625,0.0,0.0,9.989451064029709e-05,298.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9432678222656,0.0,0.0,0.0001051937288139,298.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9435119628906,0.0,0.0,7.769573858240619e-05,298.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9433898925781,0.0,0.0,0.0001051937288139,298.31121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9435119628906,0.0,0.0,0.0004989936714991,288.1430969238281,294.1499938964844,295.2203674316406,294.0765075683594,296.655029296875,295.2548522949219,289.3866882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643642162904,1.3390244468780566e-08,0.0010643508285284,-0.0341192558407783,0.0,0.0,0.0,-0.0114509388804435,60.0,9.549875259399414,-0.0,-7.723930650627153e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730780,298.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9533996582031,0.0,0.0,9.948329534381628e-05,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9532775878906,0.0,0.0,0.0001047607074724,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9534912109375,0.0,0.0,7.737590203760192e-05,298.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.953369140625,0.0,0.0,0.0001047607074724,298.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9534912109375,0.0,0.0,0.0004969395813532,288.1537170410156,294.1499938964844,295.2010498046875,294.0697631835937,296.62921142578125,295.2361755371094,289.3943786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599825764074,1.287789164194919e-08,0.0010599696543067,-0.0327788703143596,0.0,0.0,0.0,-0.0111969439312815,60.0,9.47939395904541,-0.0,-7.660471368353684e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730840,298.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9538269042969,0.0,0.0,9.94661750155501e-05,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.95367431640625,0.0,0.0,0.0001047426703735,298.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9538879394531,0.0,0.0,7.736258703516796e-05,298.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.95379638671875,0.0,0.0,0.0001047426703735,298.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9538879394531,0.0,0.0,0.0004968540742993,288.1541442871094,294.1499938964844,295.20025634765625,294.06951904296875,296.6281433105469,295.2353820800781,289.39471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598000371828,1.2856554043594317e-08,0.0010597872314974,-0.0327230431139469,0.0,0.0,0.0,-0.0111863650381565,60.0,9.47645664215088,-0.0,-7.657833833718541e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730900,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.958984375,0.0,0.0,9.925536869559436e-05,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9588317871094,0.0,0.0,0.0001045206881826,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.95904541015625,0.0,0.0,7.719863060628995e-05,298.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9589538574219,0.0,0.0,0.0001045206881826,298.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95904541015625,0.0,0.0,0.0004958010395057,288.1596374511719,294.1499938964844,295.1903686523437,294.0664978027344,296.61492919921875,295.2260131835937,289.3986511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575539199635,1.2593906362212692e-08,0.0010575413471087,-0.0320358499884605,0.0,0.0,0.0,-0.0110561596229672,60.0,9.442030906677246,-0.0,-7.625409637057602e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730960,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9641418457031,0.0,0.0,9.90418848232366e-05,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9640197753906,0.0,0.0,0.0001042958756443,298.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9642333984375,0.0,0.0,7.703258597757667e-05,298.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.964111328125,0.0,0.0,0.0001042958756443,298.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9642333984375,0.0,0.0,0.0004947346751578,288.1651306152344,294.1499938964844,295.1805725097656,294.0637512207031,296.6015930175781,295.21649169921875,289.40264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552800958976,1.232791380090248e-08,0.0010552677558735,-0.0313398614525795,0.0,0.0,0.0,-0.010924301110208,60.0,9.406293869018556,-0.0,-7.592642248255288e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731020,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9744567871094,0.0,0.0,9.862174920272082e-05,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9743347167969,0.0,0.0,0.0001038534537656,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9745483398437,0.0,0.0,7.670581544516608e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97442626953125,0.0,0.0,0.0001038534537656,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9745483398437,0.0,0.0,0.0004926359979435,288.17608642578125,294.1499938964844,295.16131591796875,294.0591125488281,296.5751647949219,295.1978759765625,289.4105529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508028790354,1.1804446309326977e-08,0.0010507910046726,-0.029970034956932,0.0,0.0,0.0,-0.0106647927314043,60.0,9.33785343170166,-0.0,-7.52836299966475e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731080,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9744567871094,0.0,0.0,9.862174920272082e-05,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9743347167969,0.0,0.0,0.0001038534537656,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9745483398437,0.0,0.0,7.670581544516608e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97442626953125,0.0,0.0,0.0001038534537656,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9745483398437,0.0,0.0,0.0004926359979435,288.17608642578125,294.1499938964844,295.16131591796875,294.0591125488281,296.5751647949219,295.1978759765625,289.4105529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508028790354,1.1804446309326977e-08,0.0010507910046726,-0.029970034956932,0.0,0.0,0.0,-0.0106647927314043,60.0,9.33785343170166,-0.0,-7.52836299966475e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731140,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9847412109375,0.0,0.0,9.821038111113012e-05,298.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9845886230469,0.0,0.0,0.0001034202578011,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9848022460937,0.0,0.0,7.638585520908237e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9847106933594,0.0,0.0,0.0001034202578011,298.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9848022460937,0.0,0.0,0.0004905810928903,288.1869812011719,294.1499938964844,295.1424865722656,294.0555114746094,296.5489807128906,295.1797790527344,289.4183654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464197257533,1.1291903412313786e-08,0.0010464084334671,-0.0286286361515522,0.0,0.0,0.0,-0.0104107037186622,60.0,9.272662162780762,-0.0,-7.465689577657032e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731200,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9847412109375,0.0,0.0,9.821038111113012e-05,298.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9845886230469,0.0,0.0,0.0001034202578011,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9848022460937,0.0,0.0,7.638585520908237e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9847106933594,0.0,0.0,0.0001034202578011,298.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9848022460937,0.0,0.0,0.0004905810928903,288.1869812011719,294.1499938964844,295.1424865722656,294.0555114746094,296.5489807128906,295.1797790527344,289.4183654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464197257533,1.1291903412313786e-08,0.0010464084334671,-0.0286286361515522,0.0,0.0,0.0,-0.0104107037186622,60.0,9.272662162780762,-0.0,-7.465689577657032e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731260,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9949645996094,0.0,0.0,9.78073658188805e-05,298.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9948425292969,0.0,0.0,0.0001029958730214,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9950561523437,0.0,0.0,7.607240695506334e-05,298.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.99493408203125,0.0,0.0,0.0001029958657454,298.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9950561523437,0.0,0.0,0.0004885679809376,288.19781494140625,294.1499938964844,295.1240539550781,294.05279541015625,296.5229797363281,295.1620788574219,289.4261474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421255137771,1.0789778848163678e-08,0.0010421148035675,-0.0273143574595451,0.0,0.0,0.0,-0.0101617788895964,60.0,9.209882736206056,-0.0,-7.404543822531195e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731320,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9949645996094,0.0,0.0,9.78073658188805e-05,298.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9948425292969,0.0,0.0,0.0001029958730214,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9950561523437,0.0,0.0,7.607240695506334e-05,298.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.99493408203125,0.0,0.0,0.0001029958657454,298.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9950561523437,0.0,0.0,0.0004885679809376,288.19781494140625,294.1499938964844,295.1240539550781,294.05279541015625,296.5229797363281,295.1620788574219,289.4261474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421255137771,1.0789778848163678e-08,0.0010421148035675,-0.0273143574595451,0.0,0.0,0.0,-0.0101617788895964,60.0,9.209882736206056,-0.0,-7.404543822531195e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731380,298.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.005126953125,0.0,0.0,9.742315160110591e-05,298.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0050048828125,0.0,0.0,0.0001025912788463,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0052185058594,0.0,0.0,7.57735688239336e-05,298.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0050964355469,0.0,0.0,0.0001025912715704,298.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.00518798828125,0.0,0.0,0.000486648757942,288.20855712890625,294.1499938964844,295.1060485839844,294.05084228515625,296.4974060058594,295.14508056640625,289.4338073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380320018157,1.0311079101654741e-08,0.001038021640852,-0.0260612592101097,0.0,0.0,0.0,-0.0099244676530361,60.0,9.151968002319336,-0.0,-7.346484665049503e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731440,298.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.005126953125,0.0,0.0,9.742315160110591e-05,298.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0050048828125,0.0,0.0,0.0001025912788463,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0052185058594,0.0,0.0,7.57735688239336e-05,298.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0050964355469,0.0,0.0,0.0001025912715704,298.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.00518798828125,0.0,0.0,0.000486648757942,288.20855712890625,294.1499938964844,295.1060485839844,294.05084228515625,296.4974060058594,295.14508056640625,289.4338073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380320018157,1.0311079101654741e-08,0.001038021640852,-0.0260612592101097,0.0,0.0,0.0,-0.0099244676530361,60.0,9.151968002319336,-0.0,-7.346484665049503e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731500,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0102233886719,0.0,0.0,9.722914546728134e-05,298.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0101013183594,0.0,0.0,0.0001023869772325,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0102844238281,0.0,0.0,7.562267273897305e-05,298.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0101928710937,0.0,0.0,0.0001023869772325,298.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0102844238281,0.0,0.0,0.0004856796585954,288.21392822265625,294.1499938964844,295.0971984863281,294.0501403808594,296.4845886230469,295.1365661621094,289.4376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359658626839,1.0069360456554932e-08,0.0010359557345509,-0.0254284627735614,0.0,0.0,0.0,-0.0098046427592635,60.0,9.12265682220459,-0.0,-7.317254357985804e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731560,298.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0152893066406,0.0,0.0,9.704526019049808e-05,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.01513671875,0.0,0.0,0.0001021933348965,298.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0153503417969,0.0,0.0,7.547965651610866e-05,298.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0152587890625,0.0,0.0,0.0001021933348965,298.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0153503417969,0.0,0.0,0.0004847611126024,288.21929931640625,294.1499938964844,295.0884704589844,294.0495910644531,296.4718933105469,295.1282958984375,289.4414367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340061271563,9.840253056836444e-09,0.0010339962318539,-0.0248286575078964,0.0,0.0,0.0,-0.0096910623833537,60.0,9.095087051391602,-0.0,-7.289602876880964e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731620,298.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.025390625,0.0,0.0,9.668648999650031e-05,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0252685546875,0.0,0.0,0.0001018155307974,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.02545166015625,0.0,0.0,7.52006089896895e-05,298.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0253601074219,0.0,0.0,0.0001018155307974,298.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.02545166015625,0.0,0.0,0.0004829689860343,288.2299499511719,294.1499938964844,295.0712890625,294.04888916015625,296.4466552734375,295.11199951171875,289.4490051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301823494955,9.393255062661865e-09,0.0010301729198545,-0.0236583296209573,0.0,0.0,0.0,-0.0094694597646594,60.0,9.041358947753906,-0.0,-7.235804133642888e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
