time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17731680,298.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.025390625,0.0,0.0,9.668648999650031e-05,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0252685546875,0.0,0.0,0.0001018155307974,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.02545166015625,0.0,0.0,7.52006089896895e-05,298.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0253601074219,0.0,0.0,0.0001018155307974,298.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.02545166015625,0.0,0.0,0.0004829689860343,288.2299499511719,294.1499938964844,295.0712890625,294.04888916015625,296.4466552734375,295.11199951171875,289.4490051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301823494955,9.393255062661865e-09,0.0010301729198545,-0.0236583296209573,0.0,0.0,0.0,-0.0094694597646594,60.0,9.041358947753906,-0.0,-7.235804133642888e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731740,298.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0354309082031,0.0,0.0,9.635009337216616e-05,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0353088378906,0.0,0.0,0.000101461293525,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0354919433594,0.0,0.0,7.493897282984108e-05,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.035400390625,0.0,0.0,0.000101461293525,298.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0354919433594,0.0,0.0,0.0004812886181753,288.24053955078125,294.1499938964844,295.05450439453125,294.0486755371094,296.4217224121094,295.0962219238281,289.4564819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265979217365,8.97413965361693e-09,0.0010265889577567,-0.0225609205663204,0.0,0.0,0.0,-0.0092616863548755,60.0,8.99116039276123,-0.0,-7.185542472143426e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731800,298.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0354309082031,0.0,0.0,9.635009337216616e-05,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0353088378906,0.0,0.0,0.000101461293525,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0354919433594,0.0,0.0,7.493897282984108e-05,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.035400390625,0.0,0.0,0.000101461293525,298.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0354919433594,0.0,0.0,0.0004812886181753,288.24053955078125,294.1499938964844,295.05450439453125,294.0486755371094,296.4217224121094,295.0962219238281,289.4564819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265979217365,8.97413965361693e-09,0.0010265889577567,-0.0225609205663204,0.0,0.0,0.0,-0.0092616863548755,60.0,8.99116039276123,-0.0,-7.185542472143426e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731860,298.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04541015625,0.0,0.0,9.604361548554152e-05,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0452880859375,0.0,0.0,0.0001011385538731,298.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.04547119140625,0.0,0.0,7.47005979064852e-05,298.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0453796386719,0.0,0.0,0.0001011385538731,298.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04547119140625,0.0,0.0,0.0004797576984856,288.25103759765625,294.1499938964844,295.0381164550781,294.0487670898437,296.3972473144531,295.0811462402344,289.4638366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233325883746,8.592293987419453e-09,0.0010233239736407,-0.0215610265731811,0.0,0.0,0.0,-0.009072390384972,60.0,8.94534683227539,-0.0,-7.139902180597346e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731920,298.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04541015625,0.0,0.0,9.604361548554152e-05,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0452880859375,0.0,0.0,0.0001011385538731,298.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.04547119140625,0.0,0.0,7.47005979064852e-05,298.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0453796386719,0.0,0.0,0.0001011385538731,298.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04547119140625,0.0,0.0,0.0004797576984856,288.25103759765625,294.1499938964844,295.0381164550781,294.0487670898437,296.3972473144531,295.0811462402344,289.4638366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233325883746,8.592293987419453e-09,0.0010233239736407,-0.0215610265731811,0.0,0.0,0.0,-0.009072390384972,60.0,8.94534683227539,-0.0,-7.139902180597346e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731980,298.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05535888671875,0.0,0.0,9.574465366313234e-05,298.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.05523681640625,0.0,0.0,0.0001008237377391,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.055419921875,0.0,0.0,7.446807285305113e-05,298.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0553283691406,0.0,0.0,0.0001008237304631,298.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.055419921875,0.0,0.0,0.0004782643227372,288.2615051269531,294.1499938964844,295.02215576171875,294.04913330078125,296.3730163574219,295.0663452148437,289.4711303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020148047246,8.21981949172823e-09,0.0010201398981735,-0.0205856095999479,0.0,0.0,0.0,-0.0088877426460385,60.0,8.901705741882324,-0.0,-7.09552168132177e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732040,298.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05535888671875,0.0,0.0,9.574465366313234e-05,298.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.05523681640625,0.0,0.0,0.0001008237377391,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.055419921875,0.0,0.0,7.446807285305113e-05,298.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0553283691406,0.0,0.0,0.0001008237304631,298.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.055419921875,0.0,0.0,0.0004782643227372,288.2615051269531,294.1499938964844,295.02215576171875,294.04913330078125,296.3730163574219,295.0663452148437,289.4711303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020148047246,8.21981949172823e-09,0.0010201398981735,-0.0205856095999479,0.0,0.0,0.0,-0.0088877426460385,60.0,8.901705741882324,-0.0,-7.09552168132177e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732100,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0603332519531,0.0,0.0,9.558795136399568e-05,298.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0602111816406,0.0,0.0,0.0001006587117444,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0603942871094,0.0,0.0,7.434618601109833e-05,298.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.060302734375,0.0,0.0,0.0001006587117444,298.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0603942871094,0.0,0.0,0.0004774815461132,288.2667236328125,294.1499938964844,295.0143127441406,294.0493469238281,296.3608703613281,295.0589294433594,289.47479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184784187003,8.024579223331331e-09,0.0010184703860431,-0.0200743004679679,0.0,0.0,0.0,-0.008790954016149,60.0,8.87941837310791,-0.0,-7.07231464502911e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732160,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0653076171875,0.0,0.0,9.544634667690843e-05,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.065185546875,0.0,0.0,0.000100509605545,298.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0653991699219,0.0,0.0,7.423605711665004e-05,298.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0653076171875,0.0,0.0,0.000100509605545,298.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0653686523437,0.0,0.0,0.0004767742066178,288.27197265625,294.1499938964844,295.006591796875,294.0495910644531,296.3486633300781,295.0514831542969,289.4784545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169695597141,7.848162120183133e-09,0.0010169617598876,-0.0196122750639915,0.0,0.0,0.0,-0.008703495375812,60.0,8.85698413848877,-0.0,-7.051377082234468e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732220,298.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.07525634765625,0.0,0.0,9.519149170955644e-05,298.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0751342773437,0.0,0.0,0.0001002412245725,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0753173828125,0.0,0.0,7.403783092740923e-05,298.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0752258300781,0.0,0.0,0.0001002412245725,298.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0753173828125,0.0,0.0,0.000475501146866,288.28240966796875,294.1499938964844,294.9914245605469,294.05010986328125,296.32452392578125,295.0370178222656,289.4857482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014252891764,7.530635670605081e-09,0.0010142454411834,-0.0187806617468595,0.0,0.0,0.0,-0.0085460785776376,60.0,8.815505981445312,-0.0,-7.013770897401629e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732280,298.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.07525634765625,0.0,0.0,9.519149170955644e-05,298.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0751342773437,0.0,0.0,0.0001002412245725,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0753173828125,0.0,0.0,7.403783092740923e-05,298.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0752258300781,0.0,0.0,0.0001002412245725,298.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0753173828125,0.0,0.0,0.000475501146866,288.28240966796875,294.1499938964844,294.9914245605469,294.05010986328125,296.32452392578125,295.0370178222656,289.4857482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014252891764,7.530635670605081e-09,0.0010142454411834,-0.0187806617468595,0.0,0.0,0.0,-0.0085460785776376,60.0,8.815505981445312,-0.0,-7.013770897401629e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732340,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.08514404296875,0.0,0.0,9.496448910795152e-05,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.08502197265625,0.0,0.0,0.000100002187537,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.085205078125,0.0,0.0,7.386127981590107e-05,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0851135253906,0.0,0.0,0.000100002187537,298.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.085205078125,0.0,0.0,0.0004743672325275,288.29278564453125,294.1499938964844,294.97662353515625,294.0505065917969,296.3006286621094,295.0230407714844,289.4929504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118345962837,7.247821898204165e-09,0.0010118273785337,-0.0180399287492036,0.0,0.0,0.0,-0.0084058763459324,60.0,8.777303695678711,-0.0,-6.980359756880716e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732400,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.08514404296875,0.0,0.0,9.496448910795152e-05,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.08502197265625,0.0,0.0,0.000100002187537,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.085205078125,0.0,0.0,7.386127981590107e-05,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0851135253906,0.0,0.0,0.000100002187537,298.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.085205078125,0.0,0.0,0.0004743672325275,288.29278564453125,294.1499938964844,294.97662353515625,294.0505065917969,296.3006286621094,295.0230407714844,289.4929504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118345962837,7.247821898204165e-09,0.0010118273785337,-0.0180399287492036,0.0,0.0,0.0,-0.0084058763459324,60.0,8.777303695678711,-0.0,-6.980359756880716e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732460,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0950012207031,0.0,0.0,9.476952254772186e-05,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0948791503906,0.0,0.0,9.979687456507236e-05,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0950622558594,0.0,0.0,7.370963430730626e-05,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.094970703125,0.0,0.0,9.979686728911474e-05,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0950622558594,0.0,0.0,0.000473393331049,288.3031005859375,294.1499938964844,294.9622497558594,294.0507202148437,296.277099609375,295.0094909667969,289.50006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097566992044,7.004910873575909e-09,0.0010097497142851,-0.0174036845564842,0.0,0.0,0.0,-0.0082854526117444,60.0,8.741729736328125,-0.0,-6.951727016257794e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732520,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0950012207031,0.0,0.0,9.476952254772186e-05,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0948791503906,0.0,0.0,9.979687456507236e-05,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0950622558594,0.0,0.0,7.370963430730626e-05,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.094970703125,0.0,0.0,9.979686728911474e-05,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0950622558594,0.0,0.0,0.000473393331049,288.3031005859375,294.1499938964844,294.9622497558594,294.0507202148437,296.277099609375,295.0094909667969,289.50006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097566992044,7.004910873575909e-09,0.0010097497142851,-0.0174036845564842,0.0,0.0,0.0,-0.0082854526117444,60.0,8.741729736328125,-0.0,-6.951727016257794e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732580,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.10479736328125,0.0,0.0,9.460021828999744e-05,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1047058105469,0.0,0.0,9.961859177565202e-05,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1048889160156,0.0,0.0,7.357795402640477e-05,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.10479736328125,0.0,0.0,9.96185844996944e-05,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1048889160156,0.0,0.0,0.0004725476319435,288.3133544921875,294.1499938964844,294.9482421875,294.0506286621094,296.25396728515625,294.9963684082031,289.507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007953309454,6.793981821573425e-09,0.00100794644095,-0.0168511923402547,0.0,0.0,0.0,-0.0081808883696794,60.0,8.708965301513672,-0.0,-6.92691131121137e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732640,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.10479736328125,0.0,0.0,9.460021828999744e-05,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1047058105469,0.0,0.0,9.961859177565202e-05,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1048889160156,0.0,0.0,7.357795402640477e-05,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.10479736328125,0.0,0.0,9.96185844996944e-05,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1048889160156,0.0,0.0,0.0004725476319435,288.3133544921875,294.1499938964844,294.9482421875,294.0506286621094,296.25396728515625,294.9963684082031,289.507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007953309454,6.793981821573425e-09,0.00100794644095,-0.0168511923402547,0.0,0.0,0.0,-0.0081808883696794,60.0,8.708965301513672,-0.0,-6.92691131121137e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732700,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1097106933594,0.0,0.0,9.449952631257474e-05,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.109619140625,0.0,0.0,9.951255924534053e-05,298.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1097717285156,0.0,0.0,7.34996356186457e-05,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1097106933594,0.0,0.0,9.951255196938293e-05,298.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1097717285156,0.0,0.0,0.0004720446595456,288.3184814453125,294.1499938964844,294.94140625,294.0504150390625,296.24237060546875,294.9897766113281,289.5105895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068814735859,6.6685337252181415e-09,0.0010068748379126,-0.0165225937962532,0.0,0.0,0.0,-0.0081187030300498,60.0,8.692364692687988,-0.0,-6.91217394432897e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732760,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1146240234375,0.0,0.0,9.44165003602393e-05,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1145324707031,0.0,0.0,9.942512406269088e-05,298.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1146850585937,0.0,0.0,7.343506149481982e-05,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1146240234375,0.0,0.0,9.942511678673328e-05,298.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1146850585937,0.0,0.0,0.0004716299008578,288.3236389160156,294.1499938964844,294.93463134765625,294.05010986328125,296.230712890625,294.983154296875,289.5141296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059960186481,6.565087584675666e-09,0.0010059893829748,-0.0162516236305236,0.0,0.0,0.0,-0.0080674160271883,60.0,8.675466537475586,-0.0,-6.900032900603037e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732820,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1244506835937,0.0,0.0,9.428195335203782e-05,298.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.12432861328125,0.0,0.0,9.928343934006988e-05,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.12451171875,0.0,0.0,7.333041139645502e-05,298.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1244201660156,0.0,0.0,9.928343206411228e-05,298.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12451171875,0.0,0.0,0.000470957806101,288.3338928222656,294.1499938964844,294.9214172363281,294.0491027832031,296.2076416015625,294.9702453613281,289.5211486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045615490525,6.3974590069904025e-09,0.0010045551462098,-0.0158125273883342,0.0,0.0,0.0,-0.0079843113198876,60.0,8.64372730255127,-0.0,-6.88038142016012e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732880,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1244506835937,0.0,0.0,9.428195335203782e-05,298.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.12432861328125,0.0,0.0,9.928343934006988e-05,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.12451171875,0.0,0.0,7.333041139645502e-05,298.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1244201660156,0.0,0.0,9.928343206411228e-05,298.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12451171875,0.0,0.0,0.000470957806101,288.3338928222656,294.1499938964844,294.9214172363281,294.0491027832031,296.2076416015625,294.9702453613281,289.5211486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045615490525,6.3974590069904025e-09,0.0010045551462098,-0.0158125273883342,0.0,0.0,0.0,-0.0079843113198876,60.0,8.64372730255127,-0.0,-6.88038142016012e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732940,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1342163085937,0.0,0.0,9.417501860298216e-05,298.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.13409423828125,0.0,0.0,9.917082934407516e-05,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.13427734375,0.0,0.0,7.324723992496729e-05,298.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1341857910156,0.0,0.0,9.917082934407516e-05,298.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13427734375,0.0,0.0,0.0004704236635006,288.3440856933594,294.1499938964844,294.9085693359375,294.0474548339844,296.1847839355469,294.9576110839844,289.5281066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034224251285,6.2642357967490625e-09,0.0010034161387011,-0.0154635459184646,0.0,0.0,0.0,-0.0079182675108313,60.0,8.613824844360352,-0.0,-6.864783586024714e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733000,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1342163085937,0.0,0.0,9.417501860298216e-05,298.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.13409423828125,0.0,0.0,9.917082934407516e-05,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.13427734375,0.0,0.0,7.324723992496729e-05,298.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1341857910156,0.0,0.0,9.917082934407516e-05,298.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13427734375,0.0,0.0,0.0004704236635006,288.3440856933594,294.1499938964844,294.9085693359375,294.0474548339844,296.1847839355469,294.9576110839844,289.5281066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034224251285,6.2642357967490625e-09,0.0010034161387011,-0.0154635459184646,0.0,0.0,0.0,-0.0079182675108313,60.0,8.613824844360352,-0.0,-6.864783586024714e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733060,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1439819335937,0.0,0.0,9.409862104803324e-05,298.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.14385986328125,0.0,0.0,9.909037908073516e-05,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.14404296875,0.0,0.0,7.318782445508987e-05,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1439514160156,0.0,0.0,9.909037908073516e-05,298.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.14404296875,0.0,0.0,0.0004700420249719,288.354248046875,294.1499938964844,294.8961181640625,294.0450744628906,296.1622314453125,294.9452819824219,289.53497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002607983537,6.169055932758738e-09,0.0010026018135249,-0.015214217826724,0.0,0.0,0.0,-0.0078710801899433,60.0,8.585224151611328,-0.0,-6.853650091898089e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733120,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1439819335937,0.0,0.0,9.409862104803324e-05,298.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.14385986328125,0.0,0.0,9.909037908073516e-05,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.14404296875,0.0,0.0,7.318782445508987e-05,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1439514160156,0.0,0.0,9.909037908073516e-05,298.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.14404296875,0.0,0.0,0.0004700420249719,288.354248046875,294.1499938964844,294.8961181640625,294.0450744628906,296.1622314453125,294.9452819824219,289.53497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002607983537,6.169055932758738e-09,0.0010026018135249,-0.015214217826724,0.0,0.0,0.0,-0.0078710801899433,60.0,8.585224151611328,-0.0,-6.853650091898089e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733180,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1537170410156,0.0,0.0,9.405148739460856e-05,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.15362548828125,0.0,0.0,9.90407424978912e-05,298.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1537780761719,0.0,0.0,7.3151160904672e-05,298.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1536865234375,0.0,0.0,9.90407424978912e-05,298.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1537780761719,0.0,0.0,0.0004698066040873,288.3643798828125,294.1499938964844,294.884033203125,294.0418395996094,296.1400756835937,294.9331970214844,289.5417785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021061170846,6.110335348807894e-09,0.0010020999470725,-0.0150603940710425,0.0,0.0,0.0,-0.0078419717028737,60.0,8.557948112487793,-0.0,-6.846786249070648e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733240,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1537170410156,0.0,0.0,9.405148739460856e-05,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.15362548828125,0.0,0.0,9.90407424978912e-05,298.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1537780761719,0.0,0.0,7.3151160904672e-05,298.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1536865234375,0.0,0.0,9.90407424978912e-05,298.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1537780761719,0.0,0.0,0.0004698066040873,288.3643798828125,294.1499938964844,294.884033203125,294.0418395996094,296.1400756835937,294.9331970214844,289.5417785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021061170846,6.110335348807894e-09,0.0010020999470725,-0.0150603940710425,0.0,0.0,0.0,-0.0078419717028737,60.0,8.557948112487793,-0.0,-6.846786249070648e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733300,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1585998535156,0.0,0.0,9.401258284924552e-05,298.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1584777832031,0.0,0.0,9.899977885652332e-05,298.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1586608886719,0.0,0.0,7.312090019695461e-05,298.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1585693359375,0.0,0.0,9.899977885652332e-05,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1586608886719,0.0,0.0,0.0004696122487075,288.36944580078125,294.1499938964844,294.87811279296875,294.0398864746094,296.12896728515625,294.9271545410156,289.545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016927262768,6.061866564266438e-09,0.00100168667268,-0.0149334240704774,0.0,0.0,0.0,-0.007817949168384,60.0,8.54430866241455,-0.0,-6.84112322346664e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733360,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1634521484375,0.0,0.0,9.399144619237632e-05,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1633605957031,0.0,0.0,9.897752170218156e-05,298.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1635131835937,0.0,0.0,7.310446380870417e-05,298.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1634521484375,0.0,0.0,9.897752170218156e-05,298.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1635131835937,0.0,0.0,0.0004695066891144,288.37451171875,294.1499938964844,294.872314453125,294.0376892089844,296.1178283691406,294.9211120605469,289.548583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014671133831,6.035536515014428e-09,0.0010014610597863,-0.0148644503206014,0.0,0.0,0.0,-0.0078048943541944,60.0,8.530512809753418,-0.0,-6.83804799450627e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733420,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1731872558594,0.0,0.0,9.397837857250124e-05,298.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.173095703125,0.0,0.0,9.896375559037553e-05,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1732482910156,0.0,0.0,7.309429929591715e-05,298.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.17315673828125,0.0,0.0,9.896375559037553e-05,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1732482910156,0.0,0.0,0.0004694413801189,288.3846435546875,294.1499938964844,294.8609619140625,294.032470703125,296.0957336425781,294.9091796875,289.55535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013266000896,6.019253540046065e-09,0.0010013206629082,-0.0148217966780066,0.0,0.0,0.0,-0.0077968160621821,60.0,8.503534317016602,-0.0,-6.836146582145376e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733480,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1731872558594,0.0,0.0,9.397837857250124e-05,298.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.173095703125,0.0,0.0,9.896375559037553e-05,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1732482910156,0.0,0.0,7.309429929591715e-05,298.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.17315673828125,0.0,0.0,9.896375559037553e-05,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1732482910156,0.0,0.0,0.0004694413801189,288.3846435546875,294.1499938964844,294.8609619140625,294.032470703125,296.0957336425781,294.9091796875,289.55535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013266000896,6.019253540046065e-09,0.0010013206629082,-0.0148217966780066,0.0,0.0,0.0,-0.0077968160621821,60.0,8.503534317016602,-0.0,-6.836146582145376e-08,0.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733540,298.5406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.18292236328125,0.0,0.050000000745058,9.399536793353036e-05,298.5024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.18280029296875,0.0,0.050000000745058,9.89816544461064e-05,298.6944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1829833984375,0.0,0.050000000745058,7.310751243494451e-05,298.4690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1828918457031,0.0,0.050000000745058,9.89816544461064e-05,298.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1829833984375,0.0,0.050000000745058,0.0004695262759923,288.3947448730469,284.95001220703125,294.8500061035156,294.0260925292969,296.0738830566406,294.8974304199219,289.5621032714844,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010015080915763,6.040429489928556e-09,0.0010015020379796,-0.014877269975841,0.0,0.0,0.0,-0.0078073157928884,60.0,8.477092742919922,-0.0,-6.83861927086582e-08,1.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733600,298.5406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.18292236328125,0.0,0.050000000745058,9.399536793353036e-05,298.5024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.18280029296875,0.0,0.050000000745058,9.89816544461064e-05,298.6944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1829833984375,0.0,0.050000000745058,7.310751243494451e-05,298.4690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1828918457031,0.0,0.050000000745058,9.89816544461064e-05,298.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1829833984375,0.0,0.050000000745058,0.0004695262759923,288.3947448730469,284.95001220703125,294.8500061035156,294.0260925292969,296.0738830566406,294.8974304199219,289.5621032714844,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010015080915763,6.040429489928556e-09,0.0010015020379796,-0.014877269975841,0.0,0.0,0.0,-0.0078073157928884,60.0,8.477092742919922,-0.0,-6.83861927086582e-08,1.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733660,298.5094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1264953613281,0.6342847347259521,0.050000000745058,0.0406906343996524,298.48760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.12646484375,0.6342847347259521,0.050000000745058,0.0428491979837417,298.6772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1264953613281,0.6342847347259521,0.050000000745058,0.0316482707858085,298.44842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1264953613281,0.6342847347259521,0.050000000745058,0.0428491979837417,298.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1264953613281,0.6342847347259521,0.050000000745058,0.203258141875267,289.2916259765625,284.95001220703125,294.8446960449219,294.0226745605469,297.3614501953125,297.7966613769531,289.7451477050781,1.0,0.1096931174397468,0.1835593581199646,0.1835593581199646,1.0,1.0,-0.4334777593612671,0.0166066214442253,0.4168711304664612,-0.1006972417235374,0.0,0.0,0.0,10.241606712341309,60.0,1096.9654541015625,0.0,12.232954978942873,1.0,280.7449035644531,283.8549194335937,300.9272155761719,303.0939636230469,293.1499938964844,293.1499938964844,278.1499938964844,5000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2560829228498826e-21,2.6280414614249413e-21,2.6280414614249413e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733720,298.4601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.150146484375,0.6326432228088379,0.050000000745058,0.0452306643128395,298.4630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.150146484375,0.6326432228088379,0.050000000745058,0.047630064189434,298.6451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.150146484375,0.6326432228088379,0.050000000745058,0.0351794026792049,298.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.150146484375,0.6326432228088379,0.050000000745058,0.047630064189434,298.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.150146484375,0.6326432228088379,0.050000000745058,0.2259365320205688,290.2582702636719,284.95001220703125,294.83953857421875,294.01934814453125,297.52899169921875,298.4887390136719,290.8334045410156,1.0,0.1210715621709823,0.3671187162399292,0.3671187162399292,1.0,1.0,-0.4819399416446686,0.0740950033068656,0.4078449606895447,-0.0553715825080871,1.0,1.0,0.0,12.526930809020996,60.0,7286.71435546875,0.0,16.673450469970703,1.0,280.8170471191406,287.85260009765625,300.94879150390625,302.8249816894531,293.1499938964844,293.1499938964844,283.1499938964844,7656.71826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1085651814937591,1.0,0.0,0.0,0.5483347773551941,0.5483499765396118,2.4302065071424295e-07,3.2266769409179688,3.2266640663146973,1.2750298992614262e-05,0.0,0.0,-0.0,4534.501953125,0.0,11.950706481933594,1313.61962890625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17733780,298.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3234558105469,0.5717372894287109,0.050000000745058,0.0456763282418251,298.4068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3234558105469,0.5717372894287109,0.050000000745058,0.0480993725359439,298.577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3234558105469,0.5717372894287109,0.050000000745058,0.0355260334908962,298.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3234558105469,0.5717372894287109,0.050000000745058,0.0480993725359439,298.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3234558105469,0.5717372894287109,0.050000000745058,0.2281627058982849,287.1272277832031,284.95001220703125,294.82977294921875,294.0130920410156,297.0251770019531,298.4549560546875,286.3479919433594,1.0,0.1405518352985382,0.7342374324798584,0.7342374324798584,1.0,1.0,-0.4866910576820373,0.1976703852415084,0.28902068734169,0.0665912851691246,1.0,1.0,0.0,20.07076835632324,60.0,14694.0302734375,0.0,23.171741485595703,1.0,282.137939453125,286.1415100097656,299.04656982421875,300.9393920898437,293.1499938964844,293.1499938964844,283.1499938964844,7146.0283203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6105523705482483,1.0,0.0,0.0,0.9757561683654784,0.9757578372955322,6.372108174446113e-08,4.2656660079956055,4.265655994415283,9.788132956600748e-06,0.0,0.0,-0.0,5312.546875,0.0,28.50670623779297,1895.4019775390625,0.0,989.1317749023438,0.2488433569669723,1.0,0.0,3.0,1.0,0.0
17733840,298.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3234558105469,0.5717372894287109,0.050000000745058,0.0456763282418251,298.4068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3234558105469,0.5717372894287109,0.050000000745058,0.0480993725359439,298.577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3234558105469,0.5717372894287109,0.050000000745058,0.0355260334908962,298.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3234558105469,0.5717372894287109,0.050000000745058,0.0480993725359439,298.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3234558105469,0.5717372894287109,0.050000000745058,0.2281627058982849,287.1272277832031,284.95001220703125,294.82977294921875,294.0130920410156,297.0251770019531,298.4549560546875,286.3479919433594,1.0,0.1405518352985382,0.7342374324798584,0.7342374324798584,1.0,1.0,-0.4866910576820373,0.1976703852415084,0.28902068734169,0.0665912851691246,1.0,1.0,0.0,20.07076835632324,60.0,14694.0302734375,0.0,23.171741485595703,1.0,282.137939453125,286.1415100097656,299.04656982421875,300.9393920898437,293.1499938964844,293.1499938964844,283.1499938964844,7146.0283203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6105523705482483,1.0,0.0,0.0,0.9757561683654784,0.9757578372955322,6.372108174446113e-08,4.2656660079956055,4.265655994415283,9.788132956600748e-06,0.0,0.0,-0.0,5312.546875,0.0,28.50670623779297,1895.4019775390625,0.0,989.1317749023438,0.2488433569669723,1.0,0.0,3.0,1.0,0.0
