time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17733900,298.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0487365722656,0.5498768091201782,0.050000000745058,0.0458133891224861,298.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0487365722656,0.5498768091201782,0.050000000745058,0.0482437014579772,298.5380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0487365722656,0.5498768091201782,0.050000000745058,0.035632636398077,298.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0487365722656,0.5498768091201782,0.050000000745058,0.0482437014579772,298.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0487365722656,0.5498768091201782,0.050000000745058,0.2288473546504974,285.9481811523437,284.95001220703125,294.8251647949219,294.0101318359375,296.8985595703125,298.4140319824219,285.6183776855469,1.0,0.1489473432302475,0.917796790599823,0.917796790599823,1.0,1.0,-0.4881514310836792,0.2071436792612075,0.2810077369213104,0.0757498741149902,1.0,1.0,0.0,23.734317779541016,60.0,13865.400390625,0.0,26.319700241088867,1.0,282.5601806640625,285.4698486328125,297.8119506835937,299.3862609863281,293.1499938964844,293.1499938964844,283.1499938964844,8094.5244140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623979389667511,1.0,0.0,0.0,1.1717121601104736,1.1717145442962646,9.161296787851825e-08,4.265920162200928,4.2659101486206055,9.78596472123172e-06,0.0,0.0,-0.0,4733.41015625,0.0,49.24140930175781,1895.4365234375,0.0,1070.303955078125,0.2939134240150451,1.0,0.0,3.0,1.0,0.0
17733960,298.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.52178955078125,0.5330321192741394,0.050000000745058,0.0459441654384136,298.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52178955078125,0.5330321192741394,0.050000000745058,0.0483814179897308,298.5007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.52178955078125,0.5330321192741394,0.050000000745058,0.0357343479990959,298.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.52178955078125,0.5330321192741394,0.050000000745058,0.0483814179897308,298.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52178955078125,0.5330321192741394,0.050000000745058,0.2295006066560745,285.4834899902344,284.95001220703125,294.8207092285156,294.0072937011719,296.8328552246094,298.3743896484375,285.3751525878906,1.0,0.156504213809967,0.9342374801635742,0.9342374801635742,0.800000011920929,1.0,-0.4895452857017517,0.2140526324510574,0.2754926681518554,0.0823886841535568,1.0,1.0,0.0,27.233243942260746,60.0,13464.5166015625,0.0,29.34673500061035,1.0,282.8354797363281,285.2441101074219,297.0924377441406,298.39361572265625,293.1499938964844,293.1499938964844,283.1499938964844,9052.9296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5931230783462524,1.0,0.0,0.0,1.3409374952316284,1.3409405946731567,1.1998047000361112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4761.10498046875,0.0,73.80577087402344,1895.4371337890625,0.0,891.2316284179688,0.3380141258239746,1.0,0.0,3.0,1.0,0.0
17734020,298.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.25262451171875,0.510478138923645,0.050000000745058,0.0461776107549667,298.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.25262451171875,0.510478138923645,0.050000000745058,0.048627246171236,298.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25262451171875,0.510478138923645,0.050000000745058,0.0359159186482429,298.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.25262451171875,0.510478138923645,0.050000000745058,0.048627246171236,298.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.25262451171875,0.510478138923645,0.050000000745058,0.2306667268276214,285.2445678710937,284.95001220703125,294.8124389648437,294.0020751953125,296.0343322753906,298.306884765625,285.2021789550781,1.0,0.1691495031118393,0.9665550589561462,0.9665550589561462,0.4068572223186493,1.0,-0.4920303225517273,0.3484117984771728,0.1436185091733932,0.2157512456178665,1.0,1.0,0.0,33.49597930908203,60.0,13309.671875,0.0,34.826377868652344,1.0,283.0797119140625,285.0121459960937,296.6141967773437,297.6844482421875,293.1499938964844,293.1499938964844,283.1499938964844,11237.041015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5019022226333618,1.0,0.0,0.0,1.6634635925292969,1.663468360900879,1.8463752837760694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5156.5458984375,0.0,140.89805603027344,1895.4371337890625,0.0,512.7916870117188,0.4137357175350189,1.0,0.0,3.0,1.0,0.0
17734080,298.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2497253417969,0.5101818442344666,0.050000000745058,0.0461813099682331,298.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2497253417969,0.5101818442344666,0.050000000745058,0.0486311428248882,298.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2497253417969,0.5101818442344666,0.050000000745058,0.0359187982976436,298.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2497253417969,0.5101818442344666,0.050000000745058,0.0486311428248882,298.0208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2497253417969,0.5101818442344666,0.050000000745058,0.2306852042675018,285.2416381835937,284.95001220703125,294.81231689453125,294.0019836425781,296.0028991699219,298.30584716796875,285.1986999511719,1.0,0.1693434864282608,0.9671187400817872,0.9671187400817872,0.4000000059604645,1.0,-0.4920706748962402,0.352971464395523,0.1390991955995559,0.2202847748994827,1.0,1.0,0.0,33.595645904541016,60.0,13305.8798828125,0.0,34.91446304321289,1.0,283.0815124511719,285.0082092285156,296.6131896972656,297.6814880371094,293.1499938964844,293.1499938964844,283.1499938964844,11272.83984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5004657506942749,1.0,0.0,0.0,1.6682305335998535,1.6682353019714355,1.8569728865713842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5160.1005859375,0.0,142.11285400390625,1895.4371337890625,0.0,508.3528747558594,0.417890340089798,1.0,0.0,3.0,1.0,0.0
17734140,298.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.123046875,0.5007726550102234,0.050000000745058,0.0463100261986255,298.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.123046875,0.5007726550102234,0.050000000745058,0.0487666875123977,298.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.123046875,0.5007726550102234,0.050000000745058,0.0360189117491245,298.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.123046875,0.5007726550102234,0.050000000745058,0.0487666875123977,297.9769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.123046875,0.5007726550102234,0.050000000745058,0.2313281744718551,285.1117858886719,284.95001220703125,294.8074645996094,293.9989318847656,295.0760803222656,298.2701110839844,285.04833984375,1.0,0.1759160757064819,0.9874054789543152,0.9874054789543152,0.1532118171453476,1.0,-0.4934507608413696,0.4685860872268677,0.0248646680265665,0.3351993560791015,1.0,1.0,0.0,37.0565185546875,60.0,13197.4560546875,-0.0,37.97504806518555,1.0,283.12725830078125,284.8500366210937,296.6368713378906,297.6535949707031,293.1499938964844,293.1499938964844,283.1499938964844,12767.8466796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4556487202644348,1.0,0.0,0.0,1.856411814689636,1.856417655944824,2.299545514006241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5252.52978515625,0.0,195.83409118652344,1895.4371337890625,0.0,387.9013977050781,0.4609500169754028,1.0,0.0,3.0,1.0,0.0
17734200,298.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.496047168970108,0.050000000745058,0.0463834553956985,298.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.496047168970108,0.050000000745058,0.0488440133631229,298.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.496047168970108,0.050000000745058,0.0360760204493999,298.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.496047168970108,0.050000000745058,0.0488440133631229,297.9520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.496047168970108,0.050000000745058,0.2316949665546417,285.0175476074219,284.95001220703125,294.8045959472656,293.99713134765625,294.8265075683594,298.2499389648437,284.96112060546875,1.0,0.1795225888490677,1.0,1.0,0.0,1.0,-0.4942262768745422,0.4942242503166199,2.033978262261371e-06,0.3606416285037994,1.0,1.0,0.0,39.02521514892578,60.0,13158.255859375,-0.0,39.71637725830078,1.0,283.13885498046875,284.76904296875,296.6965026855469,297.6956787109375,293.1499938964844,293.1499938964844,283.1499938964844,13596.32421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4365010857582092,1.0,0.0,0.0,1.9529016017913816,1.9529081583023071,2.5448028395658184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.9873046875,0.0,227.9851531982422,1895.4371337890625,0.0,345.5060729980469,0.4872535169124603,1.0,0.0,3.0,1.0,0.0
17734260,298.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.4882431328296661,0.050000000745058,0.0465171039104461,298.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.4882431328296661,0.050000000745058,0.0489847511053085,298.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.4882431328296661,0.050000000745058,0.0361799709498882,298.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.4882431328296661,0.050000000745058,0.0489847511053085,297.9070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.4882431328296661,0.050000000745058,0.2323625683784485,284.8778381347656,284.95001220703125,294.79913330078125,293.99371337890625,294.8000183105469,298.2132263183594,284.84912109375,1.0,0.1858656704425811,1.0,1.0,0.0,1.0,-0.4956504702568054,0.4956501126289367,3.581736791602453e-07,0.3620086908340454,0.9054297804832458,0.9054297804832458,0.0,42.60235595703125,60.0,13179.626953125,-0.0,42.88623046875,1.0,283.147705078125,284.6447448730469,296.84033203125,297.8319396972656,293.1499938964844,293.1499938964844,283.1499938964844,16524.943359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4161385297775268,1.0,0.0,0.0,2.1183106899261475,2.118318796157837,2.99414438131862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5297.70751953125,0.0,297.0868530273437,1895.4371337890625,0.0,305.0309753417969,0.5265622138977051,1.0,0.0,3.0,1.0,0.0
17734320,298.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.4862931072711944,0.050000000745058,0.0465524271130561,298.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.4862931072711944,0.050000000745058,0.0490219481289386,298.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.4862931072711944,0.050000000745058,0.036207441240549,298.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.4862931072711944,0.050000000745058,0.0490219481289386,297.89520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.4862931072711944,0.050000000745058,0.2325390130281448,284.853271484375,284.95001220703125,294.7975769042969,293.9927673339844,294.7983703613281,298.2034912109375,284.8310546875,1.0,0.1875036060810089,1.0,1.0,0.0,1.0,-0.4960269927978515,0.4960266351699829,3.580425698146428e-07,0.3623846471309662,0.8759626150131226,0.8759626150131226,0.0,43.547882080078125,48.0,13171.9375,-0.0,43.72705078125,1.0,283.1485595703125,284.6255187988281,296.8783874511719,297.87158203125,293.1499938964844,293.1499938964844,283.1499938964844,17604.494140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4140812754631042,1.0,0.0,0.0,2.141455173492432,2.141463279724121,3.059928701532044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5291.7958984375,0.0,310.5588073730469,1895.4371337890625,0.0,301.16802978515625,0.530392050743103,1.0,0.0,3.0,1.0,0.0
17734380,298.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.81463623046875,0.4840259253978729,0.050000000745058,0.0465940982103347,298.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81463623046875,0.4840259253978729,0.050000000745058,0.0490658283233642,298.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.81463623046875,0.4840259253978729,0.050000000745058,0.036239854991436,298.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.81463623046875,0.4840259253978729,0.050000000745058,0.0490658283233642,297.85040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81463623046875,0.4840259253978729,0.050000000745058,0.2327471673488617,284.8144226074219,284.95001220703125,294.7912902832031,293.9888610839844,294.7919616699219,298.1659851074219,284.8181457519531,1.0,0.1889361888170242,1.0,1.0,0.0,1.0,-0.4964712560176849,0.4964708983898163,3.586269485822413e-07,0.3631668090820312,0.7667529582977295,0.7667529582977295,0.0,44.66689300537109,36.0,13027.5419921875,-0.0,44.72358322143555,1.0,283.1498413085937,284.6385803222656,296.98516845703125,297.9861755371094,293.1499938964844,293.1499938964844,283.1499938964844,22370.4140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4151231646537781,1.0,0.0,0.0,2.081738948822021,2.081747770309448,2.89165086542198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5204.70703125,0.0,308.5917663574219,1895.4371337890625,0.0,303.11962890625,0.5245204567909241,1.0,0.0,3.0,1.0,0.0
17734440,298.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.81463623046875,0.4840259253978729,0.050000000745058,0.0465940982103347,298.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81463623046875,0.4840259253978729,0.050000000745058,0.0490658283233642,298.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.81463623046875,0.4840259253978729,0.050000000745058,0.036239854991436,298.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.81463623046875,0.4840259253978729,0.050000000745058,0.0490658283233642,297.85040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81463623046875,0.4840259253978729,0.050000000745058,0.2327471673488617,284.8144226074219,284.95001220703125,294.7912902832031,293.9888610839844,294.7919616699219,298.1659851074219,284.8181457519531,1.0,0.1889361888170242,1.0,1.0,0.0,1.0,-0.4964712560176849,0.4964708983898163,3.586269485822413e-07,0.3631668090820312,0.7667529582977295,0.7667529582977295,0.0,44.66689300537109,36.0,13027.5419921875,-0.0,44.72358322143555,1.0,283.1498413085937,284.6385803222656,296.98516845703125,297.9861755371094,293.1499938964844,293.1499938964844,283.1499938964844,22370.4140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4151231646537781,1.0,0.0,0.0,2.081738948822021,2.081747770309448,2.89165086542198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5204.70703125,0.0,308.5917663574219,1895.4371337890625,0.0,303.11962890625,0.5245204567909241,1.0,0.0,3.0,1.0,0.0
17734500,298.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287353515625,0.4852319955825805,0.050000000745058,0.0465718619525432,298.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287353515625,0.4852319955825805,0.050000000745058,0.0490424111485481,298.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287353515625,0.4852319955825805,0.050000000745058,0.0362225584685802,298.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287353515625,0.4852319955825805,0.050000000745058,0.0490424111485481,297.8321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287353515625,0.4852319955825805,0.050000000745058,0.2326360791921615,284.8307189941406,284.95001220703125,294.78839111328125,293.9870910644531,294.7890319824219,298.1504211425781,284.8455810546875,1.0,0.1877563446760177,1.0,1.0,0.0,1.0,-0.4962344169616699,0.4962340593338012,3.585326169286418e-07,0.3632285594940185,0.7346205711364746,0.7346205711364746,0.0,44.07461166381836,36.0,12921.943359375,-0.0,44.19569778442383,1.0,283.1499328613281,284.6925964355469,297.0022277832031,298.0037841796875,293.1499938964844,293.1499938964844,283.1499938964844,23636.474609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4177323579788208,1.0,0.0,0.0,1.9864180088043213,1.98642647266388,2.632901896504336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5148.61572265625,0.0,279.5971374511719,1895.4371337890625,0.0,308.05010986328125,0.5090463757514954,1.0,0.0,3.0,1.0,0.0
17734560,298.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.4877517521381378,0.050000000745058,0.0465259440243244,298.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.4877517521381378,0.050000000745058,0.0489940606057643,298.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.4877517521381378,0.050000000745058,0.0361868441104888,298.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.4877517521381378,0.050000000745058,0.0489940606057643,297.81646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.4877517521381378,0.050000000745058,0.2324067205190658,284.8647766113281,284.95001220703125,294.7856750488281,293.9854431152344,294.7862854003906,298.13690185546875,284.883544921875,1.0,0.1854739934206009,1.0,1.0,0.0,1.0,-0.4957452118396759,0.4957448542118072,3.582256056233746e-07,0.3631087243556976,0.7232105135917664,0.7232105135917664,0.0,42.84919357299805,25.0,12873.0830078125,-0.0,43.10516357421875,1.0,283.14996337890625,284.7475891113281,297.0043640136719,298.00787353515625,293.1499938964844,293.1499938964844,283.1499938964844,23700.158203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4198887050151825,1.0,0.0,0.0,1.912427544593811,1.91243577003479,2.440413311433076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5133.97509765625,0.0,255.0939483642578,1895.4371337890625,0.0,312.17242431640625,0.4908588230609894,1.0,0.0,3.0,1.0,0.0
17734620,298.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.4940499365329742,0.050000000745058,0.0464162677526474,298.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.4940499365329742,0.050000000745058,0.0488785654306411,298.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.4940499365329742,0.050000000745058,0.0361015424132347,298.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.4940499365329742,0.050000000745058,0.0488785654306411,297.7957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.4940499365329742,0.050000000745058,0.231858879327774,284.923583984375,284.95001220703125,294.7816772460937,293.9830017089844,294.7821960449219,298.1187744140625,284.9384155273437,1.0,0.1800734996795654,1.0,1.0,0.0,1.0,-0.4945767223834991,0.4945763647556305,3.574116647087067e-07,0.36264368891716,0.7331678867340088,0.7331678867340088,0.0,39.92038345336914,25.0,12827.912109375,-0.0,40.50724792480469,1.0,283.1499938964844,284.8187866210937,296.9958190917969,298.0009765625,293.1499938964844,293.1499938964844,283.1499938964844,21685.4453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.421886146068573,1.0,0.0,0.0,1.830698609352112,1.830706000328064,2.2362846152645946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5132.8466796875,0.0,222.0760192871093,1895.4371337890625,0.0,316.0304870605469,0.4723185896873474,1.0,0.0,3.0,1.0,0.0
17734680,298.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311218261719,0.4960933625698089,0.050000000745058,0.0463826954364776,298.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311218261719,0.4960933625698089,0.050000000745058,0.0488432124257087,298.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.500146746635437,0.1551461219787597,0.0369069911539554,298.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311218261719,0.4960933625698089,0.050000000745058,0.0488432124257087,297.7916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311218261719,0.4960933625698089,0.050000000745058,0.2316911816596985,284.9340209960937,284.95001220703125,294.7807922363281,293.98248291015625,294.78131103515625,298.1151123046875,284.946044921875,1.0,0.1784955412149429,1.0,1.0,0.0,1.0,-0.4952051341533661,0.4952047765254974,3.57933231498464e-07,0.363078773021698,0.7377570271492004,0.7377570271492004,0.0,39.029632568359375,43.0,12834.765625,-0.0,39.82698822021485,1.0,283.1499938964844,284.8263244628906,296.9939270019531,297.9999694824219,293.1499938964844,293.1499938964844,283.1499938964844,21218.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4221983551979065,1.0,0.0,0.0,1.8244521617889404,1.824459433555603,2.221050152684257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5138.24365234375,0.0,218.4896240234375,1895.4371337890625,0.0,316.63702392578125,0.4670233130455017,1.0,0.0,3.0,1.0,0.0
17734740,298.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.505736231803894,0.050000000745058,0.0462390594184398,298.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.505736231803894,0.1464481353759765,0.0486919544637203,298.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.056884765625,0.7463597059249878,0.1531044691801071,0.106036253273487,298.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.505736231803894,0.050000000745058,0.0486919544637203,297.77911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.505736231803894,0.050000000745058,0.2309736758470535,285.04345703125,284.95001220703125,294.77813720703125,293.9808959960937,294.7785339355469,298.08282470703125,285.1166381835937,1.0,0.1801368445158004,1.0,1.0,0.0,1.0,-0.5767804384231567,0.5767799615859985,4.309358132559282e-07,0.425235390663147,0.8188992738723755,0.8188992738723755,0.0,35.84648513793945,43.0,14440.296875,-0.0,46.139427185058594,1.0,283.1499938964844,285.0146789550781,297.00665283203125,298.057373046875,293.1499938964844,293.1499938964844,283.1499938964844,17998.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4253115057945251,1.0,0.0,0.0,1.8335291147232056,1.8335357904434204,2.2432051594023505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5377.52099609375,0.0,209.0562896728516,1895.4371337890625,0.0,322.7378234863281,0.4659493267536163,1.0,0.0,3.0,1.0,0.0
17734800,297.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1521911621094,0.5162517428398132,0.050000000745058,0.0461087450385093,298.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1841735839844,0.7227149605751038,0.1472799032926559,0.1222119629383087,298.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1905212402344,0.7629082202911377,0.1510798782110214,0.1071248948574066,298.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1521911621094,0.5162517428398132,0.050000000745058,0.0485547296702861,297.7708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1521911621094,0.5162517428398132,0.050000000745058,0.2303227335214615,285.1787414550781,284.95001220703125,294.776611328125,293.9800109863281,294.7769470214844,298.04840087890625,285.25543212890625,1.0,0.1834699213504791,1.0,1.0,0.0,1.0,-0.6651015877723694,0.6651011109352112,5.163357172932592e-07,0.4918713271617889,0.9497958421707152,0.9497958421707152,0.0,33.1087646484375,46.0,16199.1337890625,-0.0,54.27447509765625,1.0,283.1499938964844,285.1247253417969,297.0448608398437,298.15386962890625,293.1499938964844,293.1499938964844,283.1499938964844,14954.833984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4325703382492065,1.0,0.0,0.0,1.9236769676208496,1.923683524131775,2.469207913691207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.6787109375,0.0,224.26632690429688,1895.4371337890625,0.0,337.3522033691406,0.4826605319976806,1.0,0.0,3.0,1.0,0.0
17734860,297.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3617858886719,0.5119559168815613,0.050000000745058,0.0461587086319923,297.9232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3713684082031,0.7446740865707397,0.1431391388177871,0.1377092003822326,297.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.37139892578125,0.7559999227523804,0.1518224477767944,0.1066155806183815,297.9920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3617858886719,0.5119559168815613,0.142993539571762,0.0486073419451713,297.75115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3617858886719,0.5119559168815613,0.050000000745058,0.230572298169136,285.370361328125,284.95001220703125,294.7738647460937,293.9783935546875,294.7741394042969,297.9809265136719,285.3689270019531,1.0,0.1876457184553146,1.0,1.0,0.0,1.0,-0.6836265325546265,0.6836259961128235,5.358496082408237e-07,0.5070663094520569,1.0,1.0,0.0,34.619754791259766,46.0,17199.076171875,-0.0,58.50697326660156,1.0,283.1499938964844,285.1392822265625,297.1462097167969,298.381103515625,293.1499938964844,293.1499938964844,283.1499938964844,14725.3857421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4615062475204468,1.0,0.0,0.0,2.0776758193969727,2.077683210372925,2.880374267988373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5551.2763671875,0.0,274.5166320800781,1895.4371337890625,0.0,401.841796875,0.513295590877533,1.0,0.0,3.0,1.0,0.0
17734920,297.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3666687011719,0.5202212333679199,0.050000000745058,0.0460653081536293,297.8955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3681640625,0.7535399198532104,0.1426955908536911,0.1368184685707092,297.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3681640625,0.7677772045135498,0.1527317464351654,0.1069642156362533,297.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3672180175781,0.6671845316886902,0.1440821588039398,0.0950721129775047,297.7454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3666687011719,0.5202212333679199,0.050000000745058,0.2301057577133178,285.3682556152344,284.95001220703125,294.77313232421875,293.9779663085937,294.7734069824219,297.96710205078125,285.37799072265625,1.0,0.1896228045225143,1.0,1.0,0.0,1.0,-0.7380934357643127,0.738092839717865,5.930433530920709e-07,0.5473849177360535,1.0,1.0,0.0,32.606300354003906,64.0,17971.326171875,-0.0,63.89513397216797,1.0,283.1499938964844,285.15631103515625,297.1572570800781,298.4166564941406,293.1499938964844,293.1499938964844,283.1499938964844,15009.474609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4705761075019836,1.0,0.0,0.0,2.107377529144287,2.1073851585388184,2.963316774184932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5573.22705078125,0.0,286.4764099121094,1895.4371337890625,0.0,424.4164123535156,0.5234774947166443,1.0,0.0,3.0,1.0,0.0
17734980,297.9375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.529296875,0.725681722164154,0.1429467499256134,0.1100707948207855,297.8282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5348205566406,0.7637261152267456,0.1431543678045272,0.1361960768699646,297.9384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5361022949219,0.7855511903762817,0.1567854285240173,0.1093382090330123,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5345764160156,0.7597264647483826,0.1392920166254043,0.134048119187355,297.7251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5080871582031,0.5293447971343994,0.050000000745058,0.229657307267189,285.53271484375,284.95001220703125,294.77099609375,293.97674560546875,294.77117919921875,297.9056091308594,285.5801696777344,1.0,0.2009833008050918,1.0,1.0,0.0,1.0,-0.8631850481033325,0.8631843328475952,7.383305273833685e-07,0.642199695110321,1.0,1.0,0.0,31.427963256835938,64.0,20567.302734375,-0.0,82.85263061523438,1.0,283.1499938964844,285.3276672363281,297.1799011230469,298.5743103027344,293.1499938964844,293.1499938964844,283.1499938964844,16147.5458984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5022449493408203,1.0,0.0,0.0,2.223891496658325,2.223900079727173,3.3000506505231897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5713.61572265625,0.0,336.6717529296875,1895.4371337890625,0.0,513.8564453125,0.5491048693656921,1.0,0.0,3.0,1.0,0.0
17735040,297.87872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6116638183594,0.7490306496620178,0.1396281123161316,0.1245938688516616,297.8130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.61285400390625,0.7588691711425781,0.1437214165925979,0.1365997940301895,297.92901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6144714355469,0.7819961905479431,0.1582363098859787,0.1103300899267196,297.8179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6124267578125,0.7524548768997192,0.1382973045110702,0.1330812275409698,297.7182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5800170898437,0.5248167514801025,0.050000000745058,0.2298698425292968,285.6109313964844,284.95001220703125,294.7704162597656,293.9764099121094,294.77056884765625,297.8782958984375,285.6539611816406,1.0,0.2051553577184677,1.0,1.0,0.0,1.0,-0.8814132809638977,0.8814125061035156,7.614042374370911e-07,0.6565173864364624,1.0,1.0,0.0,32.75934600830078,52.0,21136.98046875,-0.0,88.193115234375,1.0,283.1499938964844,285.379638671875,297.18634033203125,298.6286315917969,293.1499938964844,293.1499938964844,283.1499938964844,16433.171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5127085447311401,1.0,0.0,0.0,2.252202033996582,2.252210855484009,3.384605520295736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5756.009765625,0.0,349.6937561035156,1895.4371337890625,0.0,547.4835815429688,0.5589278936386108,1.0,0.0,3.0,1.0,0.0
17735100,297.7740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6856384277344,0.7357723116874695,0.1339394450187683,0.1239324212074279,297.7859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6856689453125,0.7486476898193359,0.1452546119689941,0.1379248052835464,297.9105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6857604980469,0.773646354675293,0.1613607406616211,0.1125568300485611,297.7642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.68560791015625,0.7376188635826111,0.1372418701648712,0.1315665245056152,297.7026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.676513671875,0.5147866010665894,0.050000000745058,0.2304007411003112,285.6855163574219,284.95001220703125,294.7693176269531,293.9757995605469,294.7694396972656,297.8363037109375,285.68243408203125,1.0,0.2094797641038894,1.0,1.0,0.0,1.0,-0.8837169408798218,0.8837162256240845,7.646900144209212e-07,0.6588758230209351,1.0,1.0,0.0,35.627471923828125,52.0,21497.796875,-0.0,92.93858337402344,1.0,283.1499938964844,285.3651123046875,297.188720703125,298.7050476074219,293.1499938964844,293.1499938964844,283.1499938964844,17224.244140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5343602299690247,1.0,0.0,0.0,2.32881498336792,2.328824281692505,3.618789889969776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5788.61328125,0.0,386.6080932617188,1895.4371337890625,0.0,624.3741455078125,0.5749009847640991,1.0,0.0,3.0,1.0,0.0
17735160,297.7030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.65673828125,0.7224432826042175,0.1308999508619308,0.1202122792601585,297.7628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65631103515625,0.7446330785751343,0.1470040380954742,0.1395520716905594,297.89239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6558837890625,0.7712175846099854,0.1643870174884796,0.1147566959261894,297.72320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6565856933594,0.7302863597869873,0.1370932161808014,0.1310848295688629,297.68731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6629943847656,0.5094895958900452,0.050000000745058,0.2307207882404327,285.6568298339844,284.95001220703125,294.7684020996094,293.9753112792969,294.7685241699219,297.83172607421875,285.6462707519531,1.0,0.2120395600795745,1.0,1.0,0.0,1.0,-0.883649468421936,0.8836487531661987,7.649247208973975e-07,0.6593429446220398,1.0,1.0,0.0,37.34221649169922,40.0,21569.15234375,-0.0,95.5032730102539,1.0,283.1499938964844,285.319091796875,297.15704345703125,298.7066345214844,293.1499938964844,293.1499938964844,283.1499938964844,17828.4140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5510877370834351,1.0,0.0,0.0,2.3856704235076904,2.3856804370880127,3.797644296810177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5786.43505859375,0.0,415.6209411621094,1895.4371337890625,0.0,691.1463623046875,0.5915995240211487,1.0,0.0,3.0,1.0,0.0
17735220,297.63134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.595947265625,0.7156293988227844,0.1293573081493377,0.1176801547408104,297.7299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954284667969,0.7472875118255615,0.1499846279621124,0.1423394978046417,297.8628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.59503173828125,0.7764594554901123,0.1690381467342376,0.1180831044912338,297.67205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5957336425781,0.7290076017379761,0.1378328502178192,0.1314595192670822,297.6640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6030578613281,0.5079500675201416,0.1220052316784858,0.2308196425437927,285.5959167480469,284.95001220703125,294.7673034667969,293.9747619628906,294.76739501953125,297.774658203125,285.58746337890625,1.0,0.2132104635238647,1.0,1.0,0.0,1.0,-0.8885155916213989,0.8885148167610168,7.716258778600604e-07,0.6638913750648499,1.0,1.0,0.0,37.9324951171875,40.0,21780.1875,-0.0,97.35814666748048,1.0,283.1499938964844,285.2458190917969,297.078857421875,298.6498718261719,293.1499938964844,293.1499938964844,283.1499938964844,18981.2109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56648188829422,1.0,0.0,0.0,2.490556240081787,2.4905669689178467,4.138910867368395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5782.12890625,0.0,472.8846740722656,1895.4371337890625,0.0,758.798828125,0.6143787503242493,1.0,0.0,3.0,1.0,0.0
17735280,297.62158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5965881347656,0.773796558380127,0.129583328962326,0.1171318590641021,297.7242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5971374511719,0.8128166198730469,0.1508461833000183,0.1425466239452362,297.857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5976867675781,0.8435197472572327,0.1702403724193573,0.1184926629066467,297.6636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5968017578125,0.7903135418891907,0.1382833421230316,0.1312220990657806,297.654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.597412109375,0.662929892539978,0.1223321333527565,0.3684391677379608,285.597412109375,284.95001220703125,294.7671203613281,293.9747009277344,294.7671813964844,297.7394714355469,285.6423034667969,1.0,0.2159200459718704,1.0,1.0,0.0,1.0,-1.0536936521530151,1.0536926984786987,9.977661648008509e-07,0.7858605980873108,1.0,1.0,0.0,27.482147216796875,58.0,23888.890625,-0.0,115.9661636352539,1.0,283.1499938964844,285.32623291015625,297.06219482421875,298.64306640625,293.1499938964844,293.1499938964844,283.1499938964844,19195.35546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5684680938720703,1.0,0.0,0.0,2.509557247161865,2.509568214416504,4.202305206035817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5834.3779296875,0.0,483.7907104492188,1895.4371337890625,0.0,767.9840698242188,0.6219275593757629,1.0,0.0,3.0,1.0,0.0
17735340,297.5964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.148193359375,0.8961600661277771,0.1308601796627044,0.1174993067979812,297.7076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1541748046875,0.950397789478302,0.1537925004959106,0.1447977721691131,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1529846191406,0.9893555641174316,0.1751460134983062,0.1212134063243866,297.6415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1509094238281,0.9180408120155334,0.1402023881673813,0.1323009729385376,297.56610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14404296875,0.8692066073417664,0.1176270171999931,0.5365918278694153,286.1597900390625,284.95001220703125,294.7666931152344,293.9745178222656,294.7667236328125,297.7691345214844,286.1999206542969,1.0,0.2286940962076187,1.0,1.0,0.0,1.0,-1.2527906894683838,1.2527893781661987,1.3364309552343911e-06,0.94863623380661,1.0,1.0,0.0,19.185733795166016,58.0,28470.818359375,-0.0,154.2688751220703,1.0,283.1499938964844,285.7650451660156,297.12139892578125,298.9293518066406,293.1499938964844,293.1499938964844,283.1499938964844,20118.087890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5874244570732117,1.0,0.0,0.0,2.589836835861206,2.589848518371582,4.475465118503053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.9765625,0.0,531.7206420898438,1895.4371337890625,0.0,861.1818237304688,0.6387476325035095,1.0,0.0,3.0,1.0,0.0
17735400,297.5826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2259521484375,0.8452498316764832,0.1316003799438476,0.1183059811592102,297.6961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.22772216796875,0.8922138214111328,0.1552753299474716,0.1465272456407547,297.8276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2284851074219,0.9350830912590028,0.1762372702360153,0.1229000985622406,297.6298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2265319824219,0.8645774126052856,0.1413555443286895,0.1335391402244568,297.51959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2248840332031,0.815367579460144,0.1150213479995727,0.526836097240448,286.2284851074219,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.74432373046875,286.23590087890625,1.0,0.2355470359325409,1.0,1.0,0.0,1.0,-1.2656147480010986,1.2656134366989136,1.360567580377392e-06,0.9591692686080932,1.0,1.0,0.0,22.824949264526367,46.0,28864.8515625,-0.0,163.74542236328125,1.0,283.1499938964844,285.7793884277344,297.16943359375,299.0621643066406,293.1499938964844,293.1499938964844,283.1499938964844,20521.05078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6053552031517029,1.0,0.0,0.0,2.6241250038146973,2.6241369247436523,4.594755580455967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.36767578125,0.0,553.1206665039062,1895.4371337890625,0.0,959.0278930664062,0.6499871015548706,1.0,0.0,3.0,1.0,0.0
17735460,297.5560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.179443359375,0.7873355150222778,0.1328588128089904,0.1197649836540222,297.66900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.17828369140625,0.8318353891372681,0.1575139313936233,0.1491192579269409,297.7826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1775207519531,0.8651882410049438,0.1778822243213653,0.1244853138923645,297.6041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.17889404296875,0.807274341583252,0.1431325674057006,0.1356702744960785,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1806030273437,0.7462533116340637,0.1114181503653526,0.5091365575790405,286.17724609375,284.95001220703125,294.76666259765625,293.97467041015625,294.7666320800781,297.68975830078125,286.166748046875,1.0,0.2413503378629684,1.0,1.0,0.0,1.0,-1.2459557056427002,1.2459542751312256,1.3239019835964427e-06,0.9432793259620668,1.0,1.0,0.0,29.134557723999023,46.0,28773.0,-0.0,172.06204223632812,1.0,283.1499938964844,285.69891357421875,297.16845703125,299.1421813964844,293.1499938964844,293.1499938964844,283.1499938964844,21516.693359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6342077255249023,1.0,0.0,0.0,2.706983089447021,2.706995725631714,4.889499791715934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.4189453125,0.0,607.187744140625,1895.4371337890625,0.0,1135.30078125,0.6674250364303589,1.0,0.0,3.0,1.0,0.0
17735520,297.5450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1521301269531,0.7789784669876099,0.1332621872425079,0.1202198415994644,297.6571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1512451171875,0.8242194056510925,0.158247709274292,0.1499294638633728,297.76544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15069580078125,0.8563233017921448,0.1785031110048294,0.1249591782689094,297.5932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1517028808594,0.798987090587616,0.143716275691986,0.1363260895013809,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1532287597656,0.7358319759368896,0.1104543432593345,0.5041052103042603,286.1505432128906,284.95001220703125,294.76678466796875,293.97479248046875,294.76678466796875,297.6730651855469,286.1421203613281,1.0,0.2426037639379501,1.0,1.0,0.0,1.0,-1.2427895069122314,1.2427881956100464,1.3180532505430165e-06,0.9407135248184204,1.0,1.0,0.0,30.384057998657227,34.0,28757.822265625,-0.0,173.7088165283203,1.0,283.1499938964844,285.6739196777344,297.1412658691406,299.12506103515625,293.1499938964844,293.1499938964844,283.1499938964844,21812.828125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6415473818778992,1.0,0.0,0.0,2.731142520904541,2.7311553955078125,4.977165417585638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6211.19873046875,0.0,623.590576171875,1895.4371337890625,0.0,1183.554931640625,0.6762046217918396,1.0,0.0,3.0,1.0,0.0
17735580,297.50811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0705871582031,0.7722654938697815,0.1345153152942657,0.1214575991034507,297.61737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0699462890625,0.819078803062439,0.1606262922286987,0.1523099243640899,297.71258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.069580078125,0.850072979927063,0.1809239983558654,0.1266194432973861,297.556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0702819824219,0.7929869890213013,0.1455922424793243,0.1382219344377517,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0715026855469,0.7224450707435608,0.1082681864500045,0.4923323392868042,286.06951904296875,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.6241149902344,286.0636291503906,1.0,0.2434603124856948,1.0,1.0,0.0,1.0,-1.237265944480896,1.237264633178711,1.3078723668513703e-06,0.936215341091156,1.0,1.0,0.0,31.72303009033203,25.0,28837.7890625,-0.0,174.78965759277344,1.0,283.1499938964844,285.58892822265625,297.0442810058594,299.03466796875,293.1499938964844,293.1499938964844,283.1499938964844,23074.880859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.654705286026001,1.0,0.0,0.0,2.831794261932373,2.831808090209961,5.350775609258562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6195.2109375,0.0,695.1070556640625,1895.4371337890625,0.0,1273.288330078125,0.7008726000785828,1.0,0.0,3.0,1.0,0.0
17735640,297.50811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0705871582031,0.7722654938697815,0.1345153152942657,0.1214575991034507,297.61737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0699462890625,0.819078803062439,0.1606262922286987,0.1523099243640899,297.71258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.069580078125,0.850072979927063,0.1809239983558654,0.1266194432973861,297.556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0702819824219,0.7929869890213013,0.1455922424793243,0.1382219344377517,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0715026855469,0.7224450707435608,0.1082681864500045,0.4923323392868042,286.06951904296875,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.6241149902344,286.0636291503906,1.0,0.2434603124856948,1.0,1.0,0.0,1.0,-1.237265944480896,1.237264633178711,1.3078723668513703e-06,0.936215341091156,1.0,1.0,0.0,31.72303009033203,25.0,28837.7890625,-0.0,174.78965759277344,1.0,283.1499938964844,285.58892822265625,297.0442810058594,299.03466796875,293.1499938964844,293.1499938964844,283.1499938964844,23074.880859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.654705286026001,1.0,0.0,0.0,2.831794261932373,2.831808090209961,5.350775609258562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6195.2109375,0.0,695.1070556640625,1895.4371337890625,0.0,1273.288330078125,0.7008726000785828,1.0,0.0,3.0,1.0,0.0
17735700,297.4913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.03765869140625,0.7771275043487549,0.1351385861635208,0.121987447142601,297.5992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369567871094,0.8245455622673035,0.161809429526329,0.1533967703580856,297.6905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0365600585937,0.8559829592704773,0.1823205947875976,0.1275312602519989,297.5396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0373229980469,0.7985342144966125,0.1465219408273697,0.139071449637413,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0386657714844,0.7240667343139648,0.1076767891645431,0.4889062643051147,286.0365295410156,284.95001220703125,294.7684936523437,293.9761047363281,294.7684326171875,297.6040344238281,286.0301513671875,1.0,0.2425691783428192,1.0,1.0,0.0,1.0,-1.2372069358825684,1.2372056245803833,1.307741854361666e-06,0.936141073703766,1.0,1.0,0.0,31.14531898498535,25.0,28941.640625,-0.0,173.55503845214844,1.0,283.1499938964844,285.5498046875,297.0115661621094,298.99957275390625,293.1499938964844,293.1499938964844,283.1499938964844,23804.251953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6564738154411316,1.0,0.0,0.0,2.888364553451538,2.888378858566284,5.566694198932964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6195.19287109375,0.0,737.6029663085938,1895.4371337890625,0.0,1285.654296875,0.7119576334953308,1.0,0.0,3.0,1.0,0.0
