time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17735760,297.47613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0115966796875,0.7868164777755737,0.1357969790697097,0.1225160211324691,297.582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0111694335937,0.8346121311187744,0.1630265712738037,0.1544817239046096,297.6711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0108947753906,0.8672643303871155,0.1838288456201553,0.1285102516412735,297.5243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0113830566406,0.8089412450790405,0.1474817097187042,0.1399152278900146,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0123291015625,0.7301622629165649,0.1073061749339103,0.4865472912788391,286.0108947753906,284.95001220703125,294.7694396972656,293.97674560546875,294.76934814453125,297.5863342285156,286.0067749023437,1.0,0.2409067898988723,1.0,1.0,0.0,1.0,-1.2384991645812988,1.2384978532791138,1.3100864180159988e-06,0.9371551871299744,1.0,1.0,0.0,29.92343139648437,25.0,29022.681640625,-0.0,171.3874053955078,1.0,283.1499938964844,285.5237121582031,296.9923400878906,298.9768981933594,293.1499938964844,293.1499938964844,283.1499938964844,24307.677734375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6568379402160645,1.0,0.0,0.0,2.9267728328704834,2.926787614822388,5.715725137633854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6195.44775390625,0.0,767.4210815429688,1895.4371337890625,0.0,1288.209228515625,0.7241621613502502,1.0,0.0,3.0,1.0,0.0
17735820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9691772460937,0.8027356266975403,0.1371807008981704,0.1236657798290252,297.5543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9688415527344,0.8515853881835938,0.1655018329620361,0.1567241847515106,297.6386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9686584472656,0.8866667151451111,0.1869851946830749,0.1306171119213104,297.4980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9690246582031,0.824944794178009,0.1494475603103637,0.1416781842708587,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9697570800781,0.7401915788650513,0.1069637909531593,0.4841337203979492,285.9686584472656,284.95001220703125,294.7718505859375,293.9783630371094,294.771728515625,297.55682373046875,285.9656677246094,1.0,0.239418476819992,1.0,1.0,0.0,1.0,-1.2443174123764038,1.2443161010742188,1.3207231859269086e-06,0.9417745471000672,1.0,1.0,0.0,28.253862380981445,25.0,29274.666015625,-0.0,169.68283081054688,1.0,283.1499938964844,285.47332763671875,296.9817810058594,298.9704284667969,293.1499938964844,293.1499938964844,283.1499938964844,25489.97265625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6570073366165161,1.0,0.0,0.0,3.0150511264801025,3.0150668621063232,6.065724278414564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6208.5673828125,0.0,838.978515625,1895.4371337890625,0.0,1289.3988037109375,0.7428265810012817,1.0,0.0,3.0,1.0,0.0
17735880,297.44952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9686279296875,0.8030513525009155,0.137210413813591,0.1236907914280891,297.5538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9682922363281,0.8519295454025269,0.1655539125204086,0.1567716896533966,297.6380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9681091308594,0.887059211730957,0.1870522648096084,0.1306624114513397,297.4975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9684753417969,0.8252556324005127,0.149489164352417,0.141715794801712,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9692077636719,0.7403979897499084,0.1069610640406608,0.4841081500053406,285.9681091308594,284.95001220703125,294.7718811035156,293.9783935546875,294.77178955078125,297.5563049316406,285.96514892578125,1.0,0.2393963932991027,1.0,1.0,0.0,1.0,-1.2444733381271362,1.2444720268249512,1.321009335697454e-06,0.9418987035751344,1.0,1.0,0.0,28.223981857299805,25.0,29279.400390625,-0.0,169.66835021972656,1.0,283.1499938964844,285.47271728515625,296.9817810058594,298.9705810546875,293.1499938964844,293.1499938964844,283.1499938964844,25507.07421875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6570180654525757,1.0,0.0,0.0,3.0163090229034424,3.016324758529663,6.070786753298307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6208.84228515625,0.0,840.0289916992188,1895.4371337890625,0.0,1289.474365234375,0.7461280226707458,1.0,0.0,3.0,1.0,0.0
17735940,297.4268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9354553222656,0.8180544972419739,0.1386906653642654,0.1249518543481826,297.5290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9352111816406,0.8692954182624817,0.1681421846151352,0.1591475754976272,297.6102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93505859375,0.9066759943962096,0.1903922110795974,0.1329341679811477,297.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9353332519531,0.8406935334205627,0.1515610218048095,0.1436029225587844,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9359130859375,0.7508901357650757,0.1068984717130661,0.4832817018032074,285.93505859375,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.53125,285.932861328125,1.0,0.2385374754667282,1.0,1.0,0.0,1.0,-1.2528382539749146,1.2528369426727295,1.336423224529426e-06,0.9485621452331544,1.0,1.0,0.0,26.849590301513672,25.0,29573.484375,-0.0,169.37139892578125,1.0,283.1499938964844,285.4305725097656,296.9871826171875,298.98931884765625,293.1499938964844,293.1499938964844,283.1499938964844,26690.876953125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6583083271980286,1.0,0.0,0.0,3.102148056030273,3.1021647453308105,6.421232114917075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6228.20849609375,0.0,913.8070068359376,1895.4371337890625,0.0,1298.556396484375,0.7671919465065002,1.0,0.0,3.0,1.0,0.0
17736000,297.4268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9354553222656,0.8180544972419739,0.1386906653642654,0.1249518543481826,297.5290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9352111816406,0.8692954182624817,0.1681421846151352,0.1591475754976272,297.6102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93505859375,0.9066759943962096,0.1903922110795974,0.1329341679811477,297.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9353332519531,0.8406935334205627,0.1515610218048095,0.1436029225587844,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9359130859375,0.7508901357650757,0.1068984717130661,0.4832817018032074,285.93505859375,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.53125,285.932861328125,1.0,0.2385374754667282,1.0,1.0,0.0,1.0,-1.2528382539749146,1.2528369426727295,1.336423224529426e-06,0.9485621452331544,1.0,1.0,0.0,26.849590301513672,25.0,29573.484375,-0.0,169.37139892578125,1.0,283.1499938964844,285.4305725097656,296.9871826171875,298.98931884765625,293.1499938964844,293.1499938964844,283.1499938964844,26690.876953125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6583083271980286,1.0,0.0,0.0,3.102148056030273,3.1021647453308105,6.421232114917075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6228.20849609375,0.0,913.8070068359376,1895.4371337890625,0.0,1298.556396484375,0.7671919465065002,1.0,0.0,3.0,1.0,0.0
17736060,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.90838623046875,0.8314295411109924,0.1401790380477905,0.1262423396110534,297.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9081726074219,0.8861729502677917,0.1707260310649871,0.1615441888570785,297.5858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9080505371094,0.9272004961967468,0.1937324255704879,0.135231465101242,297.454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9082946777344,0.8556593060493469,0.1536397933959961,0.1455199122428894,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.90875244140625,0.761130690574646,0.1069597899913787,0.4832137525081634,285.9080810546875,284.95001220703125,294.7790832519531,293.9830627441406,294.7789001464844,297.50958251953125,285.90631103515625,1.0,0.2382092624902725,1.0,1.0,0.0,1.0,-1.2622408866882324,1.2622394561767578,1.3538906387111638e-06,0.956051468849182,1.0,1.0,0.0,25.74950408935547,25.0,29881.224609375,-0.0,169.98199462890625,1.0,283.1499938964844,285.39422607421875,296.99493408203125,299.0147399902344,293.1499938964844,293.1499938964844,283.1499938964844,27861.12109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6607822775840759,1.0,0.0,0.0,3.184730768203736,3.184748411178589,6.767664331164269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.185546875,0.0,988.7470703125,1895.4371337890625,0.0,1316.0745849609375,0.7874617576599121,1.0,0.0,3.0,1.0,0.0
17736120,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.90838623046875,0.8314295411109924,0.1401790380477905,0.1262423396110534,297.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9081726074219,0.8861729502677917,0.1707260310649871,0.1615441888570785,297.5858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9080505371094,0.9272004961967468,0.1937324255704879,0.135231465101242,297.454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9082946777344,0.8556593060493469,0.1536397933959961,0.1455199122428894,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.90875244140625,0.761130690574646,0.1069597899913787,0.4832137525081634,285.9080810546875,284.95001220703125,294.7790832519531,293.9830627441406,294.7789001464844,297.50958251953125,285.90631103515625,1.0,0.2382092624902725,1.0,1.0,0.0,1.0,-1.2622408866882324,1.2622394561767578,1.3538906387111638e-06,0.956051468849182,1.0,1.0,0.0,25.74950408935547,25.0,29881.224609375,-0.0,169.98199462890625,1.0,283.1499938964844,285.39422607421875,296.99493408203125,299.0147399902344,293.1499938964844,293.1499938964844,283.1499938964844,27861.12109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6607822775840759,1.0,0.0,0.0,3.184730768203736,3.184748411178589,6.767664331164269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.185546875,0.0,988.7470703125,1895.4371337890625,0.0,1316.0745849609375,0.7874617576599121,1.0,0.0,3.0,1.0,0.0
17736180,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846130371094,0.8436182141304016,0.1416368782520294,0.1275226175785064,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8843994140625,0.9017773866653442,0.1732604950666427,0.163913682103157,297.56378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8843078613281,0.9462651610374452,0.1970086693763733,0.1375012397766113,297.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8844909667969,0.8697383999824524,0.1556839644908905,0.1474230587482452,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88494873046875,0.7705153226852417,0.1070595011115074,0.483445793390274,285.88433837890625,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.4902648925781,285.8829040527344,1.0,0.2382781505584716,1.0,1.0,0.0,1.0,-1.271909475326538,1.2719080448150637,1.372000610899704e-06,0.9637422561645508,1.0,1.0,0.0,24.897930145263672,25.0,30189.46875,-0.0,171.21812438964844,1.0,283.1499938964844,285.3612060546875,297.0010681152344,299.0396728515625,293.1499938964844,293.1499938964844,283.1499938964844,29030.849609375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6638509035110474,1.0,0.0,0.0,3.265190601348877,3.265208959579468,7.11394307018054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6269.98388671875,0.0,1065.596435546875,1895.4371337890625,0.0,1337.9912109375,0.8072072863578796,1.0,0.0,3.0,1.0,0.0
17736240,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846130371094,0.8436182141304016,0.1416368782520294,0.1275226175785064,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8843994140625,0.9017773866653442,0.1732604950666427,0.163913682103157,297.56378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8843078613281,0.9462651610374452,0.1970086693763733,0.1375012397766113,297.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8844909667969,0.8697383999824524,0.1556839644908905,0.1474230587482452,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88494873046875,0.7705153226852417,0.1070595011115074,0.483445793390274,285.88433837890625,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.4902648925781,285.8829040527344,1.0,0.2382781505584716,1.0,1.0,0.0,1.0,-1.271909475326538,1.2719080448150637,1.372000610899704e-06,0.9637422561645508,1.0,1.0,0.0,24.897930145263672,25.0,30189.46875,-0.0,171.21812438964844,1.0,283.1499938964844,285.3612060546875,297.0010681152344,299.0396728515625,293.1499938964844,293.1499938964844,283.1499938964844,29030.849609375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6638509035110474,1.0,0.0,0.0,3.265190601348877,3.265208959579468,7.11394307018054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6269.98388671875,0.0,1065.596435546875,1895.4371337890625,0.0,1337.9912109375,0.8072072863578796,1.0,0.0,3.0,1.0,0.0
17736300,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8731994628906,0.8492003679275513,0.1423460394144058,0.1281502246856689,297.4786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8729248046875,0.9090963006019592,0.1744987219572067,0.1650770008563995,297.5534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.9545830488204956,0.1986095011234283,0.1386149376630783,297.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8730773925781,0.8762342929840088,0.1566834300756454,0.1483591198921203,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8736572265625,0.7747000455856323,0.1071090996265411,0.4835963249206543,285.8728332519531,284.95001220703125,294.7864990234375,293.9877624511719,294.7862548828125,297.4813537597656,285.87060546875,1.0,0.2384350448846817,1.0,1.0,0.0,1.0,-1.276700496673584,1.2766990661621094,1.3810284826831776e-06,0.9675471186637878,1.0,1.0,0.0,24.560136795043945,25.0,30360.53125,-0.0,172.01820373535156,1.0,283.1499938964844,285.3429260253906,297.0035400390625,299.0523681640625,293.1499938964844,293.1499938964844,283.1499938964844,29724.994140625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.665480375289917,1.0,0.0,0.0,3.3120133876800537,3.3120322227478027,7.319433734664926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6282.11669921875,0.0,1112.098876953125,1895.4371337890625,0.0,1349.7127685546875,0.8159087300300598,1.0,0.0,3.0,1.0,0.0
17736360,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.864501953125,0.8543751835823059,0.1430390626192093,0.1287654340267181,297.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.86431884765625,0.916257381439209,0.1757129430770874,0.1662202924489975,297.5435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8642272949219,0.9619699120521544,0.2001799494028091,0.1397093534469604,297.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8644104003906,0.8822658658027649,0.1576635688543319,0.1492795944213867,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86480712890625,0.7784656286239624,0.1071527004241943,0.4837368130683899,285.8642578125,284.95001220703125,294.7893371582031,293.9895324707031,294.7890930175781,297.47283935546875,285.86297607421875,1.0,0.2386594861745834,1.0,1.0,0.0,1.0,-1.2813990116119385,1.281397581100464,1.3899153827878763e-06,0.9712730050086976,1.0,1.0,0.0,24.277328491210938,25.0,30490.24609375,-0.0,172.912841796875,1.0,283.1499938964844,285.3319702148437,297.0052185058594,299.0621337890625,293.1499938964844,293.1499938964844,283.1499938964844,30171.09765625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6670435070991516,1.0,0.0,0.0,3.3417584896087646,3.3417775630950928,7.451495207533299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.20361328125,0.0,1142.33203125,1895.4371337890625,0.0,1361.0107421875,0.826014518737793,1.0,0.0,3.0,1.0,0.0
17736420,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8455505371094,0.8637170195579529,0.1443781554698944,0.129960685968399,297.453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84539794921875,0.9295565485954284,0.1780730038881302,0.1684499680995941,297.5246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8453063964844,0.9744084477424622,0.2032345533370971,0.1418440639972686,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.845458984375,0.8931461572647095,0.1595676988363266,0.151075080037117,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8458251953125,0.7849451303482056,0.107215903699398,0.4839502274990082,285.8453369140625,284.95001220703125,294.795654296875,293.9934387207031,294.7953796386719,297.456787109375,285.8441772460937,1.0,0.2392461895942688,1.0,1.0,0.0,1.0,-1.2904839515686035,1.290482521057129,1.407190438840189e-06,0.9784591197967528,1.0,1.0,0.0,23.83487129211425,25.0,30780.06640625,-0.0,174.88673400878906,1.0,283.1499938964844,285.3043212890625,297.0087890625,299.08319091796875,293.1499938964844,293.1499938964844,283.1499938964844,31312.234375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6701423525810242,1.0,0.0,0.0,3.41666841506958,3.416688680648804,7.789309961481194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6309.646484375,0.0,1220.887939453125,1895.4371337890625,0.0,1383.56298828125,0.8444116115570068,1.0,0.0,3.0,1.0,0.0
17736480,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8455505371094,0.8637170195579529,0.1443781554698944,0.129960685968399,297.453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84539794921875,0.9295565485954284,0.1780730038881302,0.1684499680995941,297.5246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8453063964844,0.9744084477424622,0.2032345533370971,0.1418440639972686,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.845458984375,0.8931461572647095,0.1595676988363266,0.151075080037117,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8458251953125,0.7849451303482056,0.107215903699398,0.4839502274990082,285.8453369140625,284.95001220703125,294.795654296875,293.9934387207031,294.7953796386719,297.456787109375,285.8441772460937,1.0,0.2392461895942688,1.0,1.0,0.0,1.0,-1.2904839515686035,1.290482521057129,1.407190438840189e-06,0.9784591197967528,1.0,1.0,0.0,23.83487129211425,25.0,30780.06640625,-0.0,174.88673400878906,1.0,283.1499938964844,285.3043212890625,297.0087890625,299.08319091796875,293.1499938964844,293.1499938964844,283.1499938964844,31312.234375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6701423525810242,1.0,0.0,0.0,3.41666841506958,3.416688680648804,7.789309961481194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6309.646484375,0.0,1220.887939453125,1895.4371337890625,0.0,1383.56298828125,0.8444116115570068,1.0,0.0,3.0,1.0,0.0
17736540,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82769775390625,0.871583104133606,0.1456505954265594,0.1311021894216537,297.4378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8275451660156,0.9407649636268616,0.1803337484598159,0.1705929189920425,297.5068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8274841308594,0.9840123653411864,0.2061646431684494,0.1438972502946853,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8276062011719,0.9023150205612184,0.1613894999027252,0.1527999490499496,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82794189453125,0.789941132068634,0.1072379350662231,0.4840179979801178,285.8275146484375,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.44189453125,285.82647705078125,1.0,0.2399715632200241,1.0,1.0,0.0,1.0,-1.2990437746047974,1.2990423440933228,1.4235704384191197e-06,0.9852003455162048,1.0,1.0,0.0,23.536806106567383,25.0,31057.615234375,-0.0,177.02987670898438,1.0,283.1499938964844,285.278076171875,297.0123596191406,299.1034545898437,293.1499938964844,293.1499938964844,283.1499938964844,32451.4140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6730751991271973,1.0,0.0,0.0,3.4898464679718018,3.4898674488067627,8.126545480990899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.39794921875,0.0,1301.0272216796875,1895.4371337890625,0.0,1405.0936279296875,0.8623846173286438,1.0,0.0,3.0,1.0,0.0
17736600,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82769775390625,0.871583104133606,0.1456505954265594,0.1311021894216537,297.4378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8275451660156,0.9407649636268616,0.1803337484598159,0.1705929189920425,297.5068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8274841308594,0.9840123653411864,0.2061646431684494,0.1438972502946853,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8276062011719,0.9023150205612184,0.1613894999027252,0.1527999490499496,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82794189453125,0.789941132068634,0.1072379350662231,0.4840179979801178,285.8275146484375,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.44189453125,285.82647705078125,1.0,0.2399715632200241,1.0,1.0,0.0,1.0,-1.2990437746047974,1.2990423440933228,1.4235704384191197e-06,0.9852003455162048,1.0,1.0,0.0,23.536806106567383,25.0,31057.615234375,-0.0,177.02987670898438,1.0,283.1499938964844,285.278076171875,297.0123596191406,299.1034545898437,293.1499938964844,293.1499938964844,283.1499938964844,32451.4140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6730751991271973,1.0,0.0,0.0,3.4898464679718018,3.4898674488067627,8.126545480990899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.39794921875,0.0,1301.0272216796875,1895.4371337890625,0.0,1405.0936279296875,0.8623846173286438,1.0,0.0,3.0,1.0,0.0
17736660,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8109741210937,0.8780020475387573,0.1468569636344909,0.1321882456541061,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.81085205078125,0.9497870206832886,0.1824917942285537,0.172643631696701,297.4900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8107604980469,0.9913243651390076,0.208966389298439,0.1458643227815628,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8109130859375,0.910140097141266,0.1631257086992263,0.1544488072395324,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8112487792969,0.7935326099395752,0.1072133630514144,0.483903557062149,285.8108215332031,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.4280090332031,285.809814453125,1.0,0.2407834380865097,1.0,1.0,0.0,1.0,-1.307011961936951,1.307010531425476,1.4388776889973087e-06,0.991415560245514,1.0,1.0,0.0,23.354257583618164,25.0,31320.830078125,-0.0,179.2576141357422,1.0,283.1499938964844,285.2532653808594,297.0162353515625,299.1231384277344,293.1499938964844,293.1499938964844,283.04998779296875,33579.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6758167743682861,1.0,0.0,0.0,3.560838222503662,3.5608601570129395,8.460534672849462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.294921875,0.0,1382.051513671875,1895.4371337890625,0.0,1425.3814697265625,0.8788230419158936,1.0,0.0,3.0,1.0,0.0
17736720,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8109741210937,0.8780020475387573,0.1468569636344909,0.1321882456541061,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.81085205078125,0.9497870206832886,0.1824917942285537,0.172643631696701,297.4900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8107604980469,0.9913243651390076,0.208966389298439,0.1458643227815628,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8109130859375,0.910140097141266,0.1631257086992263,0.1544488072395324,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8112487792969,0.7935326099395752,0.1072133630514144,0.483903557062149,285.8108215332031,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.4280090332031,285.809814453125,1.0,0.2407834380865097,1.0,1.0,0.0,1.0,-1.307011961936951,1.307010531425476,1.4388776889973087e-06,0.991415560245514,1.0,1.0,0.0,23.354257583618164,25.0,31320.830078125,-0.0,179.2576141357422,1.0,283.1499938964844,285.2532653808594,297.0162353515625,299.1231384277344,293.1499938964844,293.1499938964844,283.04998779296875,33579.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6758167743682861,1.0,0.0,0.0,3.560838222503662,3.5608601570129395,8.460534672849462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.294921875,0.0,1382.051513671875,1895.4371337890625,0.0,1425.3814697265625,0.8788230419158936,1.0,0.0,3.0,1.0,0.0
17736780,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7242126464844,0.8821340203285217,0.1478722989559173,0.1331556737422943,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7237243652344,0.9558389186859132,0.1844424605369568,0.1745474338531494,297.47265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7235107421875,0.9958679676055908,0.2115148305892944,0.1475443840026855,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.72393798828125,0.915744960308075,0.1646807044744491,0.1559716612100601,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7252502441406,0.7950376272201538,0.1070705652236938,0.4834264814853668,285.7236022949219,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.4140319824219,285.72076416015625,1.0,0.2416179776191711,1.0,1.0,0.0,1.0,-1.313720941543579,1.3137195110321045,1.4516983810608508e-06,0.9964798092842102,1.0,1.0,0.0,23.310033798217773,28.0,31797.638671875,-0.0,181.3975524902344,1.0,283.0518798828125,285.15234375,297.0361633300781,299.1855163574219,293.1499938964844,293.1499938964844,282.75,34557.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6827456951141357,1.0,0.0,0.0,3.6212735176086426,3.621296167373657,8.750159281589731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6693.42626953125,0.0,1453.6221923828125,1895.4371337890625,0.0,1477.3369140625,0.8915687799453735,1.0,0.0,3.0,1.0,0.0
17736840,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7242126464844,0.8821340203285217,0.1478722989559173,0.1331556737422943,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7237243652344,0.9558389186859132,0.1844424605369568,0.1745474338531494,297.47265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7235107421875,0.9958679676055908,0.2115148305892944,0.1475443840026855,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.72393798828125,0.915744960308075,0.1646807044744491,0.1559716612100601,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7252502441406,0.7950376272201538,0.1070705652236938,0.4834264814853668,285.7236022949219,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.4140319824219,285.72076416015625,1.0,0.2416179776191711,1.0,1.0,0.0,1.0,-1.313720941543579,1.3137195110321045,1.4516983810608508e-06,0.9964798092842102,1.0,1.0,0.0,23.310033798217773,28.0,31797.638671875,-0.0,181.3975524902344,1.0,283.0518798828125,285.15234375,297.0361633300781,299.1855163574219,293.1499938964844,293.1499938964844,282.75,34557.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6827456951141357,1.0,0.0,0.0,3.6212735176086426,3.621296167373657,8.750159281589731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6693.42626953125,0.0,1453.6221923828125,1895.4371337890625,0.0,1477.3369140625,0.8915687799453735,1.0,0.0,3.0,1.0,0.0
17736900,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.596435546875,0.8797307014465332,0.1482284963130951,0.1335505992174148,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5921936035156,0.953748106956482,0.1852673292160034,0.1754024177789688,297.46295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5899963378906,0.994796633720398,0.2126066535711288,0.1485283374786377,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59423828125,0.9134389758110046,0.1653239279985427,0.1566483974456787,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6044311523437,0.7917669415473938,0.1069045960903167,0.4829251766204834,285.5912170410156,284.95001220703125,294.8238830566406,294.0105895996094,294.823486328125,297.406494140625,285.5593566894531,1.0,0.2424813210964203,1.0,1.0,0.0,1.0,-1.3166449069976809,1.316643476486206,1.4572748341379338e-06,0.9986485242843628,1.0,1.0,0.0,23.59797477722168,28.0,32644.228515625,-0.0,183.01950073242188,1.0,282.7994384765625,284.96490478515625,297.084716796875,299.3563537597656,293.1499938964844,293.1499938964844,282.75,34865.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6924883723258972,1.0,0.0,0.0,3.640085697174072,3.640108585357666,8.841307703733037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.765625,0.0,1476.3944091796875,1895.4371337890625,0.0,1551.984375,0.8960548639297485,1.0,0.0,3.0,1.0,0.0
17736960,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4959716796875,0.8728331327438354,0.1483943462371826,0.1337906420230865,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4947814941406,0.946386694908142,0.185910165309906,0.1761047393083572,297.4515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.49420166015625,0.9895332455635072,0.2134702503681183,0.1492102444171905,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4953308105469,0.9062000513076782,0.1658022105693817,0.1571889519691467,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.49859619140625,0.7844719290733337,0.1066148579120636,0.4819748103618622,285.4945373535156,284.95001220703125,294.8287048339844,294.0134582519531,294.8282775878906,297.3975524902344,285.4873046875,1.0,0.2435305565595626,1.0,1.0,0.0,1.0,-1.3180828094482422,1.3180813789367676,1.4599770565837389e-06,0.999664843082428,1.0,1.0,0.0,24.197328567504883,31.0,32691.712890625,-0.0,184.85125732421875,1.0,282.758056640625,284.9002990722656,297.0668334960937,299.3017578125,293.1499938964844,293.1499938964844,282.45001220703125,35107.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6969985365867615,1.0,0.0,0.0,3.654761552810669,3.654784679412842,8.912743396649603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6769.32763671875,0.0,1494.3238525390625,1895.4371337890625,0.0,1587.14697265625,0.8995538353919983,1.0,0.0,3.0,1.0,0.0
17737020,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2489624023437,0.8535930514335632,0.1484024077653885,0.1339804083108902,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2480163574219,0.9238802790641784,0.1868792474269867,0.1771997213363647,297.427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.24755859375,0.9718316197395324,0.2148530185222625,0.1503151059150695,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2484436035156,0.8865533471107483,0.1664692759513855,0.1579894870519638,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.251220703125,0.7648823857307434,0.1058060675859451,0.4790460467338562,285.2478332519531,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.37872314453125,285.2418212890625,1.0,0.2460265159606933,1.0,1.0,0.0,1.0,-1.3183982372283936,1.3183966875076294,1.460456815038924e-06,0.9997624158859252,1.0,1.0,0.0,25.94563865661621,34.0,33482.9921875,-0.0,188.8800506591797,1.0,282.4586181640625,284.64013671875,297.0616760253906,299.3509521484375,293.1499938964844,293.1499938964844,282.1499938964844,35449.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085679173469543,1.0,0.0,0.0,3.675495147705078,3.67551851272583,9.014154898068228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6822.6484375,0.0,1519.900634765625,1895.4371337890625,0.0,1679.014404296875,0.9044966697692872,1.0,0.0,3.0,1.0,0.0
17737080,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2489624023437,0.8535930514335632,0.1484024077653885,0.1339804083108902,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2480163574219,0.9238802790641784,0.1868792474269867,0.1771997213363647,297.427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.24755859375,0.9718316197395324,0.2148530185222625,0.1503151059150695,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2484436035156,0.8865533471107483,0.1664692759513855,0.1579894870519638,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.251220703125,0.7648823857307434,0.1058060675859451,0.4790460467338562,285.2478332519531,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.37872314453125,285.2418212890625,1.0,0.2460265159606933,1.0,1.0,0.0,1.0,-1.3183982372283936,1.3183966875076294,1.460456815038924e-06,0.9997624158859252,1.0,1.0,0.0,25.94563865661621,34.0,33482.9921875,-0.0,188.8800506591797,1.0,282.4586181640625,284.64013671875,297.0616760253906,299.3509521484375,293.1499938964844,293.1499938964844,282.1499938964844,35449.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085679173469543,1.0,0.0,0.0,3.675495147705078,3.67551851272583,9.014154898068228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6822.6484375,0.0,1519.900634765625,1895.4371337890625,0.0,1679.014404296875,0.9044966697692872,1.0,0.0,3.0,1.0,0.0
17737140,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8320569396018982,0.1479708105325698,0.1337696313858032,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8988125324249268,0.1875023394823074,0.1779568195343017,297.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.947270691394806,0.2158619612455368,0.1511478573083877,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8641093373298645,0.1668197214603424,0.1584825962781906,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.7435404062271118,0.1047603860497474,0.4750358462333679,284.99957275390625,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.3593444824219,284.9929504394531,1.0,0.2488580793142318,1.0,1.0,0.0,1.0,-1.3158328533172607,1.315831422805786,1.455416622775374e-06,0.9977047443389891,1.0,1.0,0.0,28.233306884765625,37.0,34209.140625,-0.0,193.1275329589844,1.0,282.1564636230469,284.3769226074219,297.05474853515625,299.3877868652344,293.1499938964844,293.1499938964844,281.8500061035156,35661.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716966450214386,1.0,0.0,0.0,3.688266754150391,3.6882903575897217,9.076908327187994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6868.81884765625,0.0,1535.7999267578125,1895.4371337890625,0.0,1747.134521484375,0.907541036605835,1.0,0.0,3.0,1.0,0.0
17737200,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8320569396018982,0.1479708105325698,0.1337696313858032,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8988125324249268,0.1875023394823074,0.1779568195343017,297.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.947270691394806,0.2158619612455368,0.1511478573083877,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8641093373298645,0.1668197214603424,0.1584825962781906,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.7435404062271118,0.1047603860497474,0.4750358462333679,284.99957275390625,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.3593444824219,284.9929504394531,1.0,0.2488580793142318,1.0,1.0,0.0,1.0,-1.3158328533172607,1.315831422805786,1.455416622775374e-06,0.9977047443389891,1.0,1.0,0.0,28.233306884765625,37.0,34209.140625,-0.0,193.1275329589844,1.0,282.1564636230469,284.3769226074219,297.05474853515625,299.3877868652344,293.1499938964844,293.1499938964844,281.8500061035156,35661.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716966450214386,1.0,0.0,0.0,3.688266754150391,3.6882903575897217,9.076908327187994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6868.81884765625,0.0,1535.7999267578125,1895.4371337890625,0.0,1747.134521484375,0.907541036605835,1.0,0.0,3.0,1.0,0.0
17737260,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8001403808594,0.8109686374664307,0.1473394036293029,0.1333166658878326,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.80084228515625,0.8759444355964661,0.1878863275051117,0.1784639507532119,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.80126953125,0.9206356406211852,0.2166118770837783,0.1517774164676666,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8005065917969,0.8429107069969177,0.1669532209634781,0.1587496846914291,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.79931640625,0.7234596610069275,0.1035548225045204,0.4702562987804413,284.80096435546875,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.33807373046875,284.81005859375,1.0,0.2518652677536011,1.0,1.0,0.0,1.0,-1.3112374544143677,1.311236023902893,1.4464916375800383e-06,0.9941022992134094,0.8319498896598816,0.8319498896598816,0.0,30.85958480834961,40.0,34414.0546875,-0.0,197.41004943847656,1.0,281.8586730957031,284.2108764648437,297.0445556640625,299.39208984375,293.1499938964844,293.1499938964844,282.1499938964844,43370.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722293496131897,1.0,0.0,0.0,3.482599258422852,3.4826221466064453,8.092828238659422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6211.673828125,0.0,1371.704345703125,1895.4371337890625,0.0,1790.9329833984375,0.865888237953186,1.0,0.0,3.0,1.0,0.0
17737320,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8001403808594,0.8109686374664307,0.1473394036293029,0.1333166658878326,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.80084228515625,0.8759444355964661,0.1878863275051117,0.1784639507532119,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.80126953125,0.9206356406211852,0.2166118770837783,0.1517774164676666,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8005065917969,0.8429107069969177,0.1669532209634781,0.1587496846914291,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.79931640625,0.7234596610069275,0.1035548225045204,0.4702562987804413,284.80096435546875,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.33807373046875,284.81005859375,1.0,0.2518652677536011,1.0,1.0,0.0,1.0,-1.3112374544143677,1.311236023902893,1.4464916375800383e-06,0.9941022992134094,0.8319498896598816,0.8319498896598816,0.0,30.85958480834961,40.0,34414.0546875,-0.0,197.41004943847656,1.0,281.8586730957031,284.2108764648437,297.0445556640625,299.39208984375,293.1499938964844,293.1499938964844,282.1499938964844,43370.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722293496131897,1.0,0.0,0.0,3.482599258422852,3.4826221466064453,8.092828238659422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6211.673828125,0.0,1371.704345703125,1895.4371337890625,0.0,1790.9329833984375,0.865888237953186,1.0,0.0,3.0,1.0,0.0
17737380,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.794130802154541,0.1477169543504715,0.1334425210952758,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.859254777431488,0.1890182495117187,0.1793767660856247,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.9018360376358032,0.218321219086647,0.1528100669384002,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.8275731205940247,0.167764738202095,0.159382477402687,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.7069359421730042,0.1028192415833473,0.466623455286026,285.0453186035156,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.3265075683594,285.0442199707031,1.0,0.2550957202911377,1.0,1.0,0.0,1.0,-1.3101187944412231,1.3101173639297483,1.4443108966588625e-06,0.9932101964950562,0.9930644035339355,0.9930644035339355,0.0,33.33025360107422,43.0,33970.75,-0.0,202.53106689453125,1.0,282.1412048339844,284.44256591796875,296.9698791503906,299.1964111328125,293.1499938964844,293.1499938964844,281.8500061035156,33772.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7019177675247192,1.0,0.0,0.0,3.529690742492676,3.529712438583374,8.313169246321195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.6162109375,0.0,1351.10009765625,1895.4371337890625,0.0,1625.920654296875,0.8707947731018066,1.0,0.0,3.0,1.0,0.0
17737440,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.794130802154541,0.1477169543504715,0.1334425210952758,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.859254777431488,0.1890182495117187,0.1793767660856247,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.9018360376358032,0.218321219086647,0.1528100669384002,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.8275731205940247,0.167764738202095,0.159382477402687,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.7069359421730042,0.1028192415833473,0.466623455286026,285.0453186035156,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.3265075683594,285.0442199707031,1.0,0.2550957202911377,1.0,1.0,0.0,1.0,-1.3101187944412231,1.3101173639297483,1.4443108966588625e-06,0.9932101964950562,0.9930644035339355,0.9930644035339355,0.0,33.33025360107422,43.0,33970.75,-0.0,202.53106689453125,1.0,282.1412048339844,284.44256591796875,296.9698791503906,299.1964111328125,293.1499938964844,293.1499938964844,281.8500061035156,33772.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7019177675247192,1.0,0.0,0.0,3.529690742492676,3.529712438583374,8.313169246321195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.6162109375,0.0,1351.10009765625,1895.4371337890625,0.0,1625.920654296875,0.8707947731018066,1.0,0.0,3.0,1.0,0.0
17737500,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.7876827120780945,0.1479438245296478,0.1337717920541763,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.8529760837554932,0.1896108835935592,0.1800549775362014,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.8951460719108582,0.2191549241542816,0.1535081714391708,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.8216858506202698,0.1682057231664657,0.1599062830209732,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92889404296875,0.6998887658119202,0.102520614862442,0.4656172692775726,284.914794921875,284.95001220703125,294.886962890625,294.0488586425781,294.8861999511719,297.32196044921875,284.8837585449219,1.0,0.2568489611148834,1.0,1.0,0.0,1.0,-1.311587691307068,1.3115862607955933,1.4471766007773113e-06,0.9943835735321044,0.921857476234436,0.921857476234436,0.0,34.49083709716797,43.0,34710.77734375,-0.0,205.63641357421875,1.0,281.8999938964844,284.25830078125,297.06561279296875,299.4310302734375,293.1499938964844,293.1499938964844,281.8500061035156,35417.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7082162499427795,1.0,0.0,0.0,3.547138214111328,3.547160148620605,8.395556960749673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6621.2578125,0.0,1381.1234130859375,1895.4371337890625,0.0,1676.1876220703125,0.8742190003395081,1.0,0.0,3.0,1.0,0.0
17737560,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.7802452445030212,0.1479339301586151,0.1338967978954315,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.8458923101425171,0.1899987310171127,0.1805512458086013,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.8873834013938904,0.219718649983406,0.154013991355896,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.8148766160011292,0.1684664338827133,0.1602733135223388,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.6920628547668457,0.1021162346005439,0.4642420411109924,284.8484191894531,284.95001220703125,294.8962707519531,294.05474853515625,294.8954467773437,297.315185546875,284.85302734375,1.0,0.2586286067962646,1.0,1.0,0.0,1.0,-1.3117315769195557,1.311730146408081,1.447462977921532e-06,0.9945045709609984,0.849618136882782,0.849618136882782,0.0,35.80710983276367,31.0,34459.0859375,-0.0,208.62510681152344,1.0,281.85845947265625,284.25445556640625,297.0780334472656,299.4013366699219,293.1499938964844,293.1499938964844,282.1499938964844,40304.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114084959030151,1.0,0.0,0.0,3.428088426589966,3.428110122680664,7.841467208891117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6228.16357421875,0.0,1295.1217041015625,1895.4371337890625,0.0,1701.9237060546875,0.8516806364059448,1.0,0.0,3.0,1.0,0.0
17737620,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.7874863743782043,0.148551732301712,0.1342049688100814,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.8541659712791443,0.191283717751503,0.181547001004219,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.8970502018928528,0.2215195596218109,0.1550733745098114,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.822418212890625,0.1694500297307968,0.1609996855258941,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646057128906,0.6965935230255127,0.1016260161995887,0.4612900614738464,285.0653381347656,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.3079528808594,285.0639343261719,1.0,0.2566576600074768,1.0,1.0,0.0,1.0,-1.3118953704833984,1.3118939399719238,1.447719000680081e-06,0.9945644736289978,1.0,1.0,0.0,34.67141342163086,25.0,34072.90234375,-0.0,206.1482391357422,1.0,282.14080810546875,284.4610290527344,297.02398681640625,299.2553100585937,293.1499938964844,293.1499938964844,281.8500061035156,32942.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6980188488960266,1.0,0.0,0.0,3.5119948387146,3.51201605796814,8.230023240685114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6814.48486328125,0.0,1326.973388671875,1895.4371337890625,0.0,1595.153564453125,0.8660537004470825,1.0,0.0,3.0,1.0,0.0
