time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17737680,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.7874863743782043,0.148551732301712,0.1342049688100814,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.8541659712791443,0.191283717751503,0.181547001004219,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.8970502018928528,0.2215195596218109,0.1550733745098114,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.822418212890625,0.1694500297307968,0.1609996855258941,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646057128906,0.6965935230255127,0.1016260161995887,0.4612900614738464,285.0653381347656,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.3079528808594,285.0639343261719,1.0,0.2566576600074768,1.0,1.0,0.0,1.0,-1.3118953704833984,1.3118939399719238,1.447719000680081e-06,0.9945644736289978,1.0,1.0,0.0,34.67141342163086,25.0,34072.90234375,-0.0,206.1482391357422,1.0,282.14080810546875,284.4610290527344,297.02398681640625,299.2553100585937,293.1499938964844,293.1499938964844,281.8500061035156,32942.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6980188488960266,1.0,0.0,0.0,3.5119948387146,3.51201605796814,8.230023240685114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6814.48486328125,0.0,1326.973388671875,1895.4371337890625,0.0,1595.153564453125,0.8660537004470825,1.0,0.0,3.0,1.0,0.0
17737740,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.8052096962928772,0.1488560736179351,0.1345699280500412,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.8735881447792053,0.1922835707664489,0.1825629472732544,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.919759213924408,0.2228820025920868,0.1561205238103866,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.8397470116615295,0.1702001690864563,0.1617577224969864,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.7105967998504639,0.1010679453611373,0.4586909115314483,284.85565185546875,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.2990417480469,284.8576965332031,1.0,0.2532031536102295,1.0,1.0,0.0,1.0,-1.3126020431518557,1.3126006126403809,1.4490383364318404e-06,0.9950611591339112,0.8664437532424927,0.8664437532424927,0.0,32.057456970214844,25.0,34631.5703125,-0.0,200.559310913086,1.0,281.8590393066406,284.25244140625,297.1224060058594,299.4596862792969,293.1499938964844,293.1499938964844,282.1499938964844,39053.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7109633088111877,1.0,0.0,0.0,3.452942371368408,3.452964305877685,7.955582645990944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.9873046875,0.0,1311.004638671875,1895.4371337890625,0.0,1698.32421875,0.856110155582428,1.0,0.0,3.0,1.0,0.0
17737800,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.8052096962928772,0.1488560736179351,0.1345699280500412,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.8735881447792053,0.1922835707664489,0.1825629472732544,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.919759213924408,0.2228820025920868,0.1561205238103866,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.8397470116615295,0.1702001690864563,0.1617577224969864,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.7105967998504639,0.1010679453611373,0.4586909115314483,284.85565185546875,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.2990417480469,284.8576965332031,1.0,0.2532031536102295,1.0,1.0,0.0,1.0,-1.3126020431518557,1.3126006126403809,1.4490383364318404e-06,0.9950611591339112,0.8664437532424927,0.8664437532424927,0.0,32.057456970214844,25.0,34631.5703125,-0.0,200.559310913086,1.0,281.8590393066406,284.25244140625,297.1224060058594,299.4596862792969,293.1499938964844,293.1499938964844,282.1499938964844,39053.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7109633088111877,1.0,0.0,0.0,3.452942371368408,3.452964305877685,7.955582645990944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.9873046875,0.0,1311.004638671875,1895.4371337890625,0.0,1698.32421875,0.856110155582428,1.0,0.0,3.0,1.0,0.0
17737860,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06500244140625,0.819481372833252,0.1494927108287811,0.1348751783370971,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.065185546875,0.8906660079956055,0.1935216784477234,0.1834924966096878,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06524658203125,0.9406654238700868,0.2245934903621673,0.1570982635021209,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.8549368977546692,0.1711680591106414,0.1624478101730346,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.7212696671485901,0.1006554439663887,0.456007182598114,285.0652160644531,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.2933349609375,285.0646057128906,1.0,0.2507238090038299,1.0,1.0,0.0,1.0,-1.3128623962402344,1.3128609657287598,1.4494437436951555e-06,0.9951544404029846,1.0,1.0,0.0,30.11181259155273,25.0,34217.78515625,-0.0,196.3039703369141,1.0,282.1410827636719,284.45758056640625,297.0605163574219,299.3030700683594,293.1499938964844,293.1499938964844,281.8500061035156,33144.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6986717581748962,1.0,0.0,0.0,3.5315587520599365,3.531580209732056,8.321970312863414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6834.1396484375,0.0,1348.4735107421875,1895.4371337890625,0.0,1600.2864990234375,0.8703944087028503,1.0,0.0,3.0,1.0,0.0
17737920,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06500244140625,0.819481372833252,0.1494927108287811,0.1348751783370971,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.065185546875,0.8906660079956055,0.1935216784477234,0.1834924966096878,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06524658203125,0.9406654238700868,0.2245934903621673,0.1570982635021209,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.8549368977546692,0.1711680591106414,0.1624478101730346,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.7212696671485901,0.1006554439663887,0.456007182598114,285.0652160644531,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.2933349609375,285.0646057128906,1.0,0.2507238090038299,1.0,1.0,0.0,1.0,-1.3128623962402344,1.3128609657287598,1.4494437436951555e-06,0.9951544404029846,1.0,1.0,0.0,30.11181259155273,25.0,34217.78515625,-0.0,196.3039703369141,1.0,282.1410827636719,284.45758056640625,297.0605163574219,299.3030700683594,293.1499938964844,293.1499938964844,281.8500061035156,33144.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6986717581748962,1.0,0.0,0.0,3.5315587520599365,3.531580209732056,8.321970312863414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6834.1396484375,0.0,1348.4735107421875,1895.4371337890625,0.0,1600.2864990234375,0.8703944087028503,1.0,0.0,3.0,1.0,0.0
17737980,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565368652344,0.8311822414398193,0.1498066335916519,0.1352966725826263,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.9054895639419556,0.1944608241319656,0.1845027953386306,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.957794189453125,0.2258663028478622,0.1581204235553741,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563537597656,0.8683750033378601,0.1718855202198028,0.1632269471883773,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.7297472953796387,0.1001424714922905,0.4538614153861999,284.8562316894531,284.95001220703125,294.991455078125,294.1163330078125,294.9902648925781,297.28564453125,284.85760498046875,1.0,0.2489658594131469,1.0,1.0,0.0,1.0,-1.3141696453094482,1.3141682147979736,1.4519815749736154e-06,0.9961782097816468,0.875548779964447,0.875548779964447,0.0,28.67943000793457,25.0,34833.08984375,-0.0,193.55337524414065,1.0,281.85797119140625,284.2461853027344,297.15777587890625,299.5069274902344,293.1499938964844,293.1499938964844,282.1499938964844,38714.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116352915763855,1.0,0.0,0.0,3.480437994003296,3.480459928512573,8.082786280283472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.47021484375,0.0,1336.274169921875,1895.4371337890625,0.0,1703.758544921875,0.8620839715003967,1.0,0.0,3.0,1.0,0.0
17738040,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565368652344,0.8311822414398193,0.1498066335916519,0.1352966725826263,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.9054895639419556,0.1944608241319656,0.1845027953386306,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.957794189453125,0.2258663028478622,0.1581204235553741,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563537597656,0.8683750033378601,0.1718855202198028,0.1632269471883773,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.7297472953796387,0.1001424714922905,0.4538614153861999,284.8562316894531,284.95001220703125,294.991455078125,294.1163330078125,294.9902648925781,297.28564453125,284.85760498046875,1.0,0.2489658594131469,1.0,1.0,0.0,1.0,-1.3141696453094482,1.3141682147979736,1.4519815749736154e-06,0.9961782097816468,0.875548779964447,0.875548779964447,0.0,28.67943000793457,25.0,34833.08984375,-0.0,193.55337524414065,1.0,281.85797119140625,284.2461853027344,297.15777587890625,299.5069274902344,293.1499938964844,293.1499938964844,282.1499938964844,38714.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116352915763855,1.0,0.0,0.0,3.480437994003296,3.480459928512573,8.082786280283472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.47021484375,0.0,1336.274169921875,1895.4371337890625,0.0,1703.758544921875,0.8620839715003967,1.0,0.0,3.0,1.0,0.0
17738100,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8350679874420166,0.1499867588281631,0.1353424489498138,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.9109451770782472,0.194931760430336,0.1848472505807876,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.9634469747543336,0.2265308499336242,0.1584837585687637,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8731001615524292,0.1722430884838104,0.1634746193885803,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.7323116660118103,0.0998774692416191,0.4523904025554657,284.99676513671875,284.95001220703125,295.0057678222656,294.12567138671875,295.0045166015625,297.2817687988281,285.0280456542969,1.0,0.248244971036911,1.0,1.0,0.0,1.0,-1.3136050701141355,1.3136035203933716,1.4508763115372858e-06,0.9957262873649596,0.9555124044418336,0.9555124044418336,0.0,28.197229385375977,25.0,34219.83203125,-0.0,192.2812957763672,1.0,282.0973205566406,284.4374084472656,297.0863647460937,299.2982788085937,293.1499938964844,293.1499938964844,282.1499938964844,35964.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7035521268844604,1.0,0.0,0.0,3.468086242675781,3.4681074619293213,8.025517672649585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6446.31689453125,0.0,1304.242431640625,1895.4371337890625,0.0,1638.8980712890625,0.8603100776672363,1.0,0.0,3.0,1.0,0.0
17738160,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658569335937,0.8402367830276489,0.1504245400428772,0.1356231570243835,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.9180658459663392,0.1956151723861694,0.185391679406166,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.9702551364898682,0.2274633347988128,0.1590464115142822,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.8790919184684753,0.1727913320064544,0.163899227976799,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.064697265625,0.7358202934265137,0.0997399389743805,0.4514315128326416,285.066162109375,284.95001220703125,295.0205383300781,294.1353454589844,295.0192565917969,297.2807312011719,285.0666809082031,1.0,0.2476608008146286,1.0,1.0,0.0,1.0,-1.31462824344635,1.314626693725586,1.4528916381095769e-06,0.996558666229248,1.0,1.0,0.0,27.66251945495605,25.0,34403.75390625,-0.0,191.4367218017578,1.0,282.1409606933594,284.45489501953125,297.09771728515625,299.3512268066406,293.1499938964844,293.1499938964844,281.8500061035156,33460.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6993661522865295,1.0,0.0,0.0,3.5530753135681152,3.5530972480773926,8.423685358138755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6856.38427734375,0.0,1373.0692138671875,1895.4371337890625,0.0,1605.75439453125,0.8753663301467896,1.0,0.0,3.0,1.0,0.0
17738220,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.8483589887619019,0.1507332623004913,0.1360613703727722,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.9296313524246216,0.196483701467514,0.1863581538200378,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.9802863597869872,0.2286329716444015,0.1600146442651748,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.8886277675628662,0.1734528243541717,0.1646492630243301,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.7410094738006592,0.0992340967059135,0.4494340121746063,284.8600769042969,284.95001220703125,295.051513671875,294.1556396484375,295.0501708984375,297.2738342285156,284.86083984375,1.0,0.2467730641365051,1.0,1.0,0.0,1.0,-1.315981388092041,1.3159799575805664,1.4557350596078322e-06,0.9978538155555724,0.8850962519645691,0.8850962519645691,0.0,26.878511428833008,25.0,35057.40625,-0.0,190.1449737548828,1.0,281.857666015625,284.2426452636719,297.1970520019531,299.5589904785156,293.1499938964844,293.1499938964844,282.1499938964844,38451.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7122412323951721,1.0,0.0,0.0,3.508442640304565,3.508464813232422,8.213382898247801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6285.62353515625,0.0,1362.9765625,1895.4371337890625,0.0,1708.665283203125,0.8681783676147461,1.0,0.0,3.0,1.0,0.0
17738280,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.8483589887619019,0.1507332623004913,0.1360613703727722,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.9296313524246216,0.196483701467514,0.1863581538200378,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.9802863597869872,0.2286329716444015,0.1600146442651748,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.8886277675628662,0.1734528243541717,0.1646492630243301,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.7410094738006592,0.0992340967059135,0.4494340121746063,284.8600769042969,284.95001220703125,295.051513671875,294.1556396484375,295.0501708984375,297.2738342285156,284.86083984375,1.0,0.2467730641365051,1.0,1.0,0.0,1.0,-1.315981388092041,1.3159799575805664,1.4557350596078322e-06,0.9978538155555724,0.8850962519645691,0.8850962519645691,0.0,26.878511428833008,25.0,35057.40625,-0.0,190.1449737548828,1.0,281.857666015625,284.2426452636719,297.1970520019531,299.5589904785156,293.1499938964844,293.1499938964844,282.1499938964844,38451.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7122412323951721,1.0,0.0,0.0,3.508442640304565,3.508464813232422,8.213382898247801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6285.62353515625,0.0,1362.9765625,1895.4371337890625,0.0,1708.665283203125,0.8681783676147461,1.0,0.0,3.0,1.0,0.0
17738340,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.8543117046356201,0.1513420939445495,0.1363959610462188,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.93819659948349,0.1975665986537933,0.1871961206197738,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706787109375,0.9872015118598938,0.2301239520311355,0.1608780473470688,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.8956842422485352,0.1743045598268509,0.1652862876653671,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.7442660331726074,0.0988300964236259,0.4470950961112976,285.070556640625,284.95001220703125,295.0842590332031,294.1771545410156,295.08282470703125,297.26959228515625,285.0715026855469,1.0,0.2461050301790237,1.0,1.0,0.0,1.0,-1.3163803815841677,1.316378831863403,1.456804739063955e-06,0.9984911680221558,1.0,1.0,0.0,26.34250831604004,25.0,34607.96484375,-0.0,189.0811004638672,1.0,282.1412658691406,284.4540710449219,297.1399230957031,299.40594482421875,293.1499938964844,293.1499938964844,281.8500061035156,33777.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7000272870063782,1.0,0.0,0.0,3.5751662254333496,3.575188159942627,8.528757575732016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6882.30517578125,0.0,1398.565185546875,1895.4371337890625,0.0,1610.9683837890625,0.8802285194396973,1.0,0.0,3.0,1.0,0.0
17738400,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.8543117046356201,0.1513420939445495,0.1363959610462188,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.93819659948349,0.1975665986537933,0.1871961206197738,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706787109375,0.9872015118598938,0.2301239520311355,0.1608780473470688,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.8956842422485352,0.1743045598268509,0.1652862876653671,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.7442660331726074,0.0988300964236259,0.4470950961112976,285.070556640625,284.95001220703125,295.0842590332031,294.1771545410156,295.08282470703125,297.26959228515625,285.0715026855469,1.0,0.2461050301790237,1.0,1.0,0.0,1.0,-1.3163803815841677,1.316378831863403,1.456804739063955e-06,0.9984911680221558,1.0,1.0,0.0,26.34250831604004,25.0,34607.96484375,-0.0,189.0811004638672,1.0,282.1412658691406,284.4540710449219,297.1399230957031,299.40594482421875,293.1499938964844,293.1499938964844,281.8500061035156,33777.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7000272870063782,1.0,0.0,0.0,3.5751662254333496,3.575188159942627,8.528757575732016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6882.30517578125,0.0,1398.565185546875,1895.4371337890625,0.0,1610.9683837890625,0.8802285194396973,1.0,0.0,3.0,1.0,0.0
17738460,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.8599215149879456,0.1516530811786651,0.1368488818407058,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.9459241628646852,0.1983724534511566,0.1881173253059387,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.9930829405784608,0.231197640299797,0.1617902666330337,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.9021837711334229,0.1749231368303299,0.1660090684890747,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.7471851110458374,0.0983277559280395,0.4451722502708435,284.86602783203125,284.95001220703125,295.1186828613281,294.1997985839844,295.1171875,297.26336669921875,284.86602783203125,1.0,0.2456855177879333,1.0,1.0,0.0,1.0,-1.3176865577697754,1.3176850080490112,1.459680902371474e-06,0.9998813271522522,0.8959214687347412,0.8959214687347412,0.0,25.91004753112793,25.0,35298.98828125,-0.0,188.5572967529297,1.0,281.8576354980469,284.24053955078125,297.2411193847656,299.6170654296875,293.1499938964844,293.1499938964844,281.54998779296875,38147.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128760814666748,1.0,0.0,0.0,3.536742925643921,3.5367653369903564,8.34642150948639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6964.455078125,0.0,1390.0955810546875,1895.4371337890625,0.0,1713.8123779296875,0.8743605017662048,1.0,0.0,3.0,1.0,0.0
17738520,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.8599215149879456,0.1516530811786651,0.1368488818407058,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.9459241628646852,0.1983724534511566,0.1881173253059387,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.9930829405784608,0.231197640299797,0.1617902666330337,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.9021837711334229,0.1749231368303299,0.1660090684890747,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.7471851110458374,0.0983277559280395,0.4451722502708435,284.86602783203125,284.95001220703125,295.1186828613281,294.1997985839844,295.1171875,297.26336669921875,284.86602783203125,1.0,0.2456855177879333,1.0,1.0,0.0,1.0,-1.3176865577697754,1.3176850080490112,1.459680902371474e-06,0.9998813271522522,0.8959214687347412,0.8959214687347412,0.0,25.91004753112793,25.0,35298.98828125,-0.0,188.5572967529297,1.0,281.8576354980469,284.24053955078125,297.2411193847656,299.6170654296875,293.1499938964844,293.1499938964844,281.54998779296875,38147.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128760814666748,1.0,0.0,0.0,3.536742925643921,3.5367653369903564,8.34642150948639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6964.455078125,0.0,1390.0955810546875,1895.4371337890625,0.0,1713.8123779296875,0.8743605017662048,1.0,0.0,3.0,1.0,0.0
17738580,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056640625,0.8599288463592529,0.1515693515539169,0.1367854923009872,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8090209960937,0.9468761086463928,0.1987828612327575,0.1885312497615814,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81060791015625,0.9939005374908448,0.2318170666694641,0.1622336506843567,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8075561523437,0.9028460383415222,0.175186425447464,0.1662826240062713,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7989196777344,0.7455807328224182,0.0975840762257576,0.4419484138488769,284.808837890625,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.2534484863281,284.835205078125,1.0,0.2452735900878906,1.0,1.0,0.0,1.0,-1.315098762512207,1.3150973320007324,1.4547842965839664e-06,0.998011589050293,0.7583648562431335,0.7583648562431335,0.0,25.85954475402832,25.0,35111.52734375,-0.0,187.5628967285156,1.0,281.5603332519531,284.25714111328125,297.24395751953125,299.6257019042969,293.1499938964844,293.1499938964844,281.8500061035156,47688.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7209259271621704,1.0,0.0,0.0,3.0885984897613525,3.088618516921997,6.365260674101592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.84619140625,0.0,1036.0267333984375,1895.4371337890625,0.0,1779.646240234375,0.7862274646759033,1.0,0.0,3.0,1.0,0.0
17738640,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056640625,0.8599288463592529,0.1515693515539169,0.1367854923009872,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8090209960937,0.9468761086463928,0.1987828612327575,0.1885312497615814,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81060791015625,0.9939005374908448,0.2318170666694641,0.1622336506843567,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8075561523437,0.9028460383415222,0.175186425447464,0.1662826240062713,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7989196777344,0.7455807328224182,0.0975840762257576,0.4419484138488769,284.808837890625,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.2534484863281,284.835205078125,1.0,0.2452735900878906,1.0,1.0,0.0,1.0,-1.315098762512207,1.3150973320007324,1.4547842965839664e-06,0.998011589050293,0.7583648562431335,0.7583648562431335,0.0,25.85954475402832,25.0,35111.52734375,-0.0,187.5628967285156,1.0,281.5603332519531,284.25714111328125,297.24395751953125,299.6257019042969,293.1499938964844,293.1499938964844,281.8500061035156,47688.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7209259271621704,1.0,0.0,0.0,3.0885984897613525,3.088618516921997,6.365260674101592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.84619140625,0.0,1036.0267333984375,1895.4371337890625,0.0,1779.646240234375,0.7862274646759033,1.0,0.0,3.0,1.0,0.0
17738700,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.8609851598739624,0.1518822461366653,0.1368929296731948,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.9484943151474,0.199274256825447,0.1888422667980194,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.9951599836349488,0.2325175404548645,0.1625740826129913,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.904195249080658,0.1755720674991607,0.166510060429573,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.7455158233642578,0.097355730831623,0.4405308067798614,284.9947204589844,284.95001220703125,295.1732482910156,294.23565673828125,295.1716613769531,297.2518920898437,285.0201110839844,1.0,0.2450924217700958,1.0,1.0,0.0,1.0,-1.3145791292190552,1.3145776987075806,1.4538300092681311e-06,0.9976667761802672,0.8652217388153076,0.8652217388153076,0.0,25.773286819458008,25.0,34876.6171875,-0.0,187.1936492919922,1.0,281.78662109375,284.4363708496094,297.1692810058594,299.4189758300781,293.1499938964844,293.1499938964844,281.8500061035156,37072.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7095713019371033,1.0,0.0,0.0,3.129552125930786,3.129570722579956,6.535182137668016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6499.6689453125,0.0,1002.3712768554688,1895.4371337890625,0.0,1687.0914306640625,0.7874033451080322,1.0,0.0,3.0,1.0,0.0
17738760,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.8637083172798157,0.1523766815662384,0.1372749507427215,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.951882302761078,0.1999217867851257,0.1893965005874633,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.9972131848335266,0.2334120273590088,0.1628390550613403,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.9072338938713074,0.1761019676923751,0.1669562309980392,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.7466990351676941,0.0972320660948753,0.4397616684436798,285.0331115722656,284.95001220703125,295.1921691894531,294.2480773925781,295.1905517578125,297.2525329589844,285.02899169921875,1.0,0.2449676096439361,1.0,1.0,0.0,1.0,-1.3153365850448608,1.3153351545333862,1.4554073004546808e-06,0.998375654220581,0.9163863658905028,0.9163863658905028,0.0,25.606639862060547,28.0,35098.765625,-0.0,187.12014770507807,1.0,281.8375244140625,284.42193603515625,297.18951416015625,299.479736328125,293.1499938964844,293.1499938964844,281.54998779296875,32821.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7035984992980957,1.0,0.0,0.0,3.249397039413452,3.249415874481201,7.04528986261721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.06201171875,0.0,1077.0006103515625,1895.4371337890625,0.0,1639.2669677734375,0.8068681955337524,1.0,0.0,3.0,1.0,0.0
17738820,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.8562889695167542,0.1527053564786911,0.1377933770418167,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.9429620504379272,0.2006392329931259,0.1902860850095749,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.992296814918518,0.2354030311107635,0.1645161360502243,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.8991479277610779,0.1766591668128967,0.1676726937294006,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.7388195395469666,0.0967379063367843,0.4380877912044525,284.864501953125,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.2513732910156,284.8748474121094,1.0,0.2457547783851623,1.0,1.0,0.0,1.0,-1.31171977519989,1.3117183446884155,1.447947738597577e-06,0.9950597882270812,0.7850894927978516,0.7850894927978516,0.0,26.361665725708008,31.0,35252.53125,-0.0,188.4624481201172,1.0,281.5617370605469,284.28521728515625,297.296875,299.67138671875,293.1499938964844,293.1499938964844,281.8500061035156,41682.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131246328353882,1.0,0.0,0.0,3.080443859100342,3.08046293258667,6.331694066830096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6336.7607421875,0.0,991.3367309570312,1895.4371337890625,0.0,1715.8294677734375,0.7770875096321106,1.0,0.0,3.0,1.0,0.0
17738880,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.8562889695167542,0.1527053564786911,0.1377933770418167,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.9429620504379272,0.2006392329931259,0.1902860850095749,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.992296814918518,0.2354030311107635,0.1645161360502243,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.8991479277610779,0.1766591668128967,0.1676726937294006,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.7388195395469666,0.0967379063367843,0.4380877912044525,284.864501953125,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.2513732910156,284.8748474121094,1.0,0.2457547783851623,1.0,1.0,0.0,1.0,-1.31171977519989,1.3117183446884155,1.447947738597577e-06,0.9950597882270812,0.7850894927978516,0.7850894927978516,0.0,26.361665725708008,31.0,35252.53125,-0.0,188.4624481201172,1.0,281.5617370605469,284.28521728515625,297.296875,299.67138671875,293.1499938964844,293.1499938964844,281.8500061035156,41682.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131246328353882,1.0,0.0,0.0,3.080443859100342,3.08046293258667,6.331694066830096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6336.7607421875,0.0,991.3367309570312,1895.4371337890625,0.0,1715.8294677734375,0.7770875096321106,1.0,0.0,3.0,1.0,0.0
17738940,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.8484613299369812,0.1534569710493087,0.138330191373825,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.9330071210861206,0.2016961127519607,0.1911677420139312,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.9848069548606871,0.2361946702003479,0.1652233749628067,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.8905429840087891,0.1775204092264175,0.1683859676122665,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.7306399345397949,0.0964154154062271,0.4364432096481323,285.0574035644531,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.2467956542969,285.05047607421875,1.0,0.2476937919855117,1.0,1.0,0.0,1.0,-1.31613290309906,1.3161314725875854,1.457241296520806e-06,0.9993139505386353,0.9442821741104126,0.9442821741104126,0.0,27.386430740356445,34.0,35345.7265625,-0.0,191.84158325195312,1.0,281.8371276855469,284.435546875,297.2646789550781,299.5707397460937,293.1499938964844,293.1499938964844,281.54998779296875,31419.708984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7012925148010254,1.0,0.0,0.0,3.258418798446656,3.258437395095825,7.08446577846189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6931.65234375,0.0,1075.6014404296875,1895.4371337890625,0.0,1620.96826171875,0.8074579238891602,1.0,0.0,3.0,1.0,0.0
17739000,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.8484613299369812,0.1534569710493087,0.138330191373825,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.9330071210861206,0.2016961127519607,0.1911677420139312,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.9848069548606871,0.2361946702003479,0.1652233749628067,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.8905429840087891,0.1775204092264175,0.1683859676122665,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.7306399345397949,0.0964154154062271,0.4364432096481323,285.0574035644531,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.2467956542969,285.05047607421875,1.0,0.2476937919855117,1.0,1.0,0.0,1.0,-1.31613290309906,1.3161314725875854,1.457241296520806e-06,0.9993139505386353,0.9442821741104126,0.9442821741104126,0.0,27.386430740356445,34.0,35345.7265625,-0.0,191.84158325195312,1.0,281.8371276855469,284.435546875,297.2646789550781,299.5707397460937,293.1499938964844,293.1499938964844,281.54998779296875,31419.708984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7012925148010254,1.0,0.0,0.0,3.258418798446656,3.258437395095825,7.08446577846189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6931.65234375,0.0,1075.6014404296875,1895.4371337890625,0.0,1620.96826171875,0.8074579238891602,1.0,0.0,3.0,1.0,0.0
17739060,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.8386698365211487,0.1537011116743087,0.1387968212366104,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.920142650604248,0.2023062258958816,0.1919799447059631,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.974081575870514,0.2367176711559295,0.1657663881778717,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.8796511888504028,0.1779956966638565,0.1690483689308166,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.7208046913146973,0.0959044322371482,0.4347955882549286,284.858154296875,284.95001220703125,295.31231689453125,294.3268737792969,295.310546875,297.2314758300781,284.86602783203125,1.0,0.250343918800354,1.0,1.0,0.0,1.0,-1.3219447135925293,1.321943283081055,1.4687589100503828e-06,1.0040559768676758,0.8033671975135803,0.8033671975135803,0.0,28.732852935791016,37.0,35828.75390625,-0.0,196.1682586669922,1.0,281.5605163574219,284.2603759765625,297.3695373535156,299.7790832519531,293.1499938964844,293.1499938964844,281.8500061035156,40188.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7146124243736267,1.0,0.0,0.0,3.1582489013671875,3.158268451690674,6.655582183157094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6381.84619140625,0.0,1046.5477294921875,1895.4371337890625,0.0,1727.9241943359375,0.7920379638671875,1.0,0.0,3.0,1.0,0.0
17739120,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.8386698365211487,0.1537011116743087,0.1387968212366104,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.920142650604248,0.2023062258958816,0.1919799447059631,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.974081575870514,0.2367176711559295,0.1657663881778717,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.8796511888504028,0.1779956966638565,0.1690483689308166,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.7208046913146973,0.0959044322371482,0.4347955882549286,284.858154296875,284.95001220703125,295.31231689453125,294.3268737792969,295.310546875,297.2314758300781,284.86602783203125,1.0,0.250343918800354,1.0,1.0,0.0,1.0,-1.3219447135925293,1.321943283081055,1.4687589100503828e-06,1.0040559768676758,0.8033671975135803,0.8033671975135803,0.0,28.732852935791016,37.0,35828.75390625,-0.0,196.1682586669922,1.0,281.5605163574219,284.2603759765625,297.3695373535156,299.7790832519531,293.1499938964844,293.1499938964844,281.8500061035156,40188.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7146124243736267,1.0,0.0,0.0,3.1582489013671875,3.158268451690674,6.655582183157094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6381.84619140625,0.0,1046.5477294921875,1895.4371337890625,0.0,1727.9241943359375,0.7920379638671875,1.0,0.0,3.0,1.0,0.0
17739180,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.8232886791229248,0.1543267965316772,0.1392496228218078,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.9005481004714966,0.2032017558813095,0.1927485913038253,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.9550482034683228,0.2378611862659454,0.1664686053991317,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.8623929023742676,0.1787208467721939,0.1696744710206985,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.7049750685691833,0.0955238565802574,0.4331023395061493,285.0514831542969,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.2250671386719,285.0467834472656,1.0,0.2532775998115539,1.0,1.0,0.0,1.0,-1.3216527700424194,1.3216513395309448,1.468492200729088e-06,1.0041626691818235,0.9547861218452454,0.9547861218452454,0.0,30.912458419799805,40.0,35703.6953125,0.0,201.16476440429688,1.0,281.8377990722656,284.4232788085937,297.32293701171875,299.6515197753906,293.1499938964844,293.1499938964844,281.54998779296875,31689.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7035096287727356,1.0,0.0,0.0,3.3050026893615723,3.3050217628479004,7.288479082490085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6973.74755859375,0.0,1119.0662841796875,1895.4371337890625,0.0,1638.56005859375,0.8181579113006592,1.0,0.0,3.0,1.0,0.0
17739240,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.8232886791229248,0.1543267965316772,0.1392496228218078,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.9005481004714966,0.2032017558813095,0.1927485913038253,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.9550482034683228,0.2378611862659454,0.1664686053991317,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.8623929023742676,0.1787208467721939,0.1696744710206985,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.7049750685691833,0.0955238565802574,0.4331023395061493,285.0514831542969,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.2250671386719,285.0467834472656,1.0,0.2532775998115539,1.0,1.0,0.0,1.0,-1.3216527700424194,1.3216513395309448,1.468492200729088e-06,1.0041626691818235,0.9547861218452454,0.9547861218452454,0.0,30.912458419799805,40.0,35703.6953125,0.0,201.16476440429688,1.0,281.8377990722656,284.4232788085937,297.32293701171875,299.6515197753906,293.1499938964844,293.1499938964844,281.54998779296875,31689.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7035096287727356,1.0,0.0,0.0,3.3050026893615723,3.3050217628479004,7.288479082490085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6973.74755859375,0.0,1119.0662841796875,1895.4371337890625,0.0,1638.56005859375,0.8181579113006592,1.0,0.0,3.0,1.0,0.0
17739300,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.8168345093727112,0.1545694917440414,0.1396089047193527,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.8928091526031494,0.2035732567310333,0.1932399719953537,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.9463372230529784,0.238322228193283,0.1669207066297531,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.8552683591842651,0.1790207177400589,0.170085608959198,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312744140625,0.6978009939193726,0.0953139588236808,0.4325634837150574,284.9146423339844,284.95001220703125,295.3760986328125,294.3684997558594,295.374267578125,297.2212219238281,284.8834228515625,1.0,0.2549205124378204,1.0,1.0,0.0,1.0,-1.3230643272399902,1.3230628967285156,1.4713858718096162e-06,1.0054106712341309,0.87982577085495,0.87982577085495,0.0,31.98906898498535,40.0,36457.6171875,0.0,204.0850524902344,1.0,281.6052551269531,284.237060546875,297.4136047363281,299.8870849609375,293.1499938964844,293.1499938964844,281.54998779296875,34259.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7119568586349487,1.0,0.0,0.0,3.3380126953125,3.338032484054565,7.434799726979691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6813.623046875,0.0,1166.8544921875,1895.4371337890625,0.0,1706.361572265625,0.8259708881378174,1.0,0.0,3.0,1.0,0.0
17739360,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.8088636994361877,0.1545854806900024,0.139747217297554,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.8837149143218994,0.2037224620580673,0.1935138702392578,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85528564453125,0.9356207251548768,0.2385035455226898,0.1671585738658905,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.8470194935798645,0.1791230738162994,0.1703064441680908,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.6894993782043457,0.0949919149279594,0.4315603971481323,284.8548889160156,284.95001220703125,295.3977966308594,294.3826599121094,295.3959655761719,297.21270751953125,284.8627014160156,1.0,0.2565988004207611,1.0,1.0,0.0,1.0,-1.3229069709777832,1.3229055404663086,1.4711896483277087e-06,1.0054106712341309,0.8122175335884094,0.8122175335884094,0.0,33.25138092041016,43.0,36156.0625,0.0,206.87081909179688,1.0,281.5606689453125,284.2464599609375,297.42303466796875,299.8536071777344,293.1499938964844,293.1499938964844,281.8500061035156,40153.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7163166403770447,1.0,0.0,0.0,3.20639967918396,3.2064194679260254,6.860071266601153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.22216796875,0.0,1087.8109130859375,1895.4371337890625,0.0,1741.822998046875,0.8026195168495178,1.0,0.0,3.0,1.0,0.0
17739420,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.7944110035896301,0.1553498208522796,0.1403062790632248,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.8679777979850769,0.2045640498399734,0.1942328959703445,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.9166627526283264,0.2396204173564911,0.1678375005722046,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.8328949809074402,0.179806962609291,0.1708963066339492,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.6747824549674988,0.0946058705449104,0.4298833906650543,285.05584716796875,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.2079772949219,285.05126953125,1.0,0.2601101398468017,1.0,1.0,0.0,1.0,-1.323948860168457,1.3239474296569824,1.4734353044332238e-06,1.006450057029724,0.9667735695838928,0.9667735695838928,0.0,35.77480697631836,46.0,36018.43359375,0.0,212.9274444580078,1.0,281.8389587402344,284.418701171875,297.3772888183594,299.7244567871094,293.1499938964844,293.1499938964844,281.54998779296875,31790.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7048521637916565,1.0,0.0,0.0,3.3420796394348145,3.342099189758301,7.452927661688591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7014.521484375,0.0,1153.7239990234375,1895.4371337890625,0.0,1649.2537841796875,0.8267819285392761,1.0,0.0,3.0,1.0,0.0
17739480,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.7944110035896301,0.1553498208522796,0.1403062790632248,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.8679777979850769,0.2045640498399734,0.1942328959703445,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.9166627526283264,0.2396204173564911,0.1678375005722046,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.8328949809074402,0.179806962609291,0.1708963066339492,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.6747824549674988,0.0946058705449104,0.4298833906650543,285.05584716796875,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.2079772949219,285.05126953125,1.0,0.2601101398468017,1.0,1.0,0.0,1.0,-1.323948860168457,1.3239474296569824,1.4734353044332238e-06,1.006450057029724,0.9667735695838928,0.9667735695838928,0.0,35.77480697631836,46.0,36018.43359375,0.0,212.9274444580078,1.0,281.8389587402344,284.418701171875,297.3772888183594,299.7244567871094,293.1499938964844,293.1499938964844,281.54998779296875,31790.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7048521637916565,1.0,0.0,0.0,3.3420796394348145,3.342099189758301,7.452927661688591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7014.521484375,0.0,1153.7239990234375,1895.4371337890625,0.0,1649.2537841796875,0.8267819285392761,1.0,0.0,3.0,1.0,0.0
