time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17739540,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.7811956405639648,0.1557793021202087,0.1409779638051986,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.8538026213645935,0.2050457000732422,0.1949782073497772,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85467529296875,0.9002711176872253,0.2402131557464599,0.1685124337673187,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.8200054168701172,0.180180937051773,0.1715178489685058,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.6614527702331543,0.0940764397382736,0.4284171462059021,284.8542785644531,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.19732666015625,284.86151123046875,1.0,0.2638194561004638,1.0,1.0,0.0,1.0,-1.3254483938217163,1.3254469633102417,1.4766499134566402e-06,1.0079222917556765,0.8221399188041687,0.8221399188041687,0.0,38.4482307434082,49.0,36505.19921875,0.0,219.4984588623047,1.0,281.560302734375,284.2344970703125,297.4801330566406,299.9314880371094,293.1499938964844,293.1499938964844,281.8500061035156,39961.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7176406383514404,1.0,0.0,0.0,3.2530338764190674,3.253054141998291,7.06106959569297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.740234375,0.0,1127.8173828125,1895.4371337890625,0.0,1752.653076171875,0.8126062154769897,1.0,0.0,3.0,1.0,0.0
17739600,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.7811956405639648,0.1557793021202087,0.1409779638051986,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.8538026213645935,0.2050457000732422,0.1949782073497772,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85467529296875,0.9002711176872253,0.2402131557464599,0.1685124337673187,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.8200054168701172,0.180180937051773,0.1715178489685058,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.6614527702331543,0.0940764397382736,0.4284171462059021,284.8542785644531,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.19732666015625,284.86151123046875,1.0,0.2638194561004638,1.0,1.0,0.0,1.0,-1.3254483938217163,1.3254469633102417,1.4766499134566402e-06,1.0079222917556765,0.8221399188041687,0.8221399188041687,0.0,38.4482307434082,49.0,36505.19921875,0.0,219.4984588623047,1.0,281.560302734375,284.2344970703125,297.4801330566406,299.9314880371094,293.1499938964844,293.1499938964844,281.8500061035156,39961.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7176406383514404,1.0,0.0,0.0,3.2530338764190674,3.253054141998291,7.06106959569297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.740234375,0.0,1127.8173828125,1895.4371337890625,0.0,1752.653076171875,0.8126062154769897,1.0,0.0,3.0,1.0,0.0
17739660,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582580566406,0.76917564868927,0.1566594392061233,0.1416585892438888,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.8410283923149109,0.2058484852313995,0.1956659406423568,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.8859230875968933,0.2412682920694351,0.1691519767045974,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.8076034188270569,0.1808368563652038,0.1720872819423675,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582580566406,0.6494069695472717,0.0936888456344604,0.4267798364162445,285.0580139160156,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,297.1933288574219,285.0539855957031,1.0,0.2675917744636535,1.0,1.0,0.0,1.0,-1.3265745639801023,1.326573133468628,1.4790840623390975e-06,1.00904643535614,0.9781823754310608,0.9781823754310608,0.0,41.23397445678711,37.0,36342.8359375,0.0,226.1998443603516,1.0,281.8394775390625,284.4122619628906,297.4357604980469,299.8027648925781,293.1499938964844,293.1499938964844,281.54998779296875,31939.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7062164545059204,1.0,0.0,0.0,3.380842924118042,3.3808629512786865,7.6268167958915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.65576171875,0.0,1191.0338134765625,1895.4371337890625,0.0,1660.1531982421875,0.8356457948684692,1.0,0.0,3.0,1.0,0.0
17739720,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582580566406,0.76917564868927,0.1566594392061233,0.1416585892438888,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.8410283923149109,0.2058484852313995,0.1956659406423568,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.8859230875968933,0.2412682920694351,0.1691519767045974,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.8076034188270569,0.1808368563652038,0.1720872819423675,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582580566406,0.6494069695472717,0.0936888456344604,0.4267798364162445,285.0580139160156,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,297.1933288574219,285.0539855957031,1.0,0.2675917744636535,1.0,1.0,0.0,1.0,-1.3265745639801023,1.326573133468628,1.4790840623390975e-06,1.00904643535614,0.9781823754310608,0.9781823754310608,0.0,41.23397445678711,37.0,36342.8359375,0.0,226.1998443603516,1.0,281.8394775390625,284.4122619628906,297.4357604980469,299.8027648925781,293.1499938964844,293.1499938964844,281.54998779296875,31939.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7062164545059204,1.0,0.0,0.0,3.380842924118042,3.3808629512786865,7.6268167958915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.65576171875,0.0,1191.0338134765625,1895.4371337890625,0.0,1660.1531982421875,0.8356457948684692,1.0,0.0,3.0,1.0,0.0
17739780,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.7748818397521973,0.1571971625089645,0.1422921270132064,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.8465005159378052,0.2063109874725341,0.1962470710277557,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.8922117352485657,0.2418188601732254,0.1696908324956894,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.81297367811203,0.1812018305063247,0.1725537627935409,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521728515625,0.652115523815155,0.0931746438145637,0.4246760606765747,284.85235595703125,284.95001220703125,295.5777893066406,294.4991455078125,295.57586669921875,297.1837463378906,284.8583984375,1.0,0.2658565044403076,1.0,1.0,0.0,1.0,-1.3267173767089844,1.3267159461975098,1.4796275991102448e-06,1.0094459056854248,0.8318712115287781,0.8318712115287781,0.0,40.256961822509766,25.0,36838.23828125,0.0,224.046615600586,1.0,281.5599060058594,284.2202453613281,297.53887939453125,300.0114440917969,293.1499938964844,293.1499938964844,281.8500061035156,39742.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190014123916626,1.0,0.0,0.0,3.3009402751922607,3.3009607791900635,7.270572837114742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6473.921875,0.0,1169.881103515625,1895.4371337890625,0.0,1763.813232421875,0.8229342103004456,1.0,0.0,3.0,1.0,0.0
17739840,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.7748818397521973,0.1571971625089645,0.1422921270132064,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.8465005159378052,0.2063109874725341,0.1962470710277557,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.8922117352485657,0.2418188601732254,0.1696908324956894,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.81297367811203,0.1812018305063247,0.1725537627935409,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521728515625,0.652115523815155,0.0931746438145637,0.4246760606765747,284.85235595703125,284.95001220703125,295.5777893066406,294.4991455078125,295.57586669921875,297.1837463378906,284.8583984375,1.0,0.2658565044403076,1.0,1.0,0.0,1.0,-1.3267173767089844,1.3267159461975098,1.4796275991102448e-06,1.0094459056854248,0.8318712115287781,0.8318712115287781,0.0,40.256961822509766,25.0,36838.23828125,0.0,224.046615600586,1.0,281.5599060058594,284.2202453613281,297.53887939453125,300.0114440917969,293.1499938964844,293.1499938964844,281.8500061035156,39742.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190014123916626,1.0,0.0,0.0,3.3009402751922607,3.3009607791900635,7.270572837114742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6473.921875,0.0,1169.881103515625,1895.4371337890625,0.0,1763.813232421875,0.8229342103004456,1.0,0.0,3.0,1.0,0.0
17739900,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7830970883369446,0.1575724184513092,0.1424396783113479,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8548689484596252,0.2066057026386261,0.1963543146848678,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.9016335606575012,0.2421982288360595,0.1697975695133209,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.820830225944519,0.1814399659633636,0.1726202666759491,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.6579146981239319,0.0929452702403068,0.4231062233448028,285.0010681152344,284.95001220703125,295.60089111328125,294.51397705078125,295.59893798828125,297.17974853515625,285.0302429199219,1.0,0.2634474039077759,1.0,1.0,0.0,1.0,-1.3253459930419922,1.325344443321228,1.477008936490165e-06,1.008456110954285,0.9183707237243652,0.9183707237243652,0.0,38.62538146972656,25.0,36333.9921875,0.0,219.8604736328125,1.0,281.79266357421875,284.40606689453125,297.4759216308594,299.8133239746094,293.1499938964844,293.1499938964844,281.8500061035156,35624.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7111681699752808,1.0,0.0,0.0,3.3019673824310303,3.301987171173096,7.27509814169025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6661.2685546875,0.0,1142.9534912109375,1895.4371337890625,0.0,1699.97998046875,0.8233201503753662,1.0,0.0,3.0,1.0,0.0
17739960,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.7967981696128845,0.158222422003746,0.1428364515304565,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.868944525718689,0.2071240097284317,0.196667343378067,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.9181954264640808,0.2428619712591171,0.1701158285140991,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.8335001468658447,0.1818790584802627,0.1728664189577102,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.6682281494140625,0.0928346812725067,0.4219447672367096,285.054931640625,284.95001220703125,295.6240539550781,294.52880859375,295.6221008300781,297.1805114746094,285.0516357421875,1.0,0.2602449953556061,1.0,1.0,0.0,1.0,-1.3254801034927368,1.3254786729812622,1.477367163715826e-06,1.008664846420288,0.9850800037384032,0.9850800037384032,0.0,36.2487678527832,25.0,36585.984375,0.0,214.54928588867188,1.0,281.839599609375,284.4019775390625,297.49420166015625,299.8778076171875,293.1499938964844,293.1499938964844,281.54998779296875,32226.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7074024677276611,1.0,0.0,0.0,3.4165689945220947,3.4165892601013184,7.788856919432874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7089.4521484375,0.0,1227.1937255859375,1895.4371337890625,0.0,1669.6544189453125,0.8439525365829468,1.0,0.0,3.0,1.0,0.0
17740020,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503112792969,0.8170164823532104,0.158939927816391,0.1435507833957672,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.8907139301300049,0.2076287865638733,0.1972016841173172,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85089111328125,0.9444580674171448,0.2434370517730713,0.1706082075834274,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504943847656,0.8529230952262878,0.1822960525751114,0.1732954680919647,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504943847656,0.683745801448822,0.0923988372087478,0.4197766482830047,284.8505859375,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,297.172119140625,284.8563842773437,1.0,0.2563494145870209,1.0,1.0,0.0,1.0,-1.325484275817871,1.3254828453063965,1.477589648857247e-06,1.008902907371521,0.8383944034576416,0.8383944034576416,0.0,33.14897155761719,25.0,37088.40625,0.0,207.558837890625,1.0,281.5596008300781,284.209716796875,297.59619140625,300.0840759277344,293.1499938964844,293.1499938964844,281.8500061035156,39739.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7197192907333374,1.0,0.0,0.0,3.336442947387696,3.336463928222656,7.427808554894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6498.4326171875,0.0,1202.8773193359375,1895.4371337890625,0.0,1769.7125244140625,0.8307931423187256,1.0,0.0,3.0,1.0,0.0
17740080,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503112792969,0.8170164823532104,0.158939927816391,0.1435507833957672,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.8907139301300049,0.2076287865638733,0.1972016841173172,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85089111328125,0.9444580674171448,0.2434370517730713,0.1706082075834274,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504943847656,0.8529230952262878,0.1822960525751114,0.1732954680919647,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504943847656,0.683745801448822,0.0923988372087478,0.4197766482830047,284.8505859375,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,297.172119140625,284.8563842773437,1.0,0.2563494145870209,1.0,1.0,0.0,1.0,-1.325484275817871,1.3254828453063965,1.477589648857247e-06,1.008902907371521,0.8383944034576416,0.8383944034576416,0.0,33.14897155761719,25.0,37088.40625,0.0,207.558837890625,1.0,281.5596008300781,284.209716796875,297.59619140625,300.0840759277344,293.1499938964844,293.1499938964844,281.8500061035156,39739.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7197192907333374,1.0,0.0,0.0,3.336442947387696,3.336463928222656,7.427808554894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6498.4326171875,0.0,1202.8773193359375,1895.4371337890625,0.0,1769.7125244140625,0.8307931423187256,1.0,0.0,3.0,1.0,0.0
17740140,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.8329520225524902,0.1601204425096511,0.144303947687149,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.9092881679534912,0.2084706723690033,0.1977208405733108,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.9648553133010864,0.2444904744625091,0.1710918247699737,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.8697323799133301,0.1830100417137146,0.1737155318260193,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.6964375376701355,0.0921150147914886,0.417662650346756,285.0592041015625,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.1693115234375,285.05615234375,1.0,0.2534573078155517,1.0,1.0,0.0,1.0,-1.3255561590194702,1.3255547285079956,1.4778762533751433e-06,1.0091183185577393,0.9955442547798156,0.9955442547798156,0.0,30.94248008728028,25.0,36846.5703125,0.0,202.60780334472656,1.0,281.8401794433594,284.3985900878906,297.55279541015625,299.9515991210937,293.1499938964844,293.1499938964844,281.54998779296875,32302.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079417705535889,1.0,0.0,0.0,3.446008682250977,3.44602918624878,7.923663360998034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7125.19189453125,0.0,1256.4027099609375,1895.4371337890625,0.0,1673.9827880859375,0.8506776690483093,1.0,0.0,3.0,1.0,0.0
17740200,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.8329520225524902,0.1601204425096511,0.144303947687149,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.9092881679534912,0.2084706723690033,0.1977208405733108,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.9648553133010864,0.2444904744625091,0.1710918247699737,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.8697323799133301,0.1830100417137146,0.1737155318260193,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.6964375376701355,0.0921150147914886,0.417662650346756,285.0592041015625,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.1693115234375,285.05615234375,1.0,0.2534573078155517,1.0,1.0,0.0,1.0,-1.3255561590194702,1.3255547285079956,1.4778762533751433e-06,1.0091183185577393,0.9955442547798156,0.9955442547798156,0.0,30.94248008728028,25.0,36846.5703125,0.0,202.60780334472656,1.0,281.8401794433594,284.3985900878906,297.55279541015625,299.9515991210937,293.1499938964844,293.1499938964844,281.54998779296875,32302.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079417705535889,1.0,0.0,0.0,3.446008682250977,3.44602918624878,7.923663360998034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7125.19189453125,0.0,1256.4027099609375,1895.4371337890625,0.0,1673.9827880859375,0.8506776690483093,1.0,0.0,3.0,1.0,0.0
17740260,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520202636719,0.8470990061759949,0.1609660387039184,0.1451975107192993,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.9269666075706482,0.2089856564998626,0.1983298808336258,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.9804155230522156,0.2450588792562484,0.1716293692588806,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.8846529722213745,0.1834432333707809,0.1742246896028518,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.7071318626403809,0.091710053384304,0.4159320294857025,284.8522033691406,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.1614074707031,284.8569641113281,1.0,0.2514001131057739,1.0,1.0,0.0,1.0,-1.3265411853790283,1.3265397548675537,1.479994239161897e-06,1.010088324546814,0.8496929407119751,0.8496929407119751,0.0,29.30141258239746,25.0,37407.40234375,0.0,199.25125122070312,1.0,281.559326171875,284.1998596191406,297.65643310546875,300.1633605957031,293.1499938964844,293.1499938964844,281.8500061035156,39364.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204698920249939,1.0,0.0,0.0,3.378498077392578,3.378519296646118,7.616241077812447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6528.65673828125,0.0,1240.2412109375,1895.4371337890625,0.0,1775.8895263671875,0.8398141264915466,1.0,0.0,3.0,1.0,0.0
17740320,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520202636719,0.8470990061759949,0.1609660387039184,0.1451975107192993,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.9269666075706482,0.2089856564998626,0.1983298808336258,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.9804155230522156,0.2450588792562484,0.1716293692588806,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.8846529722213745,0.1834432333707809,0.1742246896028518,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.7071318626403809,0.091710053384304,0.4159320294857025,284.8522033691406,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.1614074707031,284.8569641113281,1.0,0.2514001131057739,1.0,1.0,0.0,1.0,-1.3265411853790283,1.3265397548675537,1.479994239161897e-06,1.010088324546814,0.8496929407119751,0.8496929407119751,0.0,29.30141258239746,25.0,37407.40234375,0.0,199.25125122070312,1.0,281.559326171875,284.1998596191406,297.65643310546875,300.1633605957031,293.1499938964844,293.1499938964844,281.8500061035156,39364.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204698920249939,1.0,0.0,0.0,3.378498077392578,3.378519296646118,7.616241077812447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6528.65673828125,0.0,1240.2412109375,1895.4371337890625,0.0,1775.8895263671875,0.8398141264915466,1.0,0.0,3.0,1.0,0.0
17740380,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.8592100143432617,0.1622597426176071,0.1460870951414108,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.9415728449821472,0.209820419549942,0.1988813877105713,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.9914970993995668,0.2460023462772369,0.1720822900533676,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.8969564437866211,0.1841557323932647,0.1746831238269806,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.7151514887809753,0.0914493352174758,0.4141071438789367,285.0620422363281,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,297.15838623046875,285.0596618652344,1.0,0.2498825937509536,1.0,1.0,0.0,1.0,-1.327172040939331,1.3271706104278564,1.4813264215263189e-06,1.0106818675994873,1.0,1.0,0.0,28.098163604736328,25.0,37145.03515625,0.0,196.7556610107422,1.0,281.840576171875,284.3934020996094,297.6131591796875,300.0307312011719,293.1499938964844,293.1499938964844,281.54998779296875,32498.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7089828848838806,1.0,0.0,0.0,3.480708599090576,3.480729579925537,8.084043088274484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7164.26806640625,0.0,1292.1925048828125,1895.4371337890625,0.0,1682.3529052734375,0.8586069941520691,1.0,0.0,3.0,1.0,0.0
17740440,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.8592100143432617,0.1622597426176071,0.1460870951414108,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.9415728449821472,0.209820419549942,0.1988813877105713,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.9914970993995668,0.2460023462772369,0.1720822900533676,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.8969564437866211,0.1841557323932647,0.1746831238269806,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.7151514887809753,0.0914493352174758,0.4141071438789367,285.0620422363281,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,297.15838623046875,285.0596618652344,1.0,0.2498825937509536,1.0,1.0,0.0,1.0,-1.327172040939331,1.3271706104278564,1.4813264215263189e-06,1.0106818675994873,1.0,1.0,0.0,28.098163604736328,25.0,37145.03515625,0.0,196.7556610107422,1.0,281.840576171875,284.3934020996094,297.6131591796875,300.0307312011719,293.1499938964844,293.1499938964844,281.54998779296875,32498.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7089828848838806,1.0,0.0,0.0,3.480708599090576,3.480729579925537,8.084043088274484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7164.26806640625,0.0,1292.1925048828125,1895.4371337890625,0.0,1682.3529052734375,0.8586069941520691,1.0,0.0,3.0,1.0,0.0
17740500,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292907714844,0.865925669670105,0.1628817170858383,0.1467247307300567,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249267578125,0.9491466879844666,0.2102020531892776,0.1993136703968048,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.9968225955963136,0.2463800460100174,0.1724340766668319,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.903539776802063,0.1844836473464965,0.1750526577234268,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.7192772626876831,0.0913193225860595,0.4135933220386505,284.9258728027344,284.95001220703125,295.8342590332031,294.6619567871094,295.8323059082031,297.1569519042969,284.8948974609375,1.0,0.2493346482515335,1.0,1.0,0.0,1.0,-1.3287063837051392,1.328704833984375,1.4844221141174785e-06,1.011964201927185,0.9350273013114928,0.9350273013114928,0.0,27.53999137878418,25.0,37948.51171875,0.0,196.02975463867188,1.0,281.6015625,284.2033386230469,297.70526123046875,300.27130126953125,293.1499938964844,293.1499938964844,281.54998779296875,34275.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173528671264648,1.0,0.0,0.0,3.514814138412476,3.5148355960845947,8.243241040872817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6983.78173828125,0.0,1339.4527587890625,1895.4371337890625,0.0,1750.29638671875,0.8661790490150452,1.0,0.0,3.0,1.0,0.0
17740560,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85357666015625,0.8701325058937073,0.1632352769374847,0.1471249908208847,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85357666015625,0.9536117315292358,0.2103401124477386,0.1995244324207306,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.9954237937927246,0.2464402616024017,0.1694485247135162,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8535461425781,0.9076470732688904,0.1845973432064056,0.1752288341522216,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.7214334607124329,0.0910813137888908,0.4126588106155395,284.8535461425781,284.95001220703125,295.8575744628906,294.6764831542969,295.8555908203125,297.15142822265625,284.8567810058594,1.0,0.2488427013158798,1.0,1.0,0.0,1.0,-1.328789234161377,1.3287878036499023,1.484589802203118e-06,1.0120337009429932,0.8616948127746582,0.8616948127746582,0.0,27.193727493286133,28.0,37752.90234375,0.0,194.71099853515625,1.0,281.5588073730469,284.1885070800781,297.7161560058594,300.2445068359375,293.1499938964844,293.1499938964844,281.8500061035156,38958.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7216237187385559,1.0,0.0,0.0,3.423979520797729,3.424001216888428,7.822681595825998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6559.48193359375,0.0,1281.6171875,1895.4371337890625,0.0,1785.40185546875,0.8496569991111755,1.0,0.0,3.0,1.0,0.0
17740620,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96112060546875,0.8497565388679504,0.1659300029277801,0.1489033252000808,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.9271703362464904,0.2132847309112548,0.2015298008918762,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.982107162475586,0.2517403066158294,0.1753258258104324,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593200683594,0.8840656280517578,0.1866361945867538,0.1765923798084259,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.7003554105758667,0.0909808874130249,0.4110328257083893,284.9575500488281,284.95001220703125,295.9039611816406,294.7053527832031,295.9018859863281,297.20172119140625,284.93048095703125,1.0,0.2469997555017471,1.0,1.0,0.0,1.0,-1.278692603111267,1.2786911725997925,1.3932910860603442e-06,0.9787925481796264,0.9216745495796204,0.9216745495796204,0.0,29.2063102722168,31.0,35927.6796875,0.0,190.9867553710937,1.0,281.84014892578125,284.2626647949219,297.6460266113281,299.995849609375,293.1499938964844,293.1499938964844,281.54998779296875,34948.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7060921788215637,1.0,0.0,0.0,3.4489450454711914,3.4489662647247314,7.937173336358683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6986.56591796875,0.0,1277.993896484375,1895.4371337890625,0.0,1659.1591796875,0.85295569896698,1.0,0.0,3.0,1.0,0.0
17740680,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96112060546875,0.8497565388679504,0.1659300029277801,0.1489033252000808,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.9271703362464904,0.2132847309112548,0.2015298008918762,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.982107162475586,0.2517403066158294,0.1753258258104324,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593200683594,0.8840656280517578,0.1866361945867538,0.1765923798084259,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.7003554105758667,0.0909808874130249,0.4110328257083893,284.9575500488281,284.95001220703125,295.9039611816406,294.7053527832031,295.9018859863281,297.20172119140625,284.93048095703125,1.0,0.2469997555017471,1.0,1.0,0.0,1.0,-1.278692603111267,1.2786911725997925,1.3932910860603442e-06,0.9787925481796264,0.9216745495796204,0.9216745495796204,0.0,29.2063102722168,31.0,35927.6796875,0.0,190.9867553710937,1.0,281.84014892578125,284.2626647949219,297.6460266113281,299.995849609375,293.1499938964844,293.1499938964844,281.54998779296875,34948.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7060921788215637,1.0,0.0,0.0,3.4489450454711914,3.4489662647247314,7.937173336358683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6986.56591796875,0.0,1277.993896484375,1895.4371337890625,0.0,1659.1591796875,0.85295569896698,1.0,0.0,3.0,1.0,0.0
17740740,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8755506277084351,0.1665374785661697,0.1501120626926422,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.957482099533081,0.2130234092473983,0.2021334916353225,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.9931670427322388,0.2527391314506531,0.1682151556015014,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9106929302215576,0.1865152418613433,0.1771335005760193,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.7198566198348999,0.0905949100852012,0.4104916155338287,284.8942565917969,284.95001220703125,295.95001220703125,294.7337646484375,295.94805908203125,297.1784362792969,284.8934020996094,1.0,0.2494368255138397,1.0,1.0,0.0,1.0,-1.3304760456085205,1.3304744958877563,1.4877061857987428e-06,1.0131250619888306,0.8715083003044128,0.8715083003044128,0.0,27.265186309814453,34.0,37979.53515625,0.0,195.93609619140625,1.0,281.5594482421875,284.2192077636719,297.7725524902344,300.297119140625,293.1499938964844,293.1499938964844,281.8500061035156,37852.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7166718244552612,1.0,0.0,0.0,3.4072964191436768,3.407317638397217,7.746635333205631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6589.236328125,0.0,1257.5535888671875,1895.4371337890625,0.0,1744.7255859375,0.8453336954116821,1.0,0.0,3.0,1.0,0.0
17740800,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8755506277084351,0.1665374785661697,0.1501120626926422,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.957482099533081,0.2130234092473983,0.2021334916353225,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.9931670427322388,0.2527391314506531,0.1682151556015014,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9106929302215576,0.1865152418613433,0.1771335005760193,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.7198566198348999,0.0905949100852012,0.4104916155338287,284.8942565917969,284.95001220703125,295.95001220703125,294.7337646484375,295.94805908203125,297.1784362792969,284.8934020996094,1.0,0.2494368255138397,1.0,1.0,0.0,1.0,-1.3304760456085205,1.3304744958877563,1.4877061857987428e-06,1.0131250619888306,0.8715083003044128,0.8715083003044128,0.0,27.265186309814453,34.0,37979.53515625,0.0,195.93609619140625,1.0,281.5594482421875,284.2192077636719,297.7725524902344,300.297119140625,293.1499938964844,293.1499938964844,281.8500061035156,37852.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7166718244552612,1.0,0.0,0.0,3.4072964191436768,3.407317638397217,7.746635333205631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6589.236328125,0.0,1257.5535888671875,1895.4371337890625,0.0,1744.7255859375,0.8453336954116821,1.0,0.0,3.0,1.0,0.0
17740860,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2696838378906,0.8230752348899841,0.1713503897190094,0.1530788987874984,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2319030761719,0.8895131349563599,0.2168627381324768,0.2045888900756836,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2189636230469,0.9478280544281006,0.2576718330383301,0.1793941259384155,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2499389648437,0.8508190512657166,0.1897210627794265,0.1791231781244278,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3930358886719,0.6725580096244812,0.0927712693810463,0.4173359870910644,285.3155822753906,284.95001220703125,295.9988098144531,294.7631530761719,295.9964294433594,297.2134094238281,284.7861022949219,1.0,0.2468296140432357,1.0,1.0,0.0,1.0,-1.2233178615570068,1.2233165502548218,1.3140911505615804e-06,0.962116837501526,1.0,1.0,0.0,33.97966003417969,37.0,35167.27734375,0.0,194.74136352539065,1.0,281.8399658203125,284.1758117675781,297.6647033691406,299.89752197265625,293.1499938964844,293.1499938964844,281.54998779296875,34320.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6971967220306396,1.0,0.0,0.0,3.446680784225464,3.446701765060425,7.926755074549874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6888.75732421875,0.0,1271.3197021484375,1895.4371337890625,0.0,1588.70068359375,0.8527347445487976,1.0,0.0,3.0,1.0,0.0
17740920,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2696838378906,0.8230752348899841,0.1713503897190094,0.1530788987874984,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2319030761719,0.8895131349563599,0.2168627381324768,0.2045888900756836,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2189636230469,0.9478280544281006,0.2576718330383301,0.1793941259384155,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2499389648437,0.8508190512657166,0.1897210627794265,0.1791231781244278,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3930358886719,0.6725580096244812,0.0927712693810463,0.4173359870910644,285.3155822753906,284.95001220703125,295.9988098144531,294.7631530761719,295.9964294433594,297.2134094238281,284.7861022949219,1.0,0.2468296140432357,1.0,1.0,0.0,1.0,-1.2233178615570068,1.2233165502548218,1.3140911505615804e-06,0.962116837501526,1.0,1.0,0.0,33.97966003417969,37.0,35167.27734375,0.0,194.74136352539065,1.0,281.8399658203125,284.1758117675781,297.6647033691406,299.89752197265625,293.1499938964844,293.1499938964844,281.54998779296875,34320.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6971967220306396,1.0,0.0,0.0,3.446680784225464,3.446701765060425,7.926755074549874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6888.75732421875,0.0,1271.3197021484375,1895.4371337890625,0.0,1588.70068359375,0.8527347445487976,1.0,0.0,3.0,1.0,0.0
17740980,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94158935546875,0.8843815922737122,0.1719973683357238,0.1549235433340072,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410705566406,0.9623839855194092,0.2166412323713302,0.205531820654869,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408264160156,0.993346869945526,0.2596469521522522,0.1686794906854629,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.915925145149231,0.1899258345365524,0.1802144944667816,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.7240669131278992,0.0926297679543495,0.419070303440094,284.9411926269531,284.95001220703125,296.0533142089844,294.7947998046875,296.05096435546875,297.2026062011719,284.9385986328125,1.0,0.2533036768436432,1.0,1.0,0.0,1.0,-1.3542711734771729,1.3542696237564087,1.5356408766820095e-06,1.0322695970535278,0.917044162750244,0.917044162750244,0.0,27.716426849365234,40.0,38889.3515625,0.0,205.50701904296875,1.0,281.5596008300781,284.2440795898437,297.8568115234375,300.40826416015625,293.1499938964844,293.1499938964844,281.25,35717.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711514413356781,1.0,0.0,0.0,3.463708877563477,3.4637300968170166,8.005271183719742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7372.08984375,0.0,1298.1103515625,1895.4371337890625,0.0,1702.780517578125,0.8565613031387329,1.0,0.0,3.0,1.0,0.0
17741040,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94158935546875,0.8843815922737122,0.1719973683357238,0.1549235433340072,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410705566406,0.9623839855194092,0.2166412323713302,0.205531820654869,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408264160156,0.993346869945526,0.2596469521522522,0.1686794906854629,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.915925145149231,0.1899258345365524,0.1802144944667816,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.7240669131278992,0.0926297679543495,0.419070303440094,284.9411926269531,284.95001220703125,296.0533142089844,294.7947998046875,296.05096435546875,297.2026062011719,284.9385986328125,1.0,0.2533036768436432,1.0,1.0,0.0,1.0,-1.3542711734771729,1.3542696237564087,1.5356408766820095e-06,1.0322695970535278,0.917044162750244,0.917044162750244,0.0,27.716426849365234,40.0,38889.3515625,0.0,205.50701904296875,1.0,281.5596008300781,284.2440795898437,297.8568115234375,300.40826416015625,293.1499938964844,293.1499938964844,281.25,35717.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711514413356781,1.0,0.0,0.0,3.463708877563477,3.4637300968170166,8.005271183719742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7372.08984375,0.0,1298.1103515625,1895.4371337890625,0.0,1702.780517578125,0.8565613031387329,1.0,0.0,3.0,1.0,0.0
17741100,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367004394531,0.877389669418335,0.1726520359516143,0.1554740816354751,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8339538574219,0.9534898996353148,0.2168026268482208,0.2056503444910049,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326416015625,0.9954548478126526,0.25926673412323,0.1747345775365829,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83544921875,0.9073333740234376,0.1902399063110351,0.1805001944303512,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.7181854844093323,0.0927322208881378,0.4194467961788177,284.8346862792969,284.95001220703125,296.08258056640625,294.8113708496094,296.0801086425781,297.19012451171875,284.8153381347656,1.0,0.2557670474052429,1.0,1.0,0.0,1.0,-1.3631353378295898,1.3631337881088257,1.5536663795501229e-06,1.0393071174621582,0.829471230506897,0.829471230506897,0.0,28.674278259277344,40.0,39658.1640625,0.0,210.9473419189453,1.0,281.3060607910156,284.10760498046875,297.9217224121094,300.61260986328125,293.1499938964844,293.1499938964844,281.25,39436.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7253092527389526,1.0,0.0,0.0,3.394882917404175,3.394904136657715,7.690292704864987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7143.16845703125,0.0,1256.54638671875,1895.4371337890625,0.0,1815.9241943359373,0.8423083424568176,1.0,0.0,3.0,1.0,0.0
17741160,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526916503906,0.8714173436164856,0.1734566688537597,0.1561282724142074,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.854736328125,0.9453096985816956,0.2171061784029007,0.2058741301298141,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.9981883764266968,0.2582309544086456,0.1810787171125412,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.9002302289009094,0.1906501054763794,0.1808492839336395,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.845458984375,0.712938666343689,0.0929415673017501,0.420229971408844,284.8542175292969,284.95001220703125,296.1130676269531,294.8284606933594,296.11053466796875,297.1760559082031,284.87469482421875,1.0,0.2583654820919037,1.0,1.0,0.0,1.0,-1.3732703924179075,1.3732688426971436,1.5744460597488796e-06,1.0473527908325195,0.8007690906524658,0.8007690906524658,0.0,29.619272232055664,43.0,39502.875,0.0,216.87991333007807,1.0,281.26080322265625,284.2004699707031,297.8999938964844,300.5381774902344,293.1499938964844,293.1499938964844,281.54998779296875,43214.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7309492230415344,1.0,0.0,0.0,3.195608139038086,3.1956284046173096,6.813972390773415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6723.21728515625,0.0,1098.4605712890625,1895.4371337890625,0.0,1863.02880859375,0.8047171831130981,1.0,0.0,3.0,1.0,0.0
17741220,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.8542855381965637,0.1763843595981598,0.1585000306367874,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.9208155870437622,0.2188938111066818,0.2073248922824859,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.9770646691322328,0.2576342225074768,0.1804483383893966,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.8799185156822205,0.1924642324447631,0.18237866461277,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.6970465183258057,0.0940359830856323,0.4246883392333984,285.06988525390625,284.95001220703125,296.1776733398437,294.8639221191406,296.1749572753906,297.1737365722656,285.0668334960937,1.0,0.2634785771369934,1.0,1.0,0.0,1.0,-1.3841850757598877,1.384183406829834,1.5969924334058303e-06,1.055980205535889,0.976743757724762,0.976743757724762,0.0,32.44117736816406,46.0,39758.8125,0.0,227.64401245117188,1.0,281.5391540527344,284.3609313964844,297.8482360839844,300.4215393066406,293.1499938964844,293.1499938964844,281.25,31874.494140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722735583782196,1.0,0.0,0.0,3.3711953163146973,3.3712151050567627,7.583350907225395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7412.44287109375,0.0,1181.4801025390625,1895.4371337890625,0.0,1794.5877685546875,0.8333837389945984,1.0,0.0,3.0,1.0,0.0
17741280,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.8542855381965637,0.1763843595981598,0.1585000306367874,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.9208155870437622,0.2188938111066818,0.2073248922824859,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.9770646691322328,0.2576342225074768,0.1804483383893966,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.8799185156822205,0.1924642324447631,0.18237866461277,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.6970465183258057,0.0940359830856323,0.4246883392333984,285.06988525390625,284.95001220703125,296.1776733398437,294.8639221191406,296.1749572753906,297.1737365722656,285.0668334960937,1.0,0.2634785771369934,1.0,1.0,0.0,1.0,-1.3841850757598877,1.384183406829834,1.5969924334058303e-06,1.055980205535889,0.976743757724762,0.976743757724762,0.0,32.44117736816406,46.0,39758.8125,0.0,227.64401245117188,1.0,281.5391540527344,284.3609313964844,297.8482360839844,300.4215393066406,293.1499938964844,293.1499938964844,281.25,31874.494140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722735583782196,1.0,0.0,0.0,3.3711953163146973,3.3712151050567627,7.583350907225395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7412.44287109375,0.0,1181.4801025390625,1895.4371337890625,0.0,1794.5877685546875,0.8333837389945984,1.0,0.0,3.0,1.0,0.0
17741340,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8429257273674011,0.1791029870510101,0.1611962169408798,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.903956651687622,0.2206466495990753,0.2091922312974929,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.9589655995368958,0.2580267488956451,0.1807699501514434,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8656919598579407,0.194228321313858,0.1842471957206726,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.6861408948898315,0.0952769890427589,0.4307959675788879,284.8835754394531,284.95001220703125,296.24664306640625,294.9010009765625,296.2438049316406,297.1798095703125,284.89031982421875,1.0,0.2688356339931488,1.0,1.0,0.0,1.0,-1.3996248245239258,1.3996232748031616,1.6292538020934444e-06,1.0681898593902588,0.85649174451828,0.85649174451828,0.0,35.05548858642578,49.0,40736.08203125,0.0,239.842025756836,1.0,281.2598876953125,284.1767272949219,297.9486999511719,300.6512451171875,293.1499938964844,293.1499938964844,281.54998779296875,38247.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7367605566978455,1.0,0.0,0.0,3.3313772678375244,3.331397771835327,7.405270707749878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6823.16943359375,0.0,1187.9395751953125,1895.4371337890625,0.0,1912.0494384765625,0.8288342952728271,1.0,0.0,3.0,1.0,0.0
