time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17741400,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8429257273674011,0.1791029870510101,0.1611962169408798,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.903956651687622,0.2206466495990753,0.2091922312974929,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.9589655995368958,0.2580267488956451,0.1807699501514434,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8656919598579407,0.194228321313858,0.1842471957206726,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.6861408948898315,0.0952769890427589,0.4307959675788879,284.8835754394531,284.95001220703125,296.24664306640625,294.9010009765625,296.2438049316406,297.1798095703125,284.89031982421875,1.0,0.2688356339931488,1.0,1.0,0.0,1.0,-1.3996248245239258,1.3996232748031616,1.6292538020934444e-06,1.0681898593902588,0.85649174451828,0.85649174451828,0.0,35.05548858642578,49.0,40736.08203125,0.0,239.842025756836,1.0,281.2598876953125,284.1767272949219,297.9486999511719,300.6512451171875,293.1499938964844,293.1499938964844,281.54998779296875,38247.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7367605566978455,1.0,0.0,0.0,3.3313772678375244,3.331397771835327,7.405270707749878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6823.16943359375,0.0,1187.9395751953125,1895.4371337890625,0.0,1912.0494384765625,0.8288342952728271,1.0,0.0,3.0,1.0,0.0
17741460,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.8341538906097412,0.1824604421854019,0.164025530219078,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940246582031,0.8913158774375916,0.2229780703783035,0.2112370729446411,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940246582031,0.9430442452430724,0.2596554756164551,0.181669995188713,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.8544119000434875,0.1964955180883407,0.1862614601850509,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0930480957031,0.6777305006980896,0.0968709215521812,0.4377470910549164,285.0940246582031,284.95001220703125,296.3196105957031,294.939453125,296.316650390625,297.192626953125,285.0937805175781,1.0,0.2743605971336365,1.0,1.0,0.0,1.0,-1.4173153638839722,1.4173136949539185,1.6666840565449093e-06,1.0821211338043213,1.0,1.0,0.0,37.629005432128906,52.0,40950.8203125,0.0,253.111083984375,1.0,281.54034423828125,284.36053466796875,297.9225158691406,300.56207275390625,293.1499938964844,293.1499938964844,281.25,32140.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7288475036621094,1.0,0.0,0.0,3.4710636138916016,3.4710843563079834,8.039303907025896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7539.1455078125,0.0,1280.016357421875,1895.4371337890625,0.0,1845.4202880859373,0.8556998372077942,1.0,0.0,3.0,1.0,0.0
17741520,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.8341538906097412,0.1824604421854019,0.164025530219078,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940246582031,0.8913158774375916,0.2229780703783035,0.2112370729446411,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940246582031,0.9430442452430724,0.2596554756164551,0.181669995188713,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.8544119000434875,0.1964955180883407,0.1862614601850509,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0930480957031,0.6777305006980896,0.0968709215521812,0.4377470910549164,285.0940246582031,284.95001220703125,296.3196105957031,294.939453125,296.316650390625,297.192626953125,285.0937805175781,1.0,0.2743605971336365,1.0,1.0,0.0,1.0,-1.4173153638839722,1.4173136949539185,1.6666840565449093e-06,1.0821211338043213,1.0,1.0,0.0,37.629005432128906,52.0,40950.8203125,0.0,253.111083984375,1.0,281.54034423828125,284.36053466796875,297.9225158691406,300.56207275390625,293.1499938964844,293.1499938964844,281.25,32140.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7288475036621094,1.0,0.0,0.0,3.4710636138916016,3.4710843563079834,8.039303907025896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7539.1455078125,0.0,1280.016357421875,1895.4371337890625,0.0,1845.4202880859373,0.8556998372077942,1.0,0.0,3.0,1.0,0.0
17741580,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8271995186805725,0.1855463981628418,0.1670762598514557,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8808678984642029,0.2251682728528976,0.2135464996099472,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.929215967655182,0.261203795671463,0.1829519569873809,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8452922105789185,0.1986440271139145,0.1885140687227249,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.671219527721405,0.0984986200928688,0.4457001388072967,284.9013061523437,284.95001220703125,296.3960876464844,294.9791259765625,296.39306640625,297.202392578125,284.9031677246094,1.0,0.2801319062709808,1.0,1.0,0.0,1.0,-1.4375417232513428,1.437540054321289,1.7102370293287097e-06,1.098120093345642,0.916670858860016,0.916670858860016,0.0,40.21784591674805,55.0,42271.4296875,0.0,267.79278564453125,1.0,281.2581481933594,284.14862060546875,298.0336303710937,300.82525634765625,293.1499938964844,293.1499938964844,280.95001220703125,36222.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.744086742401123,1.0,0.0,0.0,3.492702007293701,3.4927237033843994,8.139849114741082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7700.20947265625,0.0,1330.8995361328125,1895.4371337890625,0.0,1974.515625,0.8633022904396057,1.0,0.0,3.0,1.0,0.0
17741640,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8271995186805725,0.1855463981628418,0.1670762598514557,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8808678984642029,0.2251682728528976,0.2135464996099472,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.929215967655182,0.261203795671463,0.1829519569873809,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8452922105789185,0.1986440271139145,0.1885140687227249,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.671219527721405,0.0984986200928688,0.4457001388072967,284.9013061523437,284.95001220703125,296.3960876464844,294.9791259765625,296.39306640625,297.202392578125,284.9031677246094,1.0,0.2801319062709808,1.0,1.0,0.0,1.0,-1.4375417232513428,1.437540054321289,1.7102370293287097e-06,1.098120093345642,0.916670858860016,0.916670858860016,0.0,40.21784591674805,55.0,42271.4296875,0.0,267.79278564453125,1.0,281.2581481933594,284.14862060546875,298.0336303710937,300.82525634765625,293.1499938964844,293.1499938964844,280.95001220703125,36222.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.744086742401123,1.0,0.0,0.0,3.492702007293701,3.4927237033843994,8.139849114741082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7700.20947265625,0.0,1330.8995361328125,1895.4371337890625,0.0,1974.515625,0.8633022904396057,1.0,0.0,3.0,1.0,0.0
17741700,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114624023437,0.8229361176490784,0.186907410621643,0.1683772206306457,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8095397949219,0.8749651312828064,0.2261208593845367,0.2145236432552337,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.808349609375,0.9213961958885192,0.2618227005004883,0.1834395825862884,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81072998046875,0.8401547074317932,0.199591115117073,0.1894839406013488,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8214111328125,0.6674606800079346,0.0992692932486534,0.4494313299655914,284.8099975585937,284.95001220703125,296.435546875,294.99932861328125,296.4324645996094,297.2048034667969,284.7946472167969,1.0,0.2830260396003723,1.0,1.0,0.0,1.0,-1.446505784988403,1.4465041160583496,1.7297523982051644e-06,1.105188250541687,0.828759491443634,0.828759491443634,0.0,41.66411590576172,55.0,43062.25,0.0,275.15679931640625,1.0,281.00518798828125,284.0260314941406,298.0752258300781,300.98583984375,293.1499938964844,293.1499938964844,280.95001220703125,39918.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528291940689087,1.0,0.0,0.0,3.4151158332824707,3.415137529373169,7.782232387398835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7455.5556640625,0.0,1279.64453125,1895.4371337890625,0.0,2049.977294921875,0.8471547961235046,1.0,0.0,3.0,1.0,0.0
17741760,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468933105469,0.8186239004135132,0.1882795989513397,0.1696187555789947,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.8691427707672119,0.2270794361829757,0.2154490500688552,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.849853515625,0.913764476776123,0.2624669373035431,0.1838899403810501,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475341796875,0.8350920677185059,0.2005423158407211,0.1904071718454361,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387756347656,0.6637620329856873,0.1000514030456543,0.4531043171882629,284.8482666015625,284.95001220703125,296.4757080078125,295.019775390625,296.4725952148437,297.20721435546875,284.8686828613281,1.0,0.2859155833721161,1.0,1.0,0.0,1.0,-1.455165147781372,1.4551634788513184,1.748732074702275e-06,1.1120060682296753,0.8076698780059814,0.8076698780059814,0.0,43.15651321411133,58.0,42886.25,0.0,282.58642578125,1.0,280.9605407714844,284.1291198730469,298.0561828613281,300.8995361328125,293.1499938964844,293.1499938964844,281.25,43062.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7547770738601685,1.0,0.0,0.0,3.2205817699432373,3.22060227394104,6.920890882611275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7007.16796875,0.0,1119.4580078125,1895.4371337890625,0.0,2066.92041015625,0.8102883696556091,1.0,0.0,3.0,1.0,0.0
17741820,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721740722656,0.8138455152511597,0.1921739429235458,0.1728929728269577,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.8616852164268494,0.2299519330263137,0.2179770171642303,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.904102623462677,0.2649696469306946,0.1854528784751892,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.828675389289856,0.2032963931560516,0.1928530484437942,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721740722656,0.6596497893333435,0.1020942330360412,0.4620209038257599,285.07208251953125,284.95001220703125,296.5580139160156,295.06121826171875,296.55487060546875,297.2242126464844,285.07037353515625,1.0,0.2918549180030823,1.0,1.0,0.0,1.0,-1.477643370628357,1.4776415824890137,1.798630592020345e-06,1.129702091217041,0.9881944060325624,0.9881944060325624,0.0,45.77491760253906,61.0,43435.89453125,0.0,299.0962219238281,1.0,281.2394714355469,284.2960510253906,298.0353088378906,300.8204650878906,293.1499938964844,293.1499938964844,280.95001220703125,31876.111328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7445149421691895,1.0,0.0,0.0,3.399054765701294,3.3990747928619385,7.709205078754167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7778.25244140625,0.0,1207.91748046875,1895.4371337890625,0.0,1978.1890869140625,0.8396547436714172,1.0,0.0,3.0,1.0,0.0
17741880,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721740722656,0.8138455152511597,0.1921739429235458,0.1728929728269577,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.8616852164268494,0.2299519330263137,0.2179770171642303,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.904102623462677,0.2649696469306946,0.1854528784751892,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.828675389289856,0.2032963931560516,0.1928530484437942,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721740722656,0.6596497893333435,0.1020942330360412,0.4620209038257599,285.07208251953125,284.95001220703125,296.5580139160156,295.06121826171875,296.55487060546875,297.2242126464844,285.07037353515625,1.0,0.2918549180030823,1.0,1.0,0.0,1.0,-1.477643370628357,1.4776415824890137,1.798630592020345e-06,1.129702091217041,0.9881944060325624,0.9881944060325624,0.0,45.77491760253906,61.0,43435.89453125,0.0,299.0962219238281,1.0,281.2394714355469,284.2960510253906,298.0353088378906,300.8204650878906,293.1499938964844,293.1499938964844,280.95001220703125,31876.111328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7445149421691895,1.0,0.0,0.0,3.399054765701294,3.3990747928619385,7.709205078754167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7778.25244140625,0.0,1207.91748046875,1895.4371337890625,0.0,1978.1890869140625,0.8396547436714172,1.0,0.0,3.0,1.0,0.0
17741940,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.809562623500824,0.1956068128347396,0.17628113925457,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8551273345947266,0.2325466573238372,0.2206855863332748,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8958012461662292,0.2669703960418701,0.187094360589981,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8229923248291016,0.2058149874210357,0.1954706758260727,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.6563091278076172,0.104087546467781,0.4716894328594208,284.8967590332031,284.95001220703125,296.642578125,295.10321044921875,296.639404296875,297.23516845703125,284.9031982421875,1.0,0.2979905009269714,1.0,1.0,0.0,1.0,-1.501684546470642,1.5016826391220093,1.853099661275337e-06,1.1487096548080444,0.8807376027107239,0.8807376027107239,0.0,48.47702407836914,64.0,44757.625,0.0,317.0068664550781,1.0,280.9589538574219,284.11163330078125,298.15191650390625,301.0923156738281,293.1499938964844,293.1499938964844,281.25,37272.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7586943507194519,1.0,0.0,0.0,3.387399673461914,3.387420654296875,7.656427669644472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7171.27880859375,0.0,1234.28466796875,1895.4371337890625,0.0,2101.130615234375,0.8407201170921326,1.0,0.0,3.0,1.0,0.0
17742000,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.809562623500824,0.1956068128347396,0.17628113925457,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8551273345947266,0.2325466573238372,0.2206855863332748,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8958012461662292,0.2669703960418701,0.187094360589981,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8229923248291016,0.2058149874210357,0.1954706758260727,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.6563091278076172,0.104087546467781,0.4716894328594208,284.8967590332031,284.95001220703125,296.642578125,295.10321044921875,296.639404296875,297.23516845703125,284.9031982421875,1.0,0.2979905009269714,1.0,1.0,0.0,1.0,-1.501684546470642,1.5016826391220093,1.853099661275337e-06,1.1487096548080444,0.8807376027107239,0.8807376027107239,0.0,48.47702407836914,64.0,44757.625,0.0,317.0068664550781,1.0,280.9589538574219,284.11163330078125,298.15191650390625,301.0923156738281,293.1499938964844,293.1499938964844,281.25,37272.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7586943507194519,1.0,0.0,0.0,3.387399673461914,3.387420654296875,7.656427669644472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7171.27880859375,0.0,1234.28466796875,1895.4371337890625,0.0,2101.130615234375,0.8407201170921326,1.0,0.0,3.0,1.0,0.0
17742060,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11297607421875,0.8055590391159058,0.1995966434478759,0.1796819567680359,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131896972656,0.8492041826248169,0.2356137186288833,0.2234403789043426,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133117675781,0.8881323933601379,0.2695570290088653,0.1887523829936981,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.113037109375,0.8177582621574402,0.2087537944316864,0.198130801320076,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11138916015625,0.6534507870674133,0.1063403338193893,0.481668084859848,285.1131286621094,284.95001220703125,296.72900390625,295.1456298828125,296.7257995605469,297.25030517578125,285.1156921386719,1.0,0.3041928112506866,1.0,1.0,0.0,1.0,-1.5262346267700195,1.5262327194213867,1.909733100546873e-06,1.1680452823638916,1.0,1.0,0.0,51.23951721191406,52.0,45088.91796875,0.0,335.841796875,1.0,281.2409362792969,284.3052062988281,298.1379699707031,301.0267028808594,293.1499938964844,293.1499938964844,280.95001220703125,32805.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7529619336128235,1.0,0.0,0.0,3.5145182609558105,3.5145394802093506,8.241853493018425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7961.76123046875,0.0,1328.562255859375,1895.4371337890625,0.0,2051.13037109375,0.8659230470657349,1.0,0.0,3.0,1.0,0.0
17742120,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11297607421875,0.8055590391159058,0.1995966434478759,0.1796819567680359,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131896972656,0.8492041826248169,0.2356137186288833,0.2234403789043426,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133117675781,0.8881323933601379,0.2695570290088653,0.1887523829936981,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.113037109375,0.8177582621574402,0.2087537944316864,0.198130801320076,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11138916015625,0.6534507870674133,0.1063403338193893,0.481668084859848,285.1131286621094,284.95001220703125,296.72900390625,295.1456298828125,296.7257995605469,297.25030517578125,285.1156921386719,1.0,0.3041928112506866,1.0,1.0,0.0,1.0,-1.5262346267700195,1.5262327194213867,1.909733100546873e-06,1.1680452823638916,1.0,1.0,0.0,51.23951721191406,52.0,45088.91796875,0.0,335.841796875,1.0,281.2409362792969,284.3052062988281,298.1379699707031,301.0267028808594,293.1499938964844,293.1499938964844,280.95001220703125,32805.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7529619336128235,1.0,0.0,0.0,3.5145182609558105,3.5145394802093506,8.241853493018425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7961.76123046875,0.0,1328.562255859375,1895.4371337890625,0.0,2051.13037109375,0.8659230470657349,1.0,0.0,3.0,1.0,0.0
17742180,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335632324219,0.8180399537086487,0.2032619267702102,0.1831124871969223,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334411621094,0.8605460524559021,0.2385020554065704,0.2262521982192993,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.8995019793510437,0.2717917561531067,0.1904247552156448,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335327148437,0.8284862637519836,0.2115418463945388,0.2008303254842758,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.6644074320793152,0.1085787266492843,0.4916371703147888,284.9334716796875,284.95001220703125,296.8168029785156,295.188232421875,296.8135986328125,297.26092529296875,284.9334716796875,1.0,0.305119901895523,1.0,1.0,0.0,1.0,-1.5509487390518188,1.5509467124938965,1.9679416709550424e-06,1.1875845193862915,0.9582830667495728,0.9582830667495728,0.0,49.77367401123047,40.0,46698.4765625,0.0,344.14276123046875,1.0,280.9586181640625,284.0924987792969,298.244384765625,301.3047790527344,293.1499938964844,293.1499938964844,280.6499938964844,35176.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768395185470581,1.0,0.0,0.0,3.561639308929444,3.5616612434387207,8.464340908176382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.5830078125,0.0,1394.545654296875,1895.4371337890625,0.0,2186.600830078125,0.8782320618629456,1.0,0.0,3.0,1.0,0.0
17742240,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335632324219,0.8180399537086487,0.2032619267702102,0.1831124871969223,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334411621094,0.8605460524559021,0.2385020554065704,0.2262521982192993,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.8995019793510437,0.2717917561531067,0.1904247552156448,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335327148437,0.8284862637519836,0.2115418463945388,0.2008303254842758,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.6644074320793152,0.1085787266492843,0.4916371703147888,284.9334716796875,284.95001220703125,296.8168029785156,295.188232421875,296.8135986328125,297.26092529296875,284.9334716796875,1.0,0.305119901895523,1.0,1.0,0.0,1.0,-1.5509487390518188,1.5509467124938965,1.9679416709550424e-06,1.1875845193862915,0.9582830667495728,0.9582830667495728,0.0,49.77367401123047,40.0,46698.4765625,0.0,344.14276123046875,1.0,280.9586181640625,284.0924987792969,298.244384765625,301.3047790527344,293.1499938964844,293.1499938964844,280.6499938964844,35176.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768395185470581,1.0,0.0,0.0,3.561639308929444,3.5616612434387207,8.464340908176382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.5830078125,0.0,1394.545654296875,1895.4371337890625,0.0,2186.600830078125,0.8782320618629456,1.0,0.0,3.0,1.0,0.0
17742300,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271789550781,0.8284174799919128,0.2048581540584564,0.1845185905694961,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255920410156,0.8714677691459656,0.2397661507129669,0.2274058908224105,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82452392578125,0.911018967628479,0.2726763486862182,0.1910198926925659,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8267517089844,0.8384471535682678,0.2127750813961029,0.201951116323471,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83697509765625,0.6741665005683899,0.1096298247575759,0.4960354268550873,284.8258972167969,284.95001220703125,296.861083984375,295.2095642089844,296.85791015625,297.26318359375,284.8104248046875,1.0,0.3041527867317199,1.0,1.0,0.0,1.0,-1.5613631010055542,1.5613611936569214,1.992783609239268e-06,1.1957963705062866,0.8674187660217285,0.8674187660217285,0.0,47.86174392700195,40.0,47636.37890625,0.0,344.2613830566406,1.0,280.70294189453125,283.9512634277344,298.2865905761719,301.4775390625,293.1499938964844,293.1499938964844,280.6499938964844,38346.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7772451043128967,1.0,0.0,0.0,3.5153324604034424,3.515354871749878,8.245673370765871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7921.7880859375,0.0,1369.323974609375,1895.4371337890625,0.0,2265.44140625,0.8686351776123047,1.0,0.0,3.0,1.0,0.0
17742360,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.842100977897644,0.206430897116661,0.1857992261648178,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85137939453125,0.8864085078239441,0.2410087287425995,0.2284496873617172,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.9280123114585876,0.2735439240932464,0.1915203183889389,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504943847656,0.8520482778549194,0.2139879018068313,0.2029705196619033,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439636230469,0.6871611475944519,0.110677383840084,0.5001659989356995,284.8511657714844,284.95001220703125,296.90557861328125,295.2308349609375,296.90240478515625,297.2648010253906,284.86724853515625,1.0,0.3024118542671203,1.0,1.0,0.0,1.0,-1.5709375143051147,1.5709354877471924,2.0157842754997546e-06,1.2033334970474243,0.8411971926689148,0.8411971926689148,0.0,45.33546447753906,28.0,47551.3359375,0.0,342.3069152832031,1.0,280.65948486328125,284.0283203125,298.2707214355469,301.40020751953125,293.1499938964844,293.1499938964844,280.95001220703125,41505.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7796230316162109,1.0,0.0,0.0,3.361811876296997,3.361833333969116,7.541194690929842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7426.08935546875,0.0,1239.0419921875,1895.4371337890625,0.0,2286.756103515625,0.8394749164581299,1.0,0.0,3.0,1.0,0.0
17742420,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.89157634973526,0.2108374834060669,0.1891272515058517,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.9422011971473694,0.2445133924484253,0.2311611175537109,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.9824295043945312,0.2765397131443023,0.1931249946355819,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.9013125896453856,0.2173268646001815,0.2055571377277374,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.7285776734352112,0.1133015230298042,0.5097681283950806,285.08038330078125,284.95001220703125,296.9949035644531,295.2733154296875,296.9917907714844,297.2808532714844,285.0805358886719,1.0,0.2973072826862335,1.0,1.0,0.0,1.0,-1.594743728637695,1.5947415828704834,2.073661562462803e-06,1.2220344543457031,1.0,1.0,0.0,38.24327087402344,25.0,48010.71875,0.0,335.104736328125,1.0,280.9407043457031,284.2143859863281,298.25347900390625,301.32080078125,293.1499938964844,293.1499938964844,280.6499938964844,32688.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707990407943726,1.0,0.0,0.0,3.5053813457489014,3.5054025650024414,8.199056082958123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8277.14453125,0.0,1318.4193115234375,1895.4371337890625,0.0,2207.93701171875,0.863944947719574,1.0,0.0,3.0,1.0,0.0
17742480,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.89157634973526,0.2108374834060669,0.1891272515058517,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.9422011971473694,0.2445133924484253,0.2311611175537109,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.9824295043945312,0.2765397131443023,0.1931249946355819,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.9013125896453856,0.2173268646001815,0.2055571377277374,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.7285776734352112,0.1133015230298042,0.5097681283950806,285.08038330078125,284.95001220703125,296.9949035644531,295.2733154296875,296.9917907714844,297.2808532714844,285.0805358886719,1.0,0.2973072826862335,1.0,1.0,0.0,1.0,-1.594743728637695,1.5947415828704834,2.073661562462803e-06,1.2220344543457031,1.0,1.0,0.0,38.24327087402344,25.0,48010.71875,0.0,335.104736328125,1.0,280.9407043457031,284.2143859863281,298.25347900390625,301.32080078125,293.1499938964844,293.1499938964844,280.6499938964844,32688.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707990407943726,1.0,0.0,0.0,3.5053813457489014,3.5054025650024414,8.199056082958123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8277.14453125,0.0,1318.4193115234375,1895.4371337890625,0.0,2207.93701171875,0.863944947719574,1.0,0.0,3.0,1.0,0.0
17742540,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.9663041830062866,0.2148903161287307,0.1925607919692993,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.9909265041351318,0.2484064251184463,0.2205491662025451,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.9909265041351318,0.281698614358902,0.1628968566656112,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.9747825860977172,0.2205639332532882,0.2083248943090438,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.7828441858291626,0.1158703938126564,0.5202385187149048,284.85888671875,284.95001220703125,297.0843811035156,295.3154296875,297.08123779296875,297.2945251464844,284.8495178222656,1.0,0.2934447824954986,1.0,1.0,0.0,1.0,-1.617322564125061,1.6173204183578491,2.126535036950372e-06,1.2371810674667358,0.8822124600410461,0.8822124600410461,0.0,31.69060516357422,45.0,49049.1953125,0.0,318.0275573730469,1.0,280.65850830078125,283.9691162109375,298.3568725585937,301.5629577636719,293.1499938964844,293.1499938964844,280.3500061035156,37439.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7835949659347534,1.0,0.0,0.0,3.493368148803711,3.4933900833129883,8.142954470713448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8368.1396484375,0.0,1340.293701171875,1895.4371337890625,0.0,2322.4765625,0.8639522194862366,1.0,0.0,3.0,1.0,0.0
17742600,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.9663041830062866,0.2148903161287307,0.1925607919692993,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.9909265041351318,0.2484064251184463,0.2205491662025451,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.9909265041351318,0.281698614358902,0.1628968566656112,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.9747825860977172,0.2205639332532882,0.2083248943090438,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.7828441858291626,0.1158703938126564,0.5202385187149048,284.85888671875,284.95001220703125,297.0843811035156,295.3154296875,297.08123779296875,297.2945251464844,284.8495178222656,1.0,0.2934447824954986,1.0,1.0,0.0,1.0,-1.617322564125061,1.6173204183578491,2.126535036950372e-06,1.2371810674667358,0.8822124600410461,0.8822124600410461,0.0,31.69060516357422,45.0,49049.1953125,0.0,318.0275573730469,1.0,280.65850830078125,283.9691162109375,298.3568725585937,301.5629577636719,293.1499938964844,293.1499938964844,280.3500061035156,37439.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7835949659347534,1.0,0.0,0.0,3.493368148803711,3.4933900833129883,8.142954470713448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8368.1396484375,0.0,1340.293701171875,1895.4371337890625,0.0,2322.4765625,0.8639522194862366,1.0,0.0,3.0,1.0,0.0
17742660,297.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.954664707183838,0.2180187404155731,0.1957767158746719,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.9969900250434875,0.2515140771865845,0.2378448247909546,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9953933358192444,0.2888348400592804,0.1745301336050033,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.96269029378891,0.2231696397066116,0.2111272364854812,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.7749066352844238,0.1183345690369606,0.5315309762954712,284.8946533203125,284.95001220703125,297.17352294921875,295.3570251464844,297.17047119140625,297.3113098144531,284.9122619628906,1.0,0.2985474169254303,1.0,1.0,0.0,1.0,-1.6368168592453003,1.6368147134780884,2.178472186642466e-06,1.2550561428070068,0.8358883857727051,0.8358883857727051,0.0,33.663185119628906,65.0,50117.47265625,0.0,340.6181335449219,1.0,280.3612060546875,284.029296875,298.3797302246094,301.6449279785156,293.1499938964844,293.1499938964844,280.6499938964844,40622.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900774478912354,1.0,0.0,0.0,3.2552061080932617,3.2552266120910645,7.07050332948711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7696.15625,0.0,1134.1820068359375,1895.4371337890625,0.0,2381.07373046875,0.8160533308982849,1.0,0.0,3.0,1.0,0.0
17742720,297.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.954664707183838,0.2180187404155731,0.1957767158746719,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.9969900250434875,0.2515140771865845,0.2378448247909546,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9953933358192444,0.2888348400592804,0.1745301336050033,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.96269029378891,0.2231696397066116,0.2111272364854812,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.7749066352844238,0.1183345690369606,0.5315309762954712,284.8946533203125,284.95001220703125,297.17352294921875,295.3570251464844,297.17047119140625,297.3113098144531,284.9122619628906,1.0,0.2985474169254303,1.0,1.0,0.0,1.0,-1.6368168592453003,1.6368147134780884,2.178472186642466e-06,1.2550561428070068,0.8358883857727051,0.8358883857727051,0.0,33.663185119628906,65.0,50117.47265625,0.0,340.6181335449219,1.0,280.3612060546875,284.029296875,298.3797302246094,301.6449279785156,293.1499938964844,293.1499938964844,280.6499938964844,40622.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900774478912354,1.0,0.0,0.0,3.2552061080932617,3.2552266120910645,7.07050332948711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7696.15625,0.0,1134.1820068359375,1895.4371337890625,0.0,2381.07373046875,0.8160533308982849,1.0,0.0,3.0,1.0,0.0
17742780,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151733398437,0.9176009893417358,0.2228394001722335,0.1997614055871963,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153259277344,0.9658680558204652,0.2553459703922272,0.2413215190172195,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1154479980469,0.9990000128746032,0.2917829155921936,0.2012950778007507,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1152038574219,0.924580454826355,0.2269783318042755,0.2145151197910308,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1139831542969,0.7500244379043579,0.1213003695011138,0.5450642108917236,285.1153259277344,284.95001220703125,297.2619323730469,295.39794921875,297.2590026855469,297.3229064941406,285.11773681640625,1.0,0.3111711144447326,1.0,1.0,0.0,1.0,-1.6826186180114746,1.6826162338256836,2.296178763572243e-06,1.29091215133667,1.0,1.0,0.0,38.966068267822266,85.0,51223.484375,0.0,383.31390380859375,1.0,280.6399841308594,284.1950378417969,298.3874206542969,301.6330871582031,293.1499938964844,293.1499938964844,280.3500061035156,31717.099609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7835984230041504,1.0,0.0,0.0,3.442811727523804,3.4428322315216064,7.908968768788327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8636.13671875,0.0,1249.1331787109375,1895.4371337890625,0.0,2322.5078125,0.8491736650466919,1.0,0.0,3.0,1.0,0.0
17742840,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151733398437,0.9176009893417358,0.2228394001722335,0.1997614055871963,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153259277344,0.9658680558204652,0.2553459703922272,0.2413215190172195,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1154479980469,0.9990000128746032,0.2917829155921936,0.2012950778007507,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1152038574219,0.924580454826355,0.2269783318042755,0.2145151197910308,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1139831542969,0.7500244379043579,0.1213003695011138,0.5450642108917236,285.1153259277344,284.95001220703125,297.2619323730469,295.39794921875,297.2590026855469,297.3229064941406,285.11773681640625,1.0,0.3111711144447326,1.0,1.0,0.0,1.0,-1.6826186180114746,1.6826162338256836,2.296178763572243e-06,1.29091215133667,1.0,1.0,0.0,38.966068267822266,85.0,51223.484375,0.0,383.31390380859375,1.0,280.6399841308594,284.1950378417969,298.3874206542969,301.6330871582031,293.1499938964844,293.1499938964844,280.3500061035156,31717.099609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7835984230041504,1.0,0.0,0.0,3.442811727523804,3.4428322315216064,7.908968768788327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8636.13671875,0.0,1249.1331787109375,1895.4371337890625,0.0,2322.5078125,0.8491736650466919,1.0,0.0,3.0,1.0,0.0
17742900,297.4222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8881061673164368,0.2250794023275375,0.202107548713684,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9325684309005736,0.2571315169334411,0.2432680130004882,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.9760833382606506,0.2913774847984314,0.2042732387781143,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8933871984481812,0.2288234233856201,0.216539517045021,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.7293133735656738,0.1227770000696182,0.5527931451797485,285.0054626464844,284.95001220703125,297.3057556152344,295.4181213378906,297.3028869628906,297.3241271972656,284.98516845703125,1.0,0.3193959891796112,1.0,1.0,0.0,1.0,-1.7031781673431396,1.7031757831573486,2.350669092265889e-06,1.3073283433914185,0.9877181649208068,0.9877181649208068,0.0,43.98548889160156,85.0,52758.1875,0.0,409.2923889160156,1.0,280.4017028808594,284.0281677246094,298.4801025390625,301.9351501464844,293.1499938964844,293.1499938964844,280.3500061035156,32697.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936460971832275,1.0,0.0,0.0,3.4988365173339844,3.4988574981689453,8.168467502400745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.5810546875,0.0,1311.8565673828125,1895.4371337890625,0.0,2413.480712890625,0.8623242974281311,1.0,0.0,3.0,1.0,0.0
17742960,297.42315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.858251690864563,0.2268927991390228,0.2041202187538147,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8971376419067383,0.2586670815944671,0.2450504302978515,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.9385825395584106,0.2912149131298065,0.2042389214038849,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8627337217330933,0.2303958088159561,0.2183704078197479,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.7064951062202454,0.124097466468811,0.560154378414154,284.9458923339844,284.95001220703125,297.3492126464844,295.43804931640625,297.34637451171875,297.32379150390625,284.9467163085937,1.0,0.3282985389232635,1.0,1.0,0.0,1.0,-1.7186399698257446,1.7186375856399536,2.3918721581139835e-06,1.319434642791748,0.9522027969360352,0.9522027969360352,0.0,50.42138671875,105.0,53235.1875,0.0,437.0524291992188,1.0,280.3592529296875,283.9859924316406,298.4989624023437,301.9599914550781,293.1499938964844,293.1499938964844,280.04998779296875,34677.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000859618186951,1.0,0.0,0.0,3.5085153579711914,3.5085370540618896,8.213723390326777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8935.02734375,0.0,1335.9085693359375,1895.4371337890625,0.0,2472.211181640625,0.8659291863441467,1.0,0.0,3.0,1.0,0.0
17743020,297.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8114150762557983,0.2301449477672577,0.2076577097177505,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8445640802383423,0.261562168598175,0.2483845502138137,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8758696913719177,0.2919357717037201,0.2049178183078766,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8150531649589539,0.2332876175642013,0.2217288464307785,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.6653004884719849,0.1265503615140915,0.5741034746170044,284.880859375,284.95001220703125,297.43487548828125,295.4771423339844,297.4321594238281,297.3206787109375,284.8946228027344,1.0,0.3476398885250091,1.0,1.0,0.0,1.0,-1.7484863996505735,1.7484838962554932,2.472630967531586e-06,1.3427846431732178,0.8596363663673401,0.8596363663673401,0.0,65.5792236328125,93.0,54433.80859375,0.0,500.0962829589844,1.0,280.0594177246094,283.92205810546875,298.52117919921875,302.0733947753906,293.1499938964844,293.1499938964844,280.3500061035156,39788.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118583559989929,1.0,0.0,0.0,3.36019253730774,3.3602135181427,7.53393067043362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8141.35302734375,0.0,1225.667236328125,1895.4371337890625,0.0,2580.317138671875,0.8379139304161072,1.0,0.0,3.0,1.0,0.0
17743080,297.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8114150762557983,0.2301449477672577,0.2076577097177505,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8445640802383423,0.261562168598175,0.2483845502138137,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8758696913719177,0.2919357717037201,0.2049178183078766,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8150531649589539,0.2332876175642013,0.2217288464307785,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.6653004884719849,0.1265503615140915,0.5741034746170044,284.880859375,284.95001220703125,297.43487548828125,295.4771423339844,297.4321594238281,297.3206787109375,284.8946228027344,1.0,0.3476398885250091,1.0,1.0,0.0,1.0,-1.7484863996505735,1.7484838962554932,2.472630967531586e-06,1.3427846431732178,0.8596363663673401,0.8596363663673401,0.0,65.5792236328125,93.0,54433.80859375,0.0,500.0962829589844,1.0,280.0594177246094,283.92205810546875,298.52117919921875,302.0733947753906,293.1499938964844,293.1499938964844,280.3500061035156,39788.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118583559989929,1.0,0.0,0.0,3.36019253730774,3.3602135181427,7.53393067043362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8141.35302734375,0.0,1225.667236328125,1895.4371337890625,0.0,2580.317138671875,0.8379139304161072,1.0,0.0,3.0,1.0,0.0
17743140,297.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854797363281,0.799052894115448,0.2345153540372848,0.2114947587251663,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.8315790891647339,0.2654238939285278,0.2519856691360473,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855712890625,0.8598049283027649,0.2946394979953766,0.2066350579261779,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08551025390625,0.8021113276481628,0.2369777262210846,0.2252102345228195,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851135253906,0.656074047088623,0.1294226199388504,0.58747398853302,285.0855407714844,284.95001220703125,297.5185241699219,295.51513671875,297.51593017578125,297.3313293457031,285.0864562988281,1.0,0.3572970330715179,1.0,1.0,0.0,1.0,-1.779711127281189,1.7797086238861084,2.558674850661191e-06,1.3670601844787598,1.0,1.0,0.0,72.3913345336914,81.0,55082.7890625,0.0,540.868896484375,1.0,280.34039306640625,284.086181640625,298.5087890625,302.0151062011719,293.1499938964844,293.1499938964844,280.04998779296875,32828.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061694502830505,1.0,0.0,0.0,3.513258218765259,3.513279438018799,8.235944619627844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9112.734375,0.0,1327.44189453125,1895.4371337890625,0.0,2527.96337890625,0.8653171062469482,1.0,0.0,3.0,1.0,0.0
17743200,297.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854797363281,0.799052894115448,0.2345153540372848,0.2114947587251663,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.8315790891647339,0.2654238939285278,0.2519856691360473,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855712890625,0.8598049283027649,0.2946394979953766,0.2066350579261779,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08551025390625,0.8021113276481628,0.2369777262210846,0.2252102345228195,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851135253906,0.656074047088623,0.1294226199388504,0.58747398853302,285.0855407714844,284.95001220703125,297.5185241699219,295.51513671875,297.51593017578125,297.3313293457031,285.0864562988281,1.0,0.3572970330715179,1.0,1.0,0.0,1.0,-1.779711127281189,1.7797086238861084,2.558674850661191e-06,1.3670601844787598,1.0,1.0,0.0,72.3913345336914,81.0,55082.7890625,0.0,540.868896484375,1.0,280.34039306640625,284.086181640625,298.5087890625,302.0151062011719,293.1499938964844,293.1499938964844,280.04998779296875,32828.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061694502830505,1.0,0.0,0.0,3.513258218765259,3.513279438018799,8.235944619627844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9112.734375,0.0,1327.44189453125,1895.4371337890625,0.0,2527.96337890625,0.8653171062469482,1.0,0.0,3.0,1.0,0.0
