time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17743260,297.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7499084472656,0.8028217554092407,0.2379812002182006,0.2150433957576751,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7488708496094,0.8343697786331177,0.2687542736530304,0.2554524540901184,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7481384277344,0.86142897605896,0.2968083322048187,0.2084260135889053,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.74981689453125,0.8053272366523743,0.2401724755764007,0.2285230308771133,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.75787353515625,0.6601952314376831,0.1320668905973434,0.6001147627830505,284.7488708496094,284.95001220703125,297.5997314453125,295.55181884765625,297.5204772949219,297.334716796875,284.73468017578125,1.0,0.360971450805664,0.8942475914955139,0.8942475914955139,0.4000000059604645,1.0,-1.8094463348388672,1.2532309293746948,0.5562154054641724,0.8360118865966797,0.7915887236595154,0.7915887236595154,0.0,73.15959930419922,69.0,50816.6875,0.0,562.1752319335938,1.0,280.058349609375,283.6431884765625,298.5643920898437,302.068603515625,293.1499938964844,293.1499938964844,280.3500061035156,42709.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144449591636658,1.0,0.0,0.0,3.396658420562744,3.3966805934906006,7.698340027673112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7804.07666015625,0.0,1281.0582275390625,1895.4371337890625,0.0,2604.185302734375,0.8437291979789734,1.0,0.0,3.0,1.0,0.0
17743320,297.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7499084472656,0.8028217554092407,0.2379812002182006,0.2150433957576751,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7488708496094,0.8343697786331177,0.2687542736530304,0.2554524540901184,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7481384277344,0.86142897605896,0.2968083322048187,0.2084260135889053,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.74981689453125,0.8053272366523743,0.2401724755764007,0.2285230308771133,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.75787353515625,0.6601952314376831,0.1320668905973434,0.6001147627830505,284.7488708496094,284.95001220703125,297.5997314453125,295.55181884765625,297.5204772949219,297.334716796875,284.73468017578125,1.0,0.360971450805664,0.8942475914955139,0.8942475914955139,0.4000000059604645,1.0,-1.8094463348388672,1.2532309293746948,0.5562154054641724,0.8360118865966797,0.7915887236595154,0.7915887236595154,0.0,73.15959930419922,69.0,50816.6875,0.0,562.1752319335938,1.0,280.058349609375,283.6431884765625,298.5643920898437,302.068603515625,293.1499938964844,293.1499938964844,280.3500061035156,42709.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144449591636658,1.0,0.0,0.0,3.396658420562744,3.3966805934906006,7.698340027673112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7804.07666015625,0.0,1281.0582275390625,1895.4371337890625,0.0,2604.185302734375,0.8437291979789734,1.0,0.0,3.0,1.0,0.0
17743380,297.4270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84393310546875,0.8160462975502014,0.24127759039402,0.2176419645547866,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443298339844,0.8470919728279114,0.2719759345054626,0.2581675946712494,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.8739826083183289,0.2990066707134247,0.2096613347530365,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439636230469,0.8182258605957031,0.2432525604963302,0.2311273515224456,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.841796875,0.6728799343109131,0.1346576809883117,0.6106007099151611,284.8443298339844,284.95001220703125,297.6780700683594,295.58709716796875,297.4895324707031,297.33514404296875,284.8547058105469,1.0,0.3603529632091522,0.7884951233863831,0.7884951233863831,0.800000011920929,1.0,-1.833022117614746,0.8251078128814697,1.0079143047332764,0.403478741645813,0.7587326169013977,0.7587326169013977,0.0,69.88822174072266,57.0,43583.05859375,0.0,567.6719970703125,1.0,280.33740234375,283.7618103027344,298.4087219238281,301.3211975097656,293.1499938964844,293.1499938964844,280.6499938964844,44031.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7741129994392395,1.0,0.0,0.0,3.0238382816314697,3.0238571166992188,6.101132044022961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.4775390625,0.0,960.5260620117188,1895.4371337890625,0.0,2237.44873046875,0.7670129537582397,1.0,0.0,3.0,1.0,0.0
17743440,297.4270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84393310546875,0.8160462975502014,0.24127759039402,0.2176419645547866,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443298339844,0.8470919728279114,0.2719759345054626,0.2581675946712494,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.8739826083183289,0.2990066707134247,0.2096613347530365,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439636230469,0.8182258605957031,0.2432525604963302,0.2311273515224456,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.841796875,0.6728799343109131,0.1346576809883117,0.6106007099151611,284.8443298339844,284.95001220703125,297.6780700683594,295.58709716796875,297.4895324707031,297.33514404296875,284.8547058105469,1.0,0.3603529632091522,0.7884951233863831,0.7884951233863831,0.800000011920929,1.0,-1.833022117614746,0.8251078128814697,1.0079143047332764,0.403478741645813,0.7587326169013977,0.7587326169013977,0.0,69.88822174072266,57.0,43583.05859375,0.0,567.6719970703125,1.0,280.33740234375,283.7618103027344,298.4087219238281,301.3211975097656,293.1499938964844,293.1499938964844,280.6499938964844,44031.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7741129994392395,1.0,0.0,0.0,3.0238382816314697,3.0238571166992188,6.101132044022961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.4775390625,0.0,960.5260620117188,1895.4371337890625,0.0,2237.44873046875,0.7670129537582397,1.0,0.0,3.0,1.0,0.0
17743500,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8274496793746948,0.2434684187173843,0.2192735373973846,297.3938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8590329885482788,0.2740300893783569,0.2597931921482086,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8862949013710022,0.300657719373703,0.2105529457330703,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8294002413749695,0.2451916486024856,0.2326627373695373,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.6840316653251648,0.1362022310495376,0.6164185404777527,285.0139465332031,284.95001220703125,297.71600341796875,295.6041564941406,297.502685546875,297.3399963378906,285.02410888671875,1.0,0.3590521514415741,0.7356189489364624,0.7356189489364624,1.0,1.0,-1.8468304872512813,0.7998078465461731,1.047022581100464,0.3751939833164215,0.863872766494751,0.863872766494751,0.0,66.80187225341797,57.0,42984.55078125,0.0,567.5739135742188,1.0,280.5786437988281,283.92626953125,298.39044189453125,301.1147155761719,293.1499938964844,293.1499938964844,280.6499938964844,35545.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7504446506500244,1.0,0.0,0.0,3.0624799728393555,3.062497854232788,6.258061944208748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7325.84619140625,0.0,938.2440795898438,1895.4371337890625,0.0,2029.29931640625,0.7708139419555664,1.0,0.0,3.0,1.0,0.0
17743560,297.43756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8427594900131226,0.2458418011665344,0.2212059199810028,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8755695223808289,0.2762692868709564,0.2616852819919586,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9032424092292786,0.302498459815979,0.2116784155368805,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8444746136665344,0.2473015636205673,0.2344372272491455,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.6988812685012817,0.1378722935914993,0.622919499874115,285.0167541503906,284.95001220703125,297.7530822753906,295.6208190917969,297.5227355957031,297.3468933105469,285.016845703125,1.0,0.3573244214057922,0.7459821701049805,0.7459821701049805,1.0,1.0,-1.8627095222473145,0.8082133531570435,1.054496169090271,0.380144327878952,0.8894105553627014,0.8894105553627014,0.0,62.95947647094727,45.0,43341.0234375,0.0,566.500732421875,1.0,280.6352844238281,283.9077453613281,298.468017578125,301.23150634765625,293.1499938964844,293.1499938964844,280.95001220703125,33027.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7377704381942749,1.0,0.0,0.0,3.164421796798706,3.1644399166107178,6.681624427073984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.9482421875,0.0,1005.3474731445312,1895.4371337890625,0.0,1920.6163330078125,0.7878251075744629,1.0,0.0,3.0,1.0,0.0
17743620,297.4501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1520080566406,0.8880086541175842,0.2507518529891968,0.2251651138067245,297.4163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1519775390625,0.9252298474311828,0.2810077369213104,0.265663594007492,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1519470214844,0.956207036972046,0.3064040243625641,0.2140410095453262,297.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1520080566406,0.8893640041351318,0.2517671585083008,0.2381673008203506,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1522216796875,0.7367554306983948,0.1414284706115722,0.6366575360298157,285.1519775390625,284.95001220703125,297.82440185546875,295.6528625488281,297.5635070800781,297.361572265625,285.15142822265625,1.0,0.3528963029384613,0.7667086124420166,0.7667086124420166,1.0,1.0,-1.8960516452789309,0.8283541798591614,1.067697525024414,0.3930510282516479,1.0,1.0,0.0,53.934791564941406,33.0,43680.78515625,0.0,561.0028686523438,1.0,280.9383544921875,284.0277709960937,298.599853515625,301.3753662109375,293.1499938964844,293.1499938964844,280.6499938964844,30724.177734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7251312732696533,1.0,0.0,0.0,3.3801379203796387,3.380157709121704,7.623636406606238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.6689453125,0.0,1181.947509765625,1895.4371337890625,0.0,1814.4453125,0.8338891267776489,1.0,0.0,3.0,1.0,0.0
17743680,297.4501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1520080566406,0.8880086541175842,0.2507518529891968,0.2251651138067245,297.4163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1519775390625,0.9252298474311828,0.2810077369213104,0.265663594007492,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1519470214844,0.956207036972046,0.3064040243625641,0.2140410095453262,297.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1520080566406,0.8893640041351318,0.2517671585083008,0.2381673008203506,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1522216796875,0.7367554306983948,0.1414284706115722,0.6366575360298157,285.1519775390625,284.95001220703125,297.82440185546875,295.6528625488281,297.5635070800781,297.361572265625,285.15142822265625,1.0,0.3528963029384613,0.7667086124420166,0.7667086124420166,1.0,1.0,-1.8960516452789309,0.8283541798591614,1.067697525024414,0.3930510282516479,1.0,1.0,0.0,53.934791564941406,33.0,43680.78515625,0.0,561.0028686523438,1.0,280.9383544921875,284.0277709960937,298.599853515625,301.3753662109375,293.1499938964844,293.1499938964844,280.6499938964844,30724.177734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7251312732696533,1.0,0.0,0.0,3.3801379203796387,3.380157709121704,7.623636406606238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.6689453125,0.0,1181.947509765625,1895.4371337890625,0.0,1814.4453125,0.8338891267776489,1.0,0.0,3.0,1.0,0.0
17743740,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.955872118473053,0.2546254992485046,0.2286539673805236,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93798828125,0.9901477694511414,0.2851011455059051,0.2694234848022461,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.9990000128746032,0.3098945319652557,0.2070540636777877,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.9571881890296936,0.2556615471839905,0.2417149245738983,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.78823322057724,0.1447232812643051,0.6503148078918457,284.93798828125,284.95001220703125,297.8915405273437,295.68310546875,297.5975036621094,297.36749267578125,284.9342346191406,1.0,0.3471681177616119,0.787434995174408,0.787434995174408,1.0,1.0,-1.918145537376404,0.8424765467643738,1.0756690502166748,0.402752012014389,0.9516130685806274,0.9516130685806274,0.0,45.11782836914063,53.0,45334.9765625,0.0,547.602294921875,1.0,280.6579284667969,283.7793273925781,298.74835205078125,301.73077392578125,293.1499938964844,293.1499938964844,280.3500061035156,33876.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7433245778083801,1.0,0.0,0.0,3.476261138916016,3.476282119750977,8.063397558544239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.7353515625,0.0,1297.56787109375,1895.4371337890625,0.0,1967.9832763671875,0.8578875660896301,1.0,0.0,3.0,1.0,0.0
17743800,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.955872118473053,0.2546254992485046,0.2286539673805236,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93798828125,0.9901477694511414,0.2851011455059051,0.2694234848022461,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.9990000128746032,0.3098945319652557,0.2070540636777877,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.9571881890296936,0.2556615471839905,0.2417149245738983,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.78823322057724,0.1447232812643051,0.6503148078918457,284.93798828125,284.95001220703125,297.8915405273437,295.68310546875,297.5975036621094,297.36749267578125,284.9342346191406,1.0,0.3471681177616119,0.787434995174408,0.787434995174408,1.0,1.0,-1.918145537376404,0.8424765467643738,1.0756690502166748,0.402752012014389,0.9516130685806274,0.9516130685806274,0.0,45.11782836914063,53.0,45334.9765625,0.0,547.602294921875,1.0,280.6579284667969,283.7793273925781,298.74835205078125,301.73077392578125,293.1499938964844,293.1499938964844,280.3500061035156,33876.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7433245778083801,1.0,0.0,0.0,3.476261138916016,3.476282119750977,8.063397558544239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.7353515625,0.0,1297.56787109375,1895.4371337890625,0.0,1967.9832763671875,0.8578875660896301,1.0,0.0,3.0,1.0,0.0
17743860,297.4425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.9639532566070556,0.2576081454753876,0.231363832950592,297.4229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.996332824230194,0.2885283529758453,0.2726805806159973,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.9990000128746032,0.3161551356315613,0.204494833946228,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.965556800365448,0.2589462697505951,0.2448374032974243,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502502441406,0.7970596551895142,0.1476637423038482,0.6635295748710632,284.8560791015625,284.95001220703125,297.9541320800781,295.7113952636719,297.6271667480469,297.3705749511719,284.86883544921875,1.0,0.351246029138565,0.786696195602417,0.786696195602417,1.0,1.0,-1.94073498249054,0.8533047437667847,1.0874303579330444,0.4082255363464355,0.8296137452125549,0.8296137452125549,0.0,45.14180374145508,73.0,45928.1640625,0.0,564.0690307617188,1.0,280.3599853515625,283.71014404296875,298.75665283203125,301.79791259765625,293.1499938964844,293.1499938964844,280.6499938964844,41164.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7560035586357117,1.0,0.0,0.0,3.266714334487915,3.2667348384857178,7.120584086806048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7362.08642578125,0.0,1148.1895751953125,1895.4371337890625,0.0,2077.61181640625,0.8185739517211914,1.0,0.0,3.0,1.0,0.0
17743920,297.4425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.9639532566070556,0.2576081454753876,0.231363832950592,297.4229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.996332824230194,0.2885283529758453,0.2726805806159973,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.9990000128746032,0.3161551356315613,0.204494833946228,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.965556800365448,0.2589462697505951,0.2448374032974243,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502502441406,0.7970596551895142,0.1476637423038482,0.6635295748710632,284.8560791015625,284.95001220703125,297.9541320800781,295.7113952636719,297.6271667480469,297.3705749511719,284.86883544921875,1.0,0.351246029138565,0.786696195602417,0.786696195602417,1.0,1.0,-1.94073498249054,0.8533047437667847,1.0874303579330444,0.4082255363464355,0.8296137452125549,0.8296137452125549,0.0,45.14180374145508,73.0,45928.1640625,0.0,564.0690307617188,1.0,280.3599853515625,283.71014404296875,298.75665283203125,301.79791259765625,293.1499938964844,293.1499938964844,280.6499938964844,41164.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7560035586357117,1.0,0.0,0.0,3.266714334487915,3.2667348384857178,7.120584086806048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7362.08642578125,0.0,1148.1895751953125,1895.4371337890625,0.0,2077.61181640625,0.8185739517211914,1.0,0.0,3.0,1.0,0.0
17743980,297.4490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.944510817527771,0.2619685530662536,0.235036239027977,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.980980396270752,0.2930475771427154,0.2767570912837982,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06353759765625,0.9990000128746032,0.3204444348812103,0.2198686003684997,297.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.9462323784828186,0.2632116377353668,0.2487066984176635,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.783715546131134,0.1511672288179397,0.6790554523468018,285.0635070800781,284.95001220703125,298.0116882324219,295.73760986328125,297.658447265625,297.3799743652344,285.064208984375,1.0,0.3628096580505371,0.7859573364257812,0.7859573364257812,1.0,1.0,-1.9917759895324707,0.8775302767753601,1.1142456531524658,0.4211476743221283,0.9966999292373656,0.9966999292373656,0.0,49.59587097167969,93.0,46549.1640625,0.0,616.7407836914062,1.0,280.6401672363281,283.88165283203125,298.7198181152344,301.70074462890625,293.1499938964844,293.1499938964844,280.3500061035156,32083.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7475005388259888,1.0,0.0,0.0,3.432491064071656,3.432511329650879,7.861621611482406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8215.662109375,0.0,1241.639404296875,1895.4371337890625,0.0,2003.86669921875,0.8472543358802795,1.0,0.0,3.0,1.0,0.0
17744040,297.4490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.944510817527771,0.2619685530662536,0.235036239027977,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.980980396270752,0.2930475771427154,0.2767570912837982,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06353759765625,0.9990000128746032,0.3204444348812103,0.2198686003684997,297.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.9462323784828186,0.2632116377353668,0.2487066984176635,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.783715546131134,0.1511672288179397,0.6790554523468018,285.0635070800781,284.95001220703125,298.0116882324219,295.73760986328125,297.658447265625,297.3799743652344,285.064208984375,1.0,0.3628096580505371,0.7859573364257812,0.7859573364257812,1.0,1.0,-1.9917759895324707,0.8775302767753601,1.1142456531524658,0.4211476743221283,0.9966999292373656,0.9966999292373656,0.0,49.59587097167969,93.0,46549.1640625,0.0,616.7407836914062,1.0,280.6401672363281,283.88165283203125,298.7198181152344,301.70074462890625,293.1499938964844,293.1499938964844,280.3500061035156,32083.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7475005388259888,1.0,0.0,0.0,3.432491064071656,3.432511329650879,7.861621611482406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8215.662109375,0.0,1241.639404296875,1895.4371337890625,0.0,2003.86669921875,0.8472543358802795,1.0,0.0,3.0,1.0,0.0
17744100,297.4499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.9189563393592834,0.2639547884464264,0.2371577024459839,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.9584780335426332,0.2952271103858948,0.2791019976139068,297.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.9849591851234436,0.3207524120807647,0.224559798836708,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.9206482768058776,0.2652742266654968,0.2509301304817199,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.7661153674125671,0.1528787612915039,0.6878394484519958,284.9430847167969,284.95001220703125,298.0384521484375,295.7499389648437,297.6715393066406,297.3817749023437,284.9285583496094,1.0,0.3705133497714996,0.7855879068374634,0.7855879068374634,1.0,1.0,-2.015946626663208,0.8889622092247009,1.1269843578338623,0.4274682700634002,0.9385051131248474,0.9385051131248474,0.0,54.32378768920898,93.0,47970.79296875,0.0,651.5731811523438,1.0,280.4021911621094,283.71844482421875,298.80535888671875,301.9764709472656,293.1499938964844,293.1499938964844,280.3500061035156,33744.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568734884262085,1.0,0.0,0.0,3.4763872623443604,3.4764084815979004,8.063983614192693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8060.0947265625,0.0,1296.7550048828125,1895.4371337890625,0.0,2085.2060546875,0.8572409152984619,1.0,0.0,3.0,1.0,0.0
17744160,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.8896312117576599,0.2655482888221741,0.2389436364173889,297.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.9262659549713136,0.2971283197402954,0.2812293767929077,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9546754956245422,0.3210971355438232,0.2249244302511215,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.8912580013275146,0.2670823037624359,0.2529629468917846,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.7449315786361694,0.154416799545288,0.6961708068847656,284.9149169921875,284.95001220703125,298.06378173828125,295.7616882324219,297.6824951171875,297.38092041015625,284.9186096191406,1.0,0.3788193464279175,0.7850674390792847,0.7850674390792847,1.0,1.0,-2.0335946083068848,0.8972902297973633,1.1363043785095217,0.4319740235805511,0.9088595509529114,0.9088595509529114,0.0,60.8198127746582,113.0,48265.94921875,0.0,688.0167846679688,1.0,280.35906982421875,283.70635986328125,298.8167419433594,301.9801940917969,293.1499938964844,293.1499938964844,280.04998779296875,36303.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7627599835395813,1.0,0.0,0.0,3.443708658218384,3.443729877471924,7.913089916655736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8443.4208984375,0.0,1282.3863525390625,1895.4371337890625,0.0,2136.824462890625,0.8527339696884155,1.0,0.0,3.0,1.0,0.0
17744220,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8423643708229065,0.2685164511203766,0.2421773225069046,297.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8738573789596558,0.3007833063602447,0.2852625250816345,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8953460454940796,0.3226805627346039,0.2262355983257293,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8442515134811401,0.270559549331665,0.2568297982215881,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7092548608779907,0.1573403626680374,0.7121435403823853,284.8895568847656,284.95001220703125,298.11004638671875,295.7834167480469,297.70245361328125,297.3791198730469,284.8991394042969,1.0,0.3968932628631592,0.7840264439582825,0.7840264439582825,1.0,1.0,-2.0677223205566406,0.9134255051612854,1.1542967557907104,0.4405569434165954,0.8353341817855835,0.8353341817855835,0.0,76.17572021484375,116.0,49193.8359375,0.0,770.0966186523438,1.0,280.0604553222656,283.6699523925781,298.8244323730469,302.0626220703125,293.1499938964844,293.1499938964844,280.3500061035156,40377.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740605473518372,1.0,0.0,0.0,3.2517406940460205,3.251760959625244,7.055456308080466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7683.3271484375,0.0,1129.4346923828125,1895.4371337890625,0.0,2236.980712890625,0.8149210214614868,1.0,0.0,3.0,1.0,0.0
17744280,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8423643708229065,0.2685164511203766,0.2421773225069046,297.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8738573789596558,0.3007833063602447,0.2852625250816345,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8953460454940796,0.3226805627346039,0.2262355983257293,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8442515134811401,0.270559549331665,0.2568297982215881,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7092548608779907,0.1573403626680374,0.7121435403823853,284.8895568847656,284.95001220703125,298.11004638671875,295.7834167480469,297.70245361328125,297.3791198730469,284.8991394042969,1.0,0.3968932628631592,0.7840264439582825,0.7840264439582825,1.0,1.0,-2.0677223205566406,0.9134255051612854,1.1542967557907104,0.4405569434165954,0.8353341817855835,0.8353341817855835,0.0,76.17572021484375,116.0,49193.8359375,0.0,770.0966186523438,1.0,280.0604553222656,283.6699523925781,298.8244323730469,302.0626220703125,293.1499938964844,293.1499938964844,280.3500061035156,40377.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740605473518372,1.0,0.0,0.0,3.2517406940460205,3.251760959625244,7.055456308080466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7683.3271484375,0.0,1129.4346923828125,1895.4371337890625,0.0,2236.980712890625,0.8149210214614868,1.0,0.0,3.0,1.0,0.0
17744340,297.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.8215234875679016,0.2724668681621551,0.2458540201187133,297.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.8510652184486389,0.3053061664104461,0.2896878123283386,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.8697507381439209,0.3259814083576202,0.2285402566194534,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.8236500024795532,0.2748503088951111,0.2610512673854828,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.6912780404090881,0.1607132703065872,0.7285203337669373,285.0565490722656,284.95001220703125,298.1499938964844,295.8027648925781,297.724609375,297.3861389160156,285.0550231933594,1.0,0.4106847941875458,0.7829854488372803,0.7829854488372803,1.0,1.0,-2.1049554347991943,0.9310633540153505,1.1738920211791992,0.449918270111084,0.9838881492614746,0.9838881492614746,0.0,87.30642700195312,119.0,49566.3671875,0.0,842.4706420898438,1.0,280.340087890625,283.80926513671875,298.788818359375,301.96514892578125,293.1499938964844,293.1499938964844,280.04998779296875,32212.439453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7668676972389221,1.0,0.0,0.0,3.4170713424682617,3.4170916080474854,7.791147140778776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.55078125,0.0,1227.5821533203125,1895.4371337890625,0.0,2173.074462890625,0.8437848091125488,1.0,0.0,3.0,1.0,0.0
17744400,297.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.8215234875679016,0.2724668681621551,0.2458540201187133,297.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.8510652184486389,0.3053061664104461,0.2896878123283386,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.8697507381439209,0.3259814083576202,0.2285402566194534,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.8236500024795532,0.2748503088951111,0.2610512673854828,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.6912780404090881,0.1607132703065872,0.7285203337669373,285.0565490722656,284.95001220703125,298.1499938964844,295.8027648925781,297.724609375,297.3861389160156,285.0550231933594,1.0,0.4106847941875458,0.7829854488372803,0.7829854488372803,1.0,1.0,-2.1049554347991943,0.9310633540153505,1.1738920211791992,0.449918270111084,0.9838881492614746,0.9838881492614746,0.0,87.30642700195312,119.0,49566.3671875,0.0,842.4706420898438,1.0,280.340087890625,283.80926513671875,298.788818359375,301.96514892578125,293.1499938964844,293.1499938964844,280.04998779296875,32212.439453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7668676972389221,1.0,0.0,0.0,3.4170713424682617,3.4170916080474854,7.791147140778776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.55078125,0.0,1227.5821533203125,1895.4371337890625,0.0,2173.074462890625,0.8437848091125488,1.0,0.0,3.0,1.0,0.0
17744460,297.4318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8086727857589722,0.2751590609550476,0.248976394534111,297.44561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8382027745246887,0.3089514076709747,0.2937711477279663,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8548523783683777,0.3284624814987182,0.2307524234056472,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8114920258522034,0.2783478498458862,0.2649720311164856,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.6811606287956238,0.1634866297245025,0.7435792088508606,284.9096069335937,284.95001220703125,298.17987060546875,295.81842041015625,297.737548828125,297.3847045898437,284.91412353515625,1.0,0.4219076633453369,0.7817370891571045,0.7817370891571045,1.0,1.0,-2.139069080352783,0.9471498131752014,1.191919207572937,0.4585662484169006,0.8882511854171753,0.8882511854171753,0.0,95.93284606933594,107.0,50959.6796875,0.0,905.1688842773438,1.0,280.05889892578125,283.6445007324219,298.8652648925781,302.2033996582031,293.1499938964844,293.1499938964844,280.3500061035156,37094.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803204655647278,1.0,0.0,0.0,3.393704652786255,3.393725633621216,7.684956813136523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.775390625,0.0,1239.1138916015625,1895.4371337890625,0.0,2293.017822265625,0.842329204082489,1.0,0.0,3.0,1.0,0.0
17744520,297.4318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8086727857589722,0.2751590609550476,0.248976394534111,297.44561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8382027745246887,0.3089514076709747,0.2937711477279663,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8548523783683777,0.3284624814987182,0.2307524234056472,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8114920258522034,0.2783478498458862,0.2649720311164856,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.6811606287956238,0.1634866297245025,0.7435792088508606,284.9096069335937,284.95001220703125,298.17987060546875,295.81842041015625,297.737548828125,297.3847045898437,284.91412353515625,1.0,0.4219076633453369,0.7817370891571045,0.7817370891571045,1.0,1.0,-2.139069080352783,0.9471498131752014,1.191919207572937,0.4585662484169006,0.8882511854171753,0.8882511854171753,0.0,95.93284606933594,107.0,50959.6796875,0.0,905.1688842773438,1.0,280.05889892578125,283.6445007324219,298.8652648925781,302.2033996582031,293.1499938964844,293.1499938964844,280.3500061035156,37094.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803204655647278,1.0,0.0,0.0,3.393704652786255,3.393725633621216,7.684956813136523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.775390625,0.0,1239.1138916015625,1895.4371337890625,0.0,2293.017822265625,0.842329204082489,1.0,0.0,3.0,1.0,0.0
17744580,297.4255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07135009765625,0.8092288374900818,0.2780807912349701,0.2514300346374511,297.4451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713195800781,0.8391780853271484,0.3126432299613952,0.2971499562263489,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713195800781,0.854870617389679,0.3312378823757171,0.232559472322464,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07135009765625,0.8126372694969177,0.2818475663661957,0.2681922316551208,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715026855469,0.6829646229743958,0.1660025864839553,0.7549458146095276,285.0713195800781,284.95001220703125,298.1967163085937,295.8294677734375,297.7445983886719,297.38311767578125,285.0711364746094,1.0,0.4261371493339538,0.7804887294769287,0.7804887294769287,1.0,1.0,-2.165765285491944,0.9597014784812928,1.206063747406006,0.4652361571788788,1.0,1.0,0.0,97.70277404785156,95.0,50919.421875,0.0,937.1567993164062,1.0,280.34100341796875,283.7960205078125,298.82489013671875,302.09521484375,293.1499938964844,293.1499938964844,280.04998779296875,32935.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7755964994430542,1.0,0.0,0.0,3.5222527980804443,3.5222740173339844,8.278169616460218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8717.3642578125,0.0,1337.407958984375,1895.4371337890625,0.0,2250.695068359375,0.8678166270256042,1.0,0.0,3.0,1.0,0.0
17744640,297.4255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07135009765625,0.8092288374900818,0.2780807912349701,0.2514300346374511,297.4451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713195800781,0.8391780853271484,0.3126432299613952,0.2971499562263489,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713195800781,0.854870617389679,0.3312378823757171,0.232559472322464,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07135009765625,0.8126372694969177,0.2818475663661957,0.2681922316551208,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715026855469,0.6829646229743958,0.1660025864839553,0.7549458146095276,285.0713195800781,284.95001220703125,298.1967163085937,295.8294677734375,297.7445983886719,297.38311767578125,285.0711364746094,1.0,0.4261371493339538,0.7804887294769287,0.7804887294769287,1.0,1.0,-2.165765285491944,0.9597014784812928,1.206063747406006,0.4652361571788788,1.0,1.0,0.0,97.70277404785156,95.0,50919.421875,0.0,937.1567993164062,1.0,280.34100341796875,283.7960205078125,298.82489013671875,302.09521484375,293.1499938964844,293.1499938964844,280.04998779296875,32935.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7755964994430542,1.0,0.0,0.0,3.5222527980804443,3.5222740173339844,8.278169616460218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8717.3642578125,0.0,1337.407958984375,1895.4371337890625,0.0,2250.695068359375,0.8678166270256042,1.0,0.0,3.0,1.0,0.0
17744700,297.419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.8135365843772888,0.2792754471302032,0.2526429295539856,297.4428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377136230469,0.8436958193778992,0.3142866790294647,0.2987967133522033,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.8591734170913696,0.3323992490768432,0.2334617376327514,297.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.8171319365501404,0.283408910036087,0.269749104976654,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.6874098777770996,0.1670978963375091,0.7600570321083069,284.9375,284.95001220703125,298.2005310058594,295.8333435058594,297.7450561523437,297.380615234375,284.9227905273437,1.0,0.4266201555728912,0.7798645496368408,0.7798645496368408,1.0,1.0,-2.1782963275909424,0.9655743837356568,1.212721824645996,0.4684078991413116,0.9573960304260254,0.9573960304260254,0.0,96.53275299072266,95.0,52119.125,0.0,944.9839477539062,1.0,280.10009765625,283.6259460449219,298.88739013671875,302.3360595703125,293.1499938964844,293.1499938964844,280.04998779296875,34220.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841039896011353,1.0,0.0,0.0,3.5527360439300537,3.552757978439331,8.422076120950805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8516.6982421875,0.0,1378.2513427734375,1895.4371337890625,0.0,2327.064697265625,0.8751278519630432,1.0,0.0,3.0,1.0,0.0
17744760,297.4106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8185927271842957,0.2800712883472442,0.253410279750824,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8492992520332336,0.3156045079231262,0.3000739812850952,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8645806312561035,0.3331981897354126,0.2340503633022308,297.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8225221037864685,0.2846698462963104,0.270965039730072,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.692724883556366,0.1679723709821701,0.7639912962913513,284.8985290527344,284.95001220703125,298.2014465332031,295.8362121582031,297.74249267578125,297.3750305175781,284.9010009765625,1.0,0.4261751174926758,0.7792124152183533,0.7792124152183533,1.0,1.0,-2.18764877319336,0.9699172973632812,1.2177315950393677,0.4707598984241485,0.9167241454124452,0.9167241454124452,0.0,94.67361450195312,83.0,52178.421875,0.0,947.1951904296876,1.0,280.05828857421875,283.6051940917969,298.8819580078125,302.3053283691406,293.1499938964844,293.1499938964844,279.75,36836.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886135578155518,1.0,0.0,0.0,3.513760089874268,3.513782024383545,8.238297937168682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.3369140625,0.0,1356.820556640625,1895.4371337890625,0.0,2367.810302734375,0.8687281608581543,1.0,0.0,3.0,1.0,0.0
17744820,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.8328230381011963,0.2815688252449035,0.2545011043548584,297.42584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8655813932418823,0.3180745542049408,0.3021704256534576,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8806473016738892,0.3346984982490539,0.2349030971527099,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.8376063108444214,0.2870267331600189,0.2729596197605133,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.707302987575531,0.1695180684328079,0.7699645757675171,284.8749389648437,284.95001220703125,298.1949768066406,295.83892822265625,297.7332458496094,297.3631286621094,284.8829345703125,1.0,0.4231857657432556,0.7779081463813782,0.7779081463813782,1.0,1.0,-2.202073812484741,0.9765649437904358,1.2255088090896606,0.4742881953716278,0.8316831588745117,0.8316831588745117,0.0,88.92204284667969,71.0,52490.80859375,0.0,939.8009643554688,1.0,279.75994873046875,283.5790405273437,298.86358642578125,302.3211975097656,293.1499938964844,293.1499938964844,280.04998779296875,41284.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963887453079224,1.0,0.0,0.0,3.2799630165100098,3.2799835205078125,7.178458645284991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8018.97314453125,0.0,1161.0491943359375,1895.4371337890625,0.0,2438.455078125,0.8219811320304871,1.0,0.0,3.0,1.0,0.0
17744880,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.8328230381011963,0.2815688252449035,0.2545011043548584,297.42584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8655813932418823,0.3180745542049408,0.3021704256534576,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8806473016738892,0.3346984982490539,0.2349030971527099,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.8376063108444214,0.2870267331600189,0.2729596197605133,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.707302987575531,0.1695180684328079,0.7699645757675171,284.8749389648437,284.95001220703125,298.1949768066406,295.83892822265625,297.7332458496094,297.3631286621094,284.8829345703125,1.0,0.4231857657432556,0.7779081463813782,0.7779081463813782,1.0,1.0,-2.202073812484741,0.9765649437904358,1.2255088090896606,0.4742881953716278,0.8316831588745117,0.8316831588745117,0.0,88.92204284667969,71.0,52490.80859375,0.0,939.8009643554688,1.0,279.75994873046875,283.5790405273437,298.86358642578125,302.3211975097656,293.1499938964844,293.1499938964844,280.04998779296875,41284.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963887453079224,1.0,0.0,0.0,3.2799630165100098,3.2799835205078125,7.178458645284991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8018.97314453125,0.0,1161.0491943359375,1895.4371337890625,0.0,2438.455078125,0.8219811320304871,1.0,0.0,3.0,1.0,0.0
17744940,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8578009605407715,0.2842773497104645,0.2563250660896301,297.4248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8936824798583984,0.3214575946331024,0.3047740161418915,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.9088891744613647,0.3373308181762695,0.2362751811742782,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8634979128837585,0.2902063131332397,0.2753937244415283,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.7291151881217957,0.1715072244405746,0.7766091227531433,285.0218505859375,284.95001220703125,298.1781921386719,295.8379211425781,297.7247009277344,297.3606262207031,285.0198974609375,1.0,0.4184922575950622,0.7766038775444031,0.7766038775444031,1.0,1.0,-2.2199394702911377,0.9848862886428832,1.2350531816482544,0.4785872101783752,0.9514108300209044,0.9514108300209044,0.0,80.40997314453125,59.0,52327.41015625,0.0,925.219482421875,1.0,280.0398254394531,283.71368408203125,298.812744140625,302.1741027832031,293.1499938964844,293.1499938964844,279.75,33340.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7870523929595947,1.0,0.0,0.0,3.405964136123657,3.405984401702881,7.740578666926012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8873.330078125,0.0,1224.759033203125,1895.4371337890625,0.0,2353.6845703125,0.8421086668968201,1.0,0.0,3.0,1.0,0.0
17745000,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8578009605407715,0.2842773497104645,0.2563250660896301,297.4248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8936824798583984,0.3214575946331024,0.3047740161418915,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.9088891744613647,0.3373308181762695,0.2362751811742782,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8634979128837585,0.2902063131332397,0.2753937244415283,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.7291151881217957,0.1715072244405746,0.7766091227531433,285.0218505859375,284.95001220703125,298.1781921386719,295.8379211425781,297.7247009277344,297.3606262207031,285.0198974609375,1.0,0.4184922575950622,0.7766038775444031,0.7766038775444031,1.0,1.0,-2.2199394702911377,0.9848862886428832,1.2350531816482544,0.4785872101783752,0.9514108300209044,0.9514108300209044,0.0,80.40997314453125,59.0,52327.41015625,0.0,925.219482421875,1.0,280.0398254394531,283.71368408203125,298.812744140625,302.1741027832031,293.1499938964844,293.1499938964844,279.75,33340.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7870523929595947,1.0,0.0,0.0,3.405964136123657,3.405984401702881,7.740578666926012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8873.330078125,0.0,1224.759033203125,1895.4371337890625,0.0,2353.6845703125,0.8421086668968201,1.0,0.0,3.0,1.0,0.0
17745060,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8939926028251648,0.2860813438892364,0.2578416466712951,297.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9358446002006532,0.3242244720458984,0.3072011768817901,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9520477056503296,0.3391928076744079,0.2374673187732696,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.900892734527588,0.2928232550621032,0.2776636183261871,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.758307933807373,0.1731589585542678,0.7827319502830505,284.902099609375,284.95001220703125,298.15203857421875,295.8334045410156,297.7090148925781,297.35302734375,284.9073486328125,1.0,0.4127229452133178,0.7755083441734314,0.7755083441734314,1.0,1.0,-2.236194610595703,0.9924616813659668,1.2437329292297363,0.4825541377067566,0.8551311492919922,0.8551311492919922,0.0,70.8268814086914,47.0,53064.8125,0.0,904.7044677734376,1.0,279.75958251953125,283.5892944335937,298.86199951171875,302.3439025878906,293.1499938964844,293.1499938964844,280.04998779296875,38691.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968084812164307,1.0,0.0,0.0,3.308041572570801,3.3080620765686035,7.301889013433538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.8203125,0.0,1169.3065185546875,1895.4371337890625,0.0,2442.282470703125,0.8250265717506409,1.0,0.0,3.0,1.0,0.0
