time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17745120,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8939926028251648,0.2860813438892364,0.2578416466712951,297.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9358446002006532,0.3242244720458984,0.3072011768817901,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9520477056503296,0.3391928076744079,0.2374673187732696,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.900892734527588,0.2928232550621032,0.2776636183261871,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.758307933807373,0.1731589585542678,0.7827319502830505,284.902099609375,284.95001220703125,298.15203857421875,295.8334045410156,297.7090148925781,297.35302734375,284.9073486328125,1.0,0.4127229452133178,0.7755083441734314,0.7755083441734314,1.0,1.0,-2.236194610595703,0.9924616813659668,1.2437329292297363,0.4825541377067566,0.8551311492919922,0.8551311492919922,0.0,70.8268814086914,47.0,53064.8125,0.0,904.7044677734376,1.0,279.75958251953125,283.5892944335937,298.86199951171875,302.3439025878906,293.1499938964844,293.1499938964844,280.04998779296875,38691.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968084812164307,1.0,0.0,0.0,3.308041572570801,3.3080620765686035,7.301889013433538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.8203125,0.0,1169.3065185546875,1895.4371337890625,0.0,2442.282470703125,0.8250265717506409,1.0,0.0,3.0,1.0,0.0
17745180,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.951580286026001,0.2885223031044006,0.2594094574451446,297.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.9902834892272948,0.3274577260017395,0.309647262096405,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.9990000128746032,0.3417309522628784,0.237721636891365,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.959945559501648,0.2958491444587707,0.2799359261989593,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.8030503988265991,0.1750359088182449,0.7886958718299866,285.0343933105469,284.95001220703125,298.11737060546875,295.82568359375,297.6924133300781,297.3505554199219,285.0309143066406,1.0,0.4060810208320617,0.7744128108024597,0.7744128108024597,1.0,1.0,-2.249483823776245,0.9985809922218324,1.2509026527404783,0.4858923852443695,0.9774177074432372,0.9774177074432372,0.0,60.644527435302734,67.0,52855.60546875,0.0,879.3678588867188,1.0,280.0404663085937,283.713134765625,298.8108215332031,302.2091369628906,293.1499938964844,293.1499938964844,279.75,32724.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790092408657074,1.0,0.0,0.0,3.443648099899292,3.4436686038970947,7.912811383903318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8942.931640625,0.0,1257.064208984375,1895.4371337890625,0.0,2381.209228515625,0.8500557541847229,1.0,0.0,3.0,1.0,0.0
17745240,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.951580286026001,0.2885223031044006,0.2594094574451446,297.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.9902834892272948,0.3274577260017395,0.309647262096405,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.9990000128746032,0.3417309522628784,0.237721636891365,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.959945559501648,0.2958491444587707,0.2799359261989593,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.8030503988265991,0.1750359088182449,0.7886958718299866,285.0343933105469,284.95001220703125,298.11737060546875,295.82568359375,297.6924133300781,297.3505554199219,285.0309143066406,1.0,0.4060810208320617,0.7744128108024597,0.7744128108024597,1.0,1.0,-2.249483823776245,0.9985809922218324,1.2509026527404783,0.4858923852443695,0.9774177074432372,0.9774177074432372,0.0,60.644527435302734,67.0,52855.60546875,0.0,879.3678588867188,1.0,280.0404663085937,283.713134765625,298.8108215332031,302.2091369628906,293.1499938964844,293.1499938964844,279.75,32724.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790092408657074,1.0,0.0,0.0,3.443648099899292,3.4436686038970947,7.912811383903318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8942.931640625,0.0,1257.064208984375,1895.4371337890625,0.0,2381.209228515625,0.8500557541847229,1.0,0.0,3.0,1.0,0.0
17745300,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.95924711227417,0.2893844842910766,0.2603760063648224,297.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.9961904287338256,0.3288203179836273,0.3110705018043518,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.9990000128746032,0.3434644043445587,0.2334500849246978,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.967627763748169,0.2971338033676147,0.2812695205211639,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8094828128814697,0.1758428066968917,0.7925880551338196,284.8863220214844,284.95001220703125,298.0971069335937,295.8206787109375,297.6821594238281,297.3481750488281,284.8755798339844,1.0,0.4068030416965484,0.7738650441169739,0.7738650441169739,1.0,1.0,-2.255223035812378,1.00128972530365,1.253933310508728,0.4869713485240936,0.8850129246711731,0.8850129246711731,0.0,59.78269577026367,67.0,53722.8828125,0.0,880.9439086914062,1.0,279.80279541015625,283.545166015625,298.8641052246094,302.4269104003906,293.1499938964844,293.1499938964844,279.75,35911.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975871562957764,1.0,0.0,0.0,3.4432644844055176,3.4432857036590576,7.911048669484444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.25390625,0.0,1279.18115234375,1895.4371337890625,0.0,2449.3857421875,0.8507121801376343,1.0,0.0,3.0,1.0,0.0
17745360,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.9554805159568788,0.2899580895900726,0.2609898447990417,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.9937721490859984,0.3299537301063537,0.3122319877147674,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9990000128746032,0.3448137938976288,0.2366105914115905,297.3940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.964538276195526,0.2982059717178345,0.2823691964149475,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8069815039634705,0.1765027195215225,0.7959038615226746,284.8929138183594,284.95001220703125,298.0750732421875,295.8149719238281,297.6698303222656,297.34344482421875,284.8990478515625,1.0,0.4094391763210296,0.7732934951782227,0.7732934951782227,1.0,1.0,-2.266451358795166,1.0065861940383911,1.2598650455474854,0.4896270930767059,0.8653881549835205,0.8653881549835205,0.0,60.83315658569336,87.0,53606.8359375,0.0,895.9347534179688,1.0,279.75933837890625,283.57098388671875,298.8475952148437,302.3652038574219,293.1499938964844,293.1499938964844,280.04998779296875,38565.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006237149238586,1.0,0.0,0.0,3.3563005924224854,3.356321334838867,7.516488835790369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.478515625,0.0,1213.5528564453125,1895.4371337890625,0.0,2477.12890625,0.835442841053009,1.0,0.0,3.0,1.0,0.0
17745420,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.9205669164657592,0.2920744121074676,0.262888491153717,297.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.9660409688949584,0.33293616771698,0.3151042461395263,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.9786108136177064,0.3464262783527374,0.2423731684684753,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.931138277053833,0.3009930849075317,0.2850778996944427,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.7811951041221619,0.1781587153673172,0.8041026592254639,285.04296875,284.95001220703125,298.026123046875,295.8015441894531,297.6459350585937,297.3391418457031,285.0405578613281,1.0,0.4190186262130737,0.7721503973007202,0.7721503973007202,1.0,1.0,-2.2919347286224365,1.018576979637146,1.273357629776001,0.4959369301795959,1.0,1.0,0.0,67.99800872802734,107.0,53583.45703125,0.0,949.2467651367188,1.0,280.04083251953125,283.7099609375,298.7906188964844,302.2314758300781,293.1499938964844,293.1499938964844,279.75,32647.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945688366889954,1.0,0.0,0.0,3.493032693862915,3.493053913116455,8.141391276694776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.056640625,0.0,1305.6353759765625,1895.4371337890625,0.0,2421.876708984375,0.861190140247345,1.0,0.0,3.0,1.0,0.0
17745480,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.9205669164657592,0.2920744121074676,0.262888491153717,297.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.9660409688949584,0.33293616771698,0.3151042461395263,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.9786108136177064,0.3464262783527374,0.2423731684684753,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.931138277053833,0.3009930849075317,0.2850778996944427,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.7811951041221619,0.1781587153673172,0.8041026592254639,285.04296875,284.95001220703125,298.026123046875,295.8015441894531,297.6459350585937,297.3391418457031,285.0405578613281,1.0,0.4190186262130737,0.7721503973007202,0.7721503973007202,1.0,1.0,-2.2919347286224365,1.018576979637146,1.273357629776001,0.4959369301795959,1.0,1.0,0.0,67.99800872802734,107.0,53583.45703125,0.0,949.2467651367188,1.0,280.04083251953125,283.7099609375,298.7906188964844,302.2314758300781,293.1499938964844,293.1499938964844,279.75,32647.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945688366889954,1.0,0.0,0.0,3.493032693862915,3.493053913116455,8.141391276694776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.056640625,0.0,1305.6353759765625,1895.4371337890625,0.0,2421.876708984375,0.861190140247345,1.0,0.0,3.0,1.0,0.0
17745540,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8741319179534912,0.2930941581726074,0.2646027207374573,297.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9152346849441528,0.3351122736930847,0.3179086446762085,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9282197952270508,0.3473378717899322,0.2435108721256256,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8837361931800842,0.303050696849823,0.287745863199234,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.7451097965240479,0.1793056279420852,0.8123570680618286,284.8916931152344,284.95001220703125,297.97137451171875,295.78564453125,297.6156005859375,297.3281555175781,284.89520263671875,1.0,0.4320302009582519,0.771007239818573,0.771007239818573,1.0,1.0,-2.312129735946656,1.0280404090881348,1.284089207649231,0.5008278489112854,0.8879075646400452,0.8879075646400452,0.0,80.75467681884766,127.0,54582.2890625,0.0,1019.979248046875,1.0,279.7593078613281,283.5498352050781,298.823974609375,302.4034729003906,293.1499938964844,293.1499938964844,280.04998779296875,37840.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063041567802429,1.0,0.0,0.0,3.4386818408966064,3.4387032985687256,7.890005235822173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8214.8974609375,0.0,1288.2552490234375,1895.4371337890625,0.0,2529.20068359375,0.8529861569404602,1.0,0.0,3.0,1.0,0.0
17745600,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8741319179534912,0.2930941581726074,0.2646027207374573,297.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9152346849441528,0.3351122736930847,0.3179086446762085,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9282197952270508,0.3473378717899322,0.2435108721256256,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8837361931800842,0.303050696849823,0.287745863199234,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.7451097965240479,0.1793056279420852,0.8123570680618286,284.8916931152344,284.95001220703125,297.97137451171875,295.78564453125,297.6156005859375,297.3281555175781,284.89520263671875,1.0,0.4320302009582519,0.771007239818573,0.771007239818573,1.0,1.0,-2.312129735946656,1.0280404090881348,1.284089207649231,0.5008278489112854,0.8879075646400452,0.8879075646400452,0.0,80.75467681884766,127.0,54582.2890625,0.0,1019.979248046875,1.0,279.7593078613281,283.5498352050781,298.823974609375,302.4034729003906,293.1499938964844,293.1499938964844,280.04998779296875,37840.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063041567802429,1.0,0.0,0.0,3.4386818408966064,3.4387032985687256,7.890005235822173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8214.8974609375,0.0,1288.2552490234375,1895.4371337890625,0.0,2529.20068359375,0.8529861569404602,1.0,0.0,3.0,1.0,0.0
17745660,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.836409866809845,0.2946421504020691,0.2663292288780212,297.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8737472891807556,0.3376941978931427,0.3207438886165619,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.8837397694587708,0.3491107225418091,0.244964599609375,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.8457239866256714,0.3055017590522766,0.2904677987098694,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.7149873971939087,0.1805829107761383,0.8204594850540161,285.0414123535156,284.95001220703125,297.9117126464844,295.767578125,297.5861511230469,297.3226928710937,285.0404968261719,1.0,0.4469816386699676,0.7695062756538391,0.7695062756538391,1.0,1.0,-2.332352638244629,1.0374583005905151,1.294894456863403,0.5055609345436096,1.0,1.0,0.0,96.4679946899414,130.0,54281.40234375,0.0,1103.8135986328125,1.0,280.0409240722656,283.69873046875,298.758056640625,302.2470703125,293.1499938964844,293.1499938964844,279.75,33354.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006118535995483,1.0,0.0,0.0,3.5472683906555176,3.547290086746216,8.396173143410124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9104.5927734375,0.0,1366.25537109375,1895.4371337890625,0.0,2477.020263671875,0.8737699389457703,1.0,0.0,3.0,1.0,0.0
17745720,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.836409866809845,0.2946421504020691,0.2663292288780212,297.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8737472891807556,0.3376941978931427,0.3207438886165619,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.8837397694587708,0.3491107225418091,0.244964599609375,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.8457239866256714,0.3055017590522766,0.2904677987098694,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.7149873971939087,0.1805829107761383,0.8204594850540161,285.0414123535156,284.95001220703125,297.9117126464844,295.767578125,297.5861511230469,297.3226928710937,285.0404968261719,1.0,0.4469816386699676,0.7695062756538391,0.7695062756538391,1.0,1.0,-2.332352638244629,1.0374583005905151,1.294894456863403,0.5055609345436096,1.0,1.0,0.0,96.4679946899414,130.0,54281.40234375,0.0,1103.8135986328125,1.0,280.0409240722656,283.69873046875,298.758056640625,302.2470703125,293.1499938964844,293.1499938964844,279.75,33354.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006118535995483,1.0,0.0,0.0,3.5472683906555176,3.547290086746216,8.396173143410124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9104.5927734375,0.0,1366.25537109375,1895.4371337890625,0.0,2477.020263671875,0.8737699389457703,1.0,0.0,3.0,1.0,0.0
17745780,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8160760402679443,0.2952184975147247,0.2675788104534149,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8520747423171997,0.3395653665065765,0.3232038617134094,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.8607584238052368,0.3501807451248169,0.2462387830018997,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8260050415992737,0.307332307100296,0.292864590883255,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.6964982748031616,0.1814392507076263,0.8271334767341614,284.8874206542969,284.95001220703125,297.8480834960937,295.74755859375,297.5516662597656,297.31158447265625,284.8905334472656,1.0,0.4575245380401611,0.7680053114891052,0.7680053114891052,1.0,1.0,-2.3492448329925537,1.04523766040802,1.3040071725845337,0.5095623731613159,0.8991737961769104,0.8991737961769104,0.0,108.08892059326172,133.0,55247.0,0.0,1168.8958740234375,1.0,279.7587280273437,283.5342102050781,298.7840881347656,302.4075927734375,293.1499938964844,293.1499938964844,279.45001220703125,37887.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118059635162354,1.0,0.0,0.0,3.4945144653320312,3.4945363998413086,8.14829945738893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.9423828125,0.0,1344.6666259765625,1895.4371337890625,0.0,2579.83447265625,0.8654313683509827,1.0,0.0,3.0,1.0,0.0
17745840,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8160760402679443,0.2952184975147247,0.2675788104534149,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8520747423171997,0.3395653665065765,0.3232038617134094,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.8607584238052368,0.3501807451248169,0.2462387830018997,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8260050415992737,0.307332307100296,0.292864590883255,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.6964982748031616,0.1814392507076263,0.8271334767341614,284.8874206542969,284.95001220703125,297.8480834960937,295.74755859375,297.5516662597656,297.31158447265625,284.8905334472656,1.0,0.4575245380401611,0.7680053114891052,0.7680053114891052,1.0,1.0,-2.3492448329925537,1.04523766040802,1.3040071725845337,0.5095623731613159,0.8991737961769104,0.8991737961769104,0.0,108.08892059326172,133.0,55247.0,0.0,1168.8958740234375,1.0,279.7587280273437,283.5342102050781,298.7840881347656,302.4075927734375,293.1499938964844,293.1499938964844,279.45001220703125,37887.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118059635162354,1.0,0.0,0.0,3.4945144653320312,3.4945363998413086,8.14829945738893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.9423828125,0.0,1344.6666259765625,1895.4371337890625,0.0,2579.83447265625,0.8654313683509827,1.0,0.0,3.0,1.0,0.0
17745900,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8037414550781,0.808392345905304,0.2953139543533325,0.2678798139095306,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.803466796875,0.8446227312088013,0.3403167724609375,0.3241388499736786,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8034362792969,0.8527510762214661,0.350542813539505,0.2466559112071991,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8036499023437,0.8190469741821289,0.3080781400203705,0.2937910556793213,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055725097656,0.6897238492965698,0.1817303597927093,0.8294612169265747,284.8034362792969,284.95001220703125,297.8150634765625,295.7369079589844,297.533203125,297.3048095703125,284.8035583496094,1.0,0.4616897702217102,0.7672547698020935,0.7672547698020935,1.0,1.0,-2.3551411628723145,1.047909140586853,1.3072320222854614,0.5108702182769775,0.8103103041648865,0.8103103041648865,0.0,112.77367401123048,133.0,55671.265625,0.0,1194.3477783203125,1.0,279.5061340332031,283.4383850097656,298.7881774902344,302.5161437988281,293.1499938964844,293.1499938964844,279.45001220703125,42043.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177794814109802,1.0,0.0,0.0,3.380950927734375,3.380972623825073,7.627303375556949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8895.9619140625,0.0,1261.16650390625,1895.4371337890625,0.0,2635.01025390625,0.8411145210266113,1.0,0.0,3.0,1.0,0.0
17745960,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8018027544021606,0.2955358326435089,0.2681149244308471,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.8386852741241455,0.3411418199539184,0.3249914646148681,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8463380336761475,0.3510160148143768,0.2470218241214752,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.8133234977722168,0.3088885545730591,0.2946385741233825,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.6841983795166016,0.1820422112941742,0.8314291834831238,284.8836669921875,284.95001220703125,297.7813720703125,295.7258605957031,297.5149841308594,297.2989807128906,284.8890991210937,1.0,0.4652965068817138,0.7665124535560608,0.7665124535560608,1.0,1.0,-2.360268831253052,1.0502163171768188,1.310052514076233,0.5119619369506836,0.827273964881897,0.827273964881897,0.0,116.85265350341795,121.0,55351.6171875,0.0,1216.602294921875,1.0,279.4607238769531,283.5243225097656,298.7433166503906,302.385498046875,293.1499938964844,293.1499938964844,279.75,41126.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179439306259155,1.0,0.0,0.0,3.2527759075164795,3.252796173095703,7.059949211907224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8320.42578125,0.0,1135.3544921875,1895.4371337890625,0.0,2636.531494140625,0.8160229325294495,1.0,0.0,3.0,1.0,0.0
17746020,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.802868664264679,0.2970442473888397,0.2692300081253052,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8403477072715759,0.3436300754547119,0.3271314799785614,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.847556471824646,0.3529690206050873,0.2482027858495712,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8150759339332581,0.3112796247005462,0.2967033386230469,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.6854263544082642,0.1831664443016052,0.8358522057533264,285.0085754394531,284.95001220703125,297.7124938964844,295.70281982421875,297.48321533203125,297.2969970703125,285.0065002441406,1.0,0.4667860269546509,0.7650278210639954,0.7650278210639954,1.0,1.0,-2.373388767242432,1.0562039613723757,1.3171848058700562,0.5148639678955078,0.9299636483192444,0.9299636483192444,0.0,117.29389190673828,109.0,55007.703125,0.0,1233.5458984375,1.0,279.7394714355469,283.64703369140625,298.67730712890625,302.2128601074219,293.1499938964844,293.1499938964844,279.45001220703125,33731.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088269829750061,1.0,0.0,0.0,3.365994930267334,3.3660149574279785,7.559972345916322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9170.876953125,0.0,1189.404052734375,1895.4371337890625,0.0,2552.39501953125,0.8333591818809509,1.0,0.0,3.0,1.0,0.0
17746080,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.802868664264679,0.2970442473888397,0.2692300081253052,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8403477072715759,0.3436300754547119,0.3271314799785614,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.847556471824646,0.3529690206050873,0.2482027858495712,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8150759339332581,0.3112796247005462,0.2967033386230469,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.6854263544082642,0.1831664443016052,0.8358522057533264,285.0085754394531,284.95001220703125,297.7124938964844,295.70281982421875,297.48321533203125,297.2969970703125,285.0065002441406,1.0,0.4667860269546509,0.7650278210639954,0.7650278210639954,1.0,1.0,-2.373388767242432,1.0562039613723757,1.3171848058700562,0.5148639678955078,0.9299636483192444,0.9299636483192444,0.0,117.29389190673828,109.0,55007.703125,0.0,1233.5458984375,1.0,279.7394714355469,283.64703369140625,298.67730712890625,302.2128601074219,293.1499938964844,293.1499938964844,279.45001220703125,33731.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088269829750061,1.0,0.0,0.0,3.365994930267334,3.3660149574279785,7.559972345916322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9170.876953125,0.0,1189.404052734375,1895.4371337890625,0.0,2552.39501953125,0.8333591818809509,1.0,0.0,3.0,1.0,0.0
17746140,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8114492893218994,0.2977197766304016,0.2698960602283478,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8496559262275696,0.3455042541027069,0.3289090991020202,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8565744161605835,0.3541806936264038,0.2490801066160202,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.824089527130127,0.3131211698055267,0.2984340786933899,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.6935998201370239,0.1840135008096695,0.8392835259437561,284.9076232910156,284.95001220703125,297.6423034667969,295.6787109375,297.44775390625,297.2895812988281,284.9117736816406,1.0,0.46470707654953,0.7635431885719299,0.7635431885719299,1.0,1.0,-2.383585453033448,1.0607614517211914,1.3228241205215454,0.5171011090278625,0.842147707939148,0.842147707939148,0.0,113.03392028808594,97.0,55489.546875,0.0,1228.1270751953125,1.0,279.4601745605469,283.54302978515625,298.70196533203125,302.3421325683594,293.1499938964844,293.1499938964844,279.75,38904.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173893094062805,1.0,0.0,0.0,3.245986223220825,3.2460062503814697,7.030507731542457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.6279296875,0.0,1114.4808349609375,1895.4371337890625,0.0,2631.400146484375,0.8117202520370483,1.0,0.0,3.0,1.0,0.0
17746200,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8114492893218994,0.2977197766304016,0.2698960602283478,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8496559262275696,0.3455042541027069,0.3289090991020202,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8565744161605835,0.3541806936264038,0.2490801066160202,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.824089527130127,0.3131211698055267,0.2984340786933899,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.6935998201370239,0.1840135008096695,0.8392835259437561,284.9076232910156,284.95001220703125,297.6423034667969,295.6787109375,297.44775390625,297.2895812988281,284.9117736816406,1.0,0.46470707654953,0.7635431885719299,0.7635431885719299,1.0,1.0,-2.383585453033448,1.0607614517211914,1.3228241205215454,0.5171011090278625,0.842147707939148,0.842147707939148,0.0,113.03392028808594,97.0,55489.546875,0.0,1228.1270751953125,1.0,279.4601745605469,283.54302978515625,298.70196533203125,302.3421325683594,293.1499938964844,293.1499938964844,279.75,38904.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173893094062805,1.0,0.0,0.0,3.245986223220825,3.2460062503814697,7.030507731542457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.6279296875,0.0,1114.4808349609375,1895.4371337890625,0.0,2631.400146484375,0.8117202520370483,1.0,0.0,3.0,1.0,0.0
17746260,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.826008141040802,0.2991378605365753,0.2706581652164459,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8662238717079163,0.347918689250946,0.3306981921195984,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8730127215385437,0.3560611605644226,0.2500035166740417,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8394520282745361,0.3154525458812713,0.3001612424850464,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.707811176776886,0.1851731240749359,0.8425052762031555,285.015625,284.95001220703125,297.5717468261719,295.65380859375,297.4154968261719,297.2881774902344,285.0125732421875,1.0,0.460378348827362,0.7621324062347412,0.7621324062347412,1.0,1.0,-2.39370059967041,1.0653126239776611,1.328387975692749,0.5192306041717529,0.9433071613311768,0.9433071613311768,0.0,105.6195297241211,85.0,55173.21484375,0.0,1209.68896484375,1.0,279.7397766113281,283.65057373046875,298.6371765136719,302.18389892578125,293.1499938964844,293.1499938964844,279.45001220703125,33093.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104878067970276,1.0,0.0,0.0,3.3744800090789795,3.374500036239624,7.598135312036902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9186.1357421875,0.0,1193.0093994140625,1895.4371337890625,0.0,2567.686279296875,0.8346733450889587,1.0,0.0,3.0,1.0,0.0
17746320,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.826008141040802,0.2991378605365753,0.2706581652164459,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8662238717079163,0.347918689250946,0.3306981921195984,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8730127215385437,0.3560611605644226,0.2500035166740417,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8394520282745361,0.3154525458812713,0.3001612424850464,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.707811176776886,0.1851731240749359,0.8425052762031555,285.015625,284.95001220703125,297.5717468261719,295.65380859375,297.4154968261719,297.2881774902344,285.0125732421875,1.0,0.460378348827362,0.7621324062347412,0.7621324062347412,1.0,1.0,-2.39370059967041,1.0653126239776611,1.328387975692749,0.5192306041717529,0.9433071613311768,0.9433071613311768,0.0,105.6195297241211,85.0,55173.21484375,0.0,1209.68896484375,1.0,279.7397766113281,283.65057373046875,298.6371765136719,302.18389892578125,293.1499938964844,293.1499938964844,279.45001220703125,33093.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104878067970276,1.0,0.0,0.0,3.3744800090789795,3.374500036239624,7.598135312036902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9186.1357421875,0.0,1193.0093994140625,1895.4371337890625,0.0,2567.686279296875,0.8346733450889587,1.0,0.0,3.0,1.0,0.0
17746380,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8452229499816895,0.2997209429740906,0.2710731625556946,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8889508843421936,0.349684864282608,0.3322024047374725,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8955214023590088,0.3571716547012329,0.2506850361824035,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8604597449302673,0.3171944618225097,0.3016273379325866,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7252647876739502,0.1860088855028152,0.8450824022293091,284.9002990722656,284.95001220703125,297.5017395019531,295.62847900390625,297.3802795410156,297.28106689453125,284.904541015625,1.0,0.454651802778244,0.7607216238975525,0.7607216238975525,1.0,1.0,-2.401687860488892,1.0688132047653198,1.3328746557235718,0.5209174156188965,0.8450338840484619,0.8450338840484619,0.0,96.70785522460938,73.0,55657.50390625,0.0,1182.493408203125,1.0,279.46002197265625,283.5340270996094,298.6559753417969,302.3089904785156,293.1499938964844,293.1499938964844,279.75,38825.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198990821838379,1.0,0.0,0.0,3.2624828815460205,3.262503147125244,7.102149766069488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.0029296875,0.0,1128.7210693359375,1895.4371337890625,0.0,2654.634033203125,0.8151492476463318,1.0,0.0,3.0,1.0,0.0
17746440,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8452229499816895,0.2997209429740906,0.2710731625556946,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8889508843421936,0.349684864282608,0.3322024047374725,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8955214023590088,0.3571716547012329,0.2506850361824035,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8604597449302673,0.3171944618225097,0.3016273379325866,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7252647876739502,0.1860088855028152,0.8450824022293091,284.9002990722656,284.95001220703125,297.5017395019531,295.62847900390625,297.3802795410156,297.28106689453125,284.904541015625,1.0,0.454651802778244,0.7607216238975525,0.7607216238975525,1.0,1.0,-2.401687860488892,1.0688132047653198,1.3328746557235718,0.5209174156188965,0.8450338840484619,0.8450338840484619,0.0,96.70785522460938,73.0,55657.50390625,0.0,1182.493408203125,1.0,279.46002197265625,283.5340270996094,298.6559753417969,302.3089904785156,293.1499938964844,293.1499938964844,279.75,38825.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198990821838379,1.0,0.0,0.0,3.2624828815460205,3.262503147125244,7.102149766069488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.0029296875,0.0,1128.7210693359375,1895.4371337890625,0.0,2654.634033203125,0.8151492476463318,1.0,0.0,3.0,1.0,0.0
17746500,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.857506275177002,0.3003290295600891,0.2712281942367553,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.9031468629837036,0.3507862985134125,0.3328824341297149,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.9098190069198608,0.3579977452754974,0.2509714066982269,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8738595843315125,0.3182601034641266,0.302289217710495,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.7354670763015747,0.1865341067314148,0.8460872173309326,285.01885986328125,284.95001220703125,297.4671936035156,295.6157531738281,297.3641662597656,297.27978515625,285.0245666503906,1.0,0.4513822495937347,0.7600162625312805,0.7600162625312805,1.0,1.0,-2.405034065246582,1.0702638626098633,1.3347700834274292,0.5215348601341248,0.9260765314102172,0.9260765314102172,0.0,91.80953216552734,73.0,55091.1484375,0.0,1166.2723388671875,1.0,279.6923522949219,283.66217041015625,298.5899658203125,302.095947265625,293.1499938964844,293.1499938964844,279.75,34407.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144413828849792,1.0,0.0,0.0,3.309266805648804,3.309286594390869,7.307298801606521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8591.251953125,0.0,1141.3740234375,1895.4371337890625,0.0,2604.15234375,0.823152482509613,1.0,0.0,3.0,1.0,0.0
17746560,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8734263181686401,0.3011026978492737,0.2716811895370483,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9223071336746216,0.3520286381244659,0.3338006138801574,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.9294421076774596,0.3589892387390136,0.2514716386795044,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.8908481597900391,0.3194560706615448,0.3031664192676544,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.7483814358711243,0.1871554255485534,0.8477067351341248,285.0114440917969,284.95001220703125,297.4331359863281,295.60302734375,297.34918212890625,297.2802429199219,285.0087280273437,1.0,0.448015958070755,0.7593182325363159,0.7593182325363159,1.0,1.0,-2.4102799892425537,1.0726217031478882,1.337658405303955,0.5226600170135498,0.9446694254875184,0.9446694254875184,0.0,86.45780181884766,61.0,55289.01171875,0.0,1150.30517578125,1.0,279.7398376464844,283.64605712890625,298.5867004394531,302.1414794921875,293.1499938964844,293.1499938964844,279.45001220703125,33200.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130027055740356,1.0,0.0,0.0,3.3851234912872314,3.385143518447876,7.64614128456742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.1845703125,0.0,1203.8448486328125,1895.4371337890625,0.0,2590.872314453125,0.8372296094894409,1.0,0.0,3.0,1.0,0.0
17746620,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9128913283348083,0.3016789555549621,0.2720175385475158,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9678937196731568,0.3537472784519195,0.3351856172084808,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9735523462295532,0.3600639402866363,0.2520723342895508,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.934731662273407,0.3211476802825928,0.3045115172863006,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.781030535697937,0.1879821866750717,0.8499130606651306,284.89923095703125,284.95001220703125,297.36688232421875,295.5777893066406,297.3160400390625,297.2738647460937,284.9026794433594,1.0,0.4408133625984192,0.7579221725463867,0.7579221725463867,1.0,1.0,-2.417341470718384,1.0756657123565674,1.3416756391525269,0.5241235494613647,0.8462832570075989,0.8462832570075989,0.0,75.80752563476562,64.0,55765.47265625,0.0,1114.4971923828125,1.0,279.4604797363281,283.53106689453125,298.6038513183594,302.2629699707031,293.1499938964844,293.1499938964844,279.75,38779.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221513032913208,1.0,0.0,0.0,3.27206826210022,3.272088527679444,7.143943889786897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8340.3173828125,0.0,1137.052001953125,1895.4371337890625,0.0,2675.511474609375,0.8172606229782104,1.0,0.0,3.0,1.0,0.0
17746680,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9128913283348083,0.3016789555549621,0.2720175385475158,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9678937196731568,0.3537472784519195,0.3351856172084808,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9735523462295532,0.3600639402866363,0.2520723342895508,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.934731662273407,0.3211476802825928,0.3045115172863006,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.781030535697937,0.1879821866750717,0.8499130606651306,284.89923095703125,284.95001220703125,297.36688232421875,295.5777893066406,297.3160400390625,297.2738647460937,284.9026794433594,1.0,0.4408133625984192,0.7579221725463867,0.7579221725463867,1.0,1.0,-2.417341470718384,1.0756657123565674,1.3416756391525269,0.5241235494613647,0.8462832570075989,0.8462832570075989,0.0,75.80752563476562,64.0,55765.47265625,0.0,1114.4971923828125,1.0,279.4604797363281,283.53106689453125,298.6038513183594,302.2629699707031,293.1499938964844,293.1499938964844,279.75,38779.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221513032913208,1.0,0.0,0.0,3.27206826210022,3.272088527679444,7.143943889786897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8340.3173828125,0.0,1137.052001953125,1895.4371337890625,0.0,2675.511474609375,0.8172606229782104,1.0,0.0,3.0,1.0,0.0
17746740,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.9457798600196838,0.3030382096767425,0.2727861702442169,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.9948034286499025,0.3560435175895691,0.3369211852550506,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.9987359642982484,0.3618440926074981,0.2529075145721435,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.9674453139305116,0.3233577609062195,0.3061837255954742,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8063374161720276,0.1891065537929535,0.8532999753952026,285.0105285644531,284.95001220703125,297.3038330078125,295.5531311035156,297.2877197265625,297.2735900878906,285.00885009765625,1.0,0.4380852580070495,0.7565261125564575,0.7565261125564575,1.0,1.0,-2.427358388900757,1.0801432132720947,1.3472150564193726,0.5262433290481567,0.945560336112976,0.945560336112976,0.0,69.93923950195312,82.0,55395.5078125,0.0,1101.583984375,1.0,279.7391662597656,283.645263671875,298.5368957519531,302.0970458984375,293.1499938964844,293.1499938964844,279.45001220703125,33311.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151821494102478,1.0,0.0,0.0,3.3907437324523926,3.390763998031616,7.671552566534956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.1435546875,0.0,1209.9713134765625,1895.4371337890625,0.0,2610.99462890625,0.8386698961257935,1.0,0.0,3.0,1.0,0.0
17746800,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.9457798600196838,0.3030382096767425,0.2727861702442169,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.9948034286499025,0.3560435175895691,0.3369211852550506,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.9987359642982484,0.3618440926074981,0.2529075145721435,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.9674453139305116,0.3233577609062195,0.3061837255954742,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8063374161720276,0.1891065537929535,0.8532999753952026,285.0105285644531,284.95001220703125,297.3038330078125,295.5531311035156,297.2877197265625,297.2735900878906,285.00885009765625,1.0,0.4380852580070495,0.7565261125564575,0.7565261125564575,1.0,1.0,-2.427358388900757,1.0801432132720947,1.3472150564193726,0.5262433290481567,0.945560336112976,0.945560336112976,0.0,69.93923950195312,82.0,55395.5078125,0.0,1101.583984375,1.0,279.7391662597656,283.645263671875,298.5368957519531,302.0970458984375,293.1499938964844,293.1499938964844,279.45001220703125,33311.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151821494102478,1.0,0.0,0.0,3.3907437324523926,3.390763998031616,7.671552566534956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.1435546875,0.0,1209.9713134765625,1895.4371337890625,0.0,2610.99462890625,0.8386698961257935,1.0,0.0,3.0,1.0,0.0
17746860,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9310535788536072,0.3035033941268921,0.2735638618469238,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.984678328037262,0.3576518297195434,0.3387647271156311,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.988714635372162,0.3628342151641845,0.2539315223693847,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.9548323154449464,0.3249341547489166,0.3079829812049866,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7957616448402405,0.1898402571678161,0.8577698469161987,284.9010314941406,284.95001220703125,297.2449645996094,295.5293884277344,297.2577514648437,297.26708984375,284.9052429199219,1.0,0.442730963230133,0.7550686001777649,0.7550686001777649,1.0,1.0,-2.439326286315918,1.0855146646499634,1.3538116216659546,0.5289315581321716,0.8504925966262817,0.8504925966262817,0.0,73.21609497070312,100.0,55984.6875,0.0,1128.70068359375,1.0,279.4598388671875,283.5302429199219,298.5565795898437,302.2263488769531,293.1499938964844,293.1499938964844,279.75,38706.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244204521179199,1.0,0.0,0.0,3.2845351696014404,3.284555435180664,7.198485718618031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8352.533203125,0.0,1147.8740234375,1895.4371337890625,0.0,2696.5693359375,0.819929838180542,1.0,0.0,3.0,1.0,0.0
17746920,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9310535788536072,0.3035033941268921,0.2735638618469238,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.984678328037262,0.3576518297195434,0.3387647271156311,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.988714635372162,0.3628342151641845,0.2539315223693847,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.9548323154449464,0.3249341547489166,0.3079829812049866,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7957616448402405,0.1898402571678161,0.8577698469161987,284.9010314941406,284.95001220703125,297.2449645996094,295.5293884277344,297.2577514648437,297.26708984375,284.9052429199219,1.0,0.442730963230133,0.7550686001777649,0.7550686001777649,1.0,1.0,-2.439326286315918,1.0855146646499634,1.3538116216659546,0.5289315581321716,0.8504925966262817,0.8504925966262817,0.0,73.21609497070312,100.0,55984.6875,0.0,1128.70068359375,1.0,279.4598388671875,283.5302429199219,298.5565795898437,302.2263488769531,293.1499938964844,293.1499938964844,279.75,38706.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244204521179199,1.0,0.0,0.0,3.2845351696014404,3.284555435180664,7.198485718618031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8352.533203125,0.0,1147.8740234375,1895.4371337890625,0.0,2696.5693359375,0.819929838180542,1.0,0.0,3.0,1.0,0.0
