time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17746980,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8955667018890381,0.3046543896198272,0.2746995687484741,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9521758556365968,0.3597630560398102,0.3409082293510437,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9566825032234192,0.3644078075885772,0.2551132142543793,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.9182201027870178,0.3269527852535248,0.3100583255290985,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.7683144211769104,0.1907762140035629,0.8631220459938049,285.0185546875,284.95001220703125,297.19110107421875,295.5069274902344,297.23297119140625,297.2658386230469,285.0160217285156,1.0,0.4515985250473022,0.7536110281944275,0.7536110281944275,1.0,1.0,-2.453613519668579,1.092002511024475,1.3616108894348145,0.5321518778800964,0.956935167312622,0.956935167312622,0.0,82.11286163330078,118.0,55715.20703125,0.0,1182.2752685546875,1.0,279.7401733398437,283.64678955078125,298.4914855957031,302.0685119628906,293.1499938964844,293.1499938964844,279.45001220703125,33059.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177098035812378,1.0,0.0,0.0,3.4109649658203125,3.410985231399536,7.763325697851542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9225.06640625,0.0,1227.6116943359375,1895.4371337890625,0.0,2634.365234375,0.8428933620452881,1.0,0.0,3.0,1.0,0.0
17747040,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8955667018890381,0.3046543896198272,0.2746995687484741,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9521758556365968,0.3597630560398102,0.3409082293510437,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9566825032234192,0.3644078075885772,0.2551132142543793,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.9182201027870178,0.3269527852535248,0.3100583255290985,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.7683144211769104,0.1907762140035629,0.8631220459938049,285.0185546875,284.95001220703125,297.19110107421875,295.5069274902344,297.23297119140625,297.2658386230469,285.0160217285156,1.0,0.4515985250473022,0.7536110281944275,0.7536110281944275,1.0,1.0,-2.453613519668579,1.092002511024475,1.3616108894348145,0.5321518778800964,0.956935167312622,0.956935167312622,0.0,82.11286163330078,118.0,55715.20703125,0.0,1182.2752685546875,1.0,279.7401733398437,283.64678955078125,298.4914855957031,302.0685119628906,293.1499938964844,293.1499938964844,279.45001220703125,33059.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177098035812378,1.0,0.0,0.0,3.4109649658203125,3.410985231399536,7.763325697851542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9225.06640625,0.0,1227.6116943359375,1895.4371337890625,0.0,2634.365234375,0.8428933620452881,1.0,0.0,3.0,1.0,0.0
17747100,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8775364756584167,0.3048734366893768,0.2753306329250335,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.9313145279884338,0.3605509400367737,0.3420558571815491,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.9357666373252868,0.3648830652236938,0.255766898393631,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8990186452865601,0.3277158141136169,0.3111681342124939,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.7536866664886475,0.1910929083824157,0.8660976886749268,284.8839111328125,284.95001220703125,297.1663513183594,295.49627685546875,297.22027587890625,297.262939453125,284.8759765625,1.0,0.4571146070957184,0.7528822422027588,0.7528822422027588,1.0,1.0,-2.461447238922119,1.095558762550354,1.3658884763717651,0.5340072512626648,0.8699972033500671,0.8699972033500671,0.0,88.02304077148438,118.0,56607.81640625,0.0,1216.236572265625,1.0,279.5033874511719,283.49346923828125,298.53643798828125,302.279541015625,293.1499938964844,293.1499938964844,279.45001220703125,36380.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247133493423462,1.0,0.0,0.0,3.400381803512573,3.400402545928955,7.715225933679903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8977.181640625,0.0,1240.5865478515625,1895.4371337890625,0.0,2699.289306640625,0.841482400894165,1.0,0.0,3.0,1.0,0.0
17747160,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8590101003646851,0.3048541247844696,0.275617778301239,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9092947840690612,0.3611271977424621,0.3429189622402191,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9131503105163574,0.3651197254657745,0.2561715543270111,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8800920844078064,0.3282795548439026,0.3120181262493133,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7389520406723022,0.1912607699632644,0.8683333396911621,284.8983459472656,284.95001220703125,297.1431884765625,295.486083984375,297.20709228515625,297.25787353515625,284.9028015136719,1.0,0.4630080759525299,0.7520537376403809,0.7520537376403809,1.0,1.0,-2.467024564743042,1.0980082750320437,1.3690162897109983,0.5352516770362854,0.8569560050964355,0.8569560050964355,0.0,94.94437408447266,136.0,56386.35546875,0.0,1251.9517822265625,1.0,279.45965576171875,283.5208740234375,298.515625,302.2097473144531,293.1499938964844,293.1499938964844,279.75,38580.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274407982826233,1.0,0.0,0.0,3.3150784969329834,3.315099000930786,7.332988047892286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.0771484375,0.0,1175.0570068359375,1895.4371337890625,0.0,2724.634765625,0.8264150619506836,1.0,0.0,3.0,1.0,0.0
17747220,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8290148377418518,0.3057731091976166,0.2767515778541565,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8755847811698914,0.3630114495754242,0.3450710475444793,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8784869313240051,0.366479218006134,0.2573675811290741,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8487928509712219,0.3300655484199524,0.3140973448753357,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.7140414714813232,0.1919552683830261,0.8736848831176758,285.02069091796875,284.95001220703125,297.10211181640625,295.46728515625,297.1874084472656,297.2555236816406,285.0182800292969,1.0,0.4757972359657287,0.750396728515625,0.750396728515625,1.0,1.0,-2.4813311100006104,1.1044273376464844,1.3769038915634155,0.538449227809906,0.9668996334075928,0.9668996334075928,0.0,109.85050964355467,139.0,56104.25390625,0.0,1332.2528076171875,1.0,279.7404479980469,283.6420593261719,298.45245361328125,302.0527648925781,293.1499938964844,293.1499938964844,279.45001220703125,33070.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208411335945129,1.0,0.0,0.0,3.43912124633789,3.4391417503356934,7.892021471889166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.271484375,0.0,1255.0654296875,1895.4371337890625,0.0,2663.36376953125,0.8492599129676819,1.0,0.0,3.0,1.0,0.0
17747280,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8290148377418518,0.3057731091976166,0.2767515778541565,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8755847811698914,0.3630114495754242,0.3450710475444793,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8784869313240051,0.366479218006134,0.2573675811290741,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8487928509712219,0.3300655484199524,0.3140973448753357,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.7140414714813232,0.1919552683830261,0.8736848831176758,285.02069091796875,284.95001220703125,297.10211181640625,295.46728515625,297.1874084472656,297.2555236816406,285.0182800292969,1.0,0.4757972359657287,0.750396728515625,0.750396728515625,1.0,1.0,-2.4813311100006104,1.1044273376464844,1.3769038915634155,0.538449227809906,0.9668996334075928,0.9668996334075928,0.0,109.85050964355467,139.0,56104.25390625,0.0,1332.2528076171875,1.0,279.7404479980469,283.6420593261719,298.45245361328125,302.0527648925781,293.1499938964844,293.1499938964844,279.45001220703125,33070.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208411335945129,1.0,0.0,0.0,3.43912124633789,3.4391417503356934,7.892021471889166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.271484375,0.0,1255.0654296875,1895.4371337890625,0.0,2663.36376953125,0.8492599129676819,1.0,0.0,3.0,1.0,0.0
17747340,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.811500072479248,0.3057909905910492,0.2774276435375213,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8567681312561035,0.3641791641712188,0.3468180894851684,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8590455651283264,0.3670081496238708,0.2582405507564544,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8315991759300232,0.3311913013458252,0.3157883584499359,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.6978784203529358,0.1922355890274047,0.8775869011878967,284.89520263671875,284.95001220703125,297.0688171386719,295.45086669921875,297.1676940917969,297.2469787597656,284.899169921875,1.0,0.4845645427703857,0.7487396597862244,0.7487396597862244,1.0,1.0,-2.4920196533203125,1.109067678451538,1.3829518556594849,0.5408728718757629,0.8631373047828674,0.8631373047828674,0.0,120.74353790283205,142.0,56777.33984375,0.0,1391.795654296875,1.0,279.45928955078125,283.50994873046875,298.479736328125,302.197509765625,293.1499938964844,293.1499938964844,279.75,38531.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304618000984192,1.0,0.0,0.0,3.34706974029541,3.347090482711792,7.475200050066633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8416.4951171875,0.0,1204.6009521484375,1895.4371337890625,0.0,2752.74462890625,0.8334419131278992,1.0,0.0,3.0,1.0,0.0
17747400,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.811500072479248,0.3057909905910492,0.2774276435375213,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8567681312561035,0.3641791641712188,0.3468180894851684,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8590455651283264,0.3670081496238708,0.2582405507564544,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8315991759300232,0.3311913013458252,0.3157883584499359,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.6978784203529358,0.1922355890274047,0.8775869011878967,284.89520263671875,284.95001220703125,297.0688171386719,295.45086669921875,297.1676940917969,297.2469787597656,284.899169921875,1.0,0.4845645427703857,0.7487396597862244,0.7487396597862244,1.0,1.0,-2.4920196533203125,1.109067678451538,1.3829518556594849,0.5408728718757629,0.8631373047828674,0.8631373047828674,0.0,120.74353790283205,142.0,56777.33984375,0.0,1391.795654296875,1.0,279.45928955078125,283.50994873046875,298.479736328125,302.197509765625,293.1499938964844,293.1499938964844,279.75,38531.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304618000984192,1.0,0.0,0.0,3.34706974029541,3.347090482711792,7.475200050066633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8416.4951171875,0.0,1204.6009521484375,1895.4371337890625,0.0,2752.74462890625,0.8334419131278992,1.0,0.0,3.0,1.0,0.0
17747460,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8004788160324097,0.3066309094429016,0.2781939208507538,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8462263345718384,0.3659469783306122,0.3485535383224487,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.848009467124939,0.3682681024074554,0.2591397166252136,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8218159675598145,0.3328572511672973,0.3174474537372589,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.6881409287452698,0.1928110420703888,0.8809474110603333,285.0190124511719,284.95001220703125,297.04412841796875,295.43719482421875,297.1554870605469,297.2449035644531,285.0166320800781,1.0,0.4910928905010223,0.7470341920852661,0.7470341920852661,1.0,1.0,-2.502131462097168,1.1134368181228638,1.3886947631835938,0.5430052280426025,0.9723130464553832,0.9723130464553832,0.0,128.34701538085938,130.0,56391.2109375,0.0,1437.0692138671875,1.0,279.74072265625,283.634765625,298.4202880859375,302.0384216308594,293.1499938964844,293.1499938964844,279.45001220703125,33218.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234464526176453,1.0,0.0,0.0,3.463376998901367,3.463397979736328,8.003738116713066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9298.296875,0.0,1280.04150390625,1895.4371337890625,0.0,2687.52734375,0.854851245880127,1.0,0.0,3.0,1.0,0.0
17747520,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8004788160324097,0.3066309094429016,0.2781939208507538,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8462263345718384,0.3659469783306122,0.3485535383224487,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.848009467124939,0.3682681024074554,0.2591397166252136,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8218159675598145,0.3328572511672973,0.3174474537372589,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.6881409287452698,0.1928110420703888,0.8809474110603333,285.0190124511719,284.95001220703125,297.04412841796875,295.43719482421875,297.1554870605469,297.2449035644531,285.0166320800781,1.0,0.4910928905010223,0.7470341920852661,0.7470341920852661,1.0,1.0,-2.502131462097168,1.1134368181228638,1.3886947631835938,0.5430052280426025,0.9723130464553832,0.9723130464553832,0.0,128.34701538085938,130.0,56391.2109375,0.0,1437.0692138671875,1.0,279.74072265625,283.634765625,298.4202880859375,302.0384216308594,293.1499938964844,293.1499938964844,279.45001220703125,33218.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234464526176453,1.0,0.0,0.0,3.463376998901367,3.463397979736328,8.003738116713066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9298.296875,0.0,1280.04150390625,1895.4371337890625,0.0,2687.52734375,0.854851245880127,1.0,0.0,3.0,1.0,0.0
17747580,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.800680935382843,0.3066545724868774,0.2784671187400818,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8471483588218689,0.3670668601989746,0.3498287796974182,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.848507821559906,0.368769884109497,0.2596783339977264,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.822734534740448,0.333933413028717,0.3186642229557037,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.6885542273521423,0.1930583417415619,0.882648766040802,284.89141845703125,284.95001220703125,297.0290222167969,295.42657470703125,297.1444396972656,297.2373352050781,284.8952941894531,1.0,0.4915394186973572,0.7453287243843079,0.7453287243843079,1.0,1.0,-2.508154392242432,1.1158030033111572,1.3923513889312744,0.5442420244216919,0.865247905254364,0.865247905254364,0.0,128.59619140625,118.0,56998.19921875,0.0,1445.9027099609375,1.0,279.4590759277344,283.501220703125,298.4525451660156,302.1837158203125,293.1499938964844,293.1499938964844,279.75,38684.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324691653251648,1.0,0.0,0.0,3.3670573234558105,3.3670783042907715,7.564745487798064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8432.7431640625,0.0,1224.5924072265625,1895.4371337890625,0.0,2771.44287109375,0.8379799127578735,1.0,0.0,3.0,1.0,0.0
17747640,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.800680935382843,0.3066545724868774,0.2784671187400818,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8471483588218689,0.3670668601989746,0.3498287796974182,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.848507821559906,0.368769884109497,0.2596783339977264,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.822734534740448,0.333933413028717,0.3186642229557037,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.6885542273521423,0.1930583417415619,0.882648766040802,284.89141845703125,284.95001220703125,297.0290222167969,295.42657470703125,297.1444396972656,297.2373352050781,284.8952941894531,1.0,0.4915394186973572,0.7453287243843079,0.7453287243843079,1.0,1.0,-2.508154392242432,1.1158030033111572,1.3923513889312744,0.5442420244216919,0.865247905254364,0.865247905254364,0.0,128.59619140625,118.0,56998.19921875,0.0,1445.9027099609375,1.0,279.4590759277344,283.501220703125,298.4525451660156,302.1837158203125,293.1499938964844,293.1499938964844,279.75,38684.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324691653251648,1.0,0.0,0.0,3.3670573234558105,3.3670783042907715,7.564745487798064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8432.7431640625,0.0,1224.5924072265625,1895.4371337890625,0.0,2771.44287109375,0.8379799127578735,1.0,0.0,3.0,1.0,0.0
17747700,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.803763747215271,0.3070078492164612,0.2784870266914367,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8505761027336121,0.3678692579269409,0.3503262102603912,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8517336845397949,0.3693140149116516,0.2598415911197662,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8259730339050293,0.3346907496452331,0.3191354274749756,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.6913710236549377,0.1933057904243469,0.882920503616333,285.01824951171875,284.95001220703125,297.0253295898437,295.4225769042969,297.1420288085937,297.2359619140625,285.024169921875,1.0,0.490345686674118,0.7444760203361511,0.7444760203361511,1.0,1.0,-2.50986123085022,1.116374373435974,1.3934869766235352,0.5444507598876953,0.9502007365226746,0.9502007365226746,0.0,126.71856689453124,118.0,56339.5234375,0.0,1440.0833740234375,1.0,279.695068359375,283.63916015625,298.3939514160156,301.9720764160156,293.1499938964844,293.1499938964844,279.75,34598.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266640901565552,1.0,0.0,0.0,3.405715227127075,3.405735969543457,7.739448051324871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.763671875,0.0,1233.3031005859375,1895.4371337890625,0.0,2717.4140625,0.8448299169540405,1.0,0.0,3.0,1.0,0.0
17747760,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8092590570449829,0.3075756728649139,0.2788248658180237,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8564218878746033,0.3688564002513885,0.3510790169239044,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.857422947883606,0.3700712323188782,0.260233074426651,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8314163684844971,0.3356205224990845,0.3198372721672058,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.6962980628013611,0.1936804056167602,0.8838090300559998,285.0164794921875,284.95001220703125,297.0243530273437,295.41943359375,297.1420288085937,297.23681640625,285.014404296875,1.0,0.4885888397693634,0.7436646223068237,0.7436646223068237,1.0,1.0,-2.5135512351989746,1.1179001331329346,1.3956509828567505,0.5451927781105042,0.9733100533485411,0.9733100533485411,0.0,123.6515655517578,106.0,56521.5546875,0.0,1431.718994140625,1.0,279.7405090332031,283.6289367675781,298.3993530273437,302.0247497558594,293.1499938964844,293.1499938964844,279.45001220703125,33393.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247994184494019,1.0,0.0,0.0,3.4760992527008057,3.4761202335357666,8.062646656981087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9310.212890625,0.0,1293.96142578125,1895.4371337890625,0.0,2700.0888671875,0.8579698204994202,1.0,0.0,3.0,1.0,0.0
17747820,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8220285773277283,0.307717502117157,0.2789063453674316,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8712186217308044,0.3700355589389801,0.3520964086055755,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8718233108520508,0.3706506192684173,0.260593980550766,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8450376391410828,0.33675616979599,0.3207966983318329,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.7085685729980469,0.1940236687660217,0.88444983959198,284.89129638671875,284.95001220703125,297.0310363769531,295.4160461425781,297.1416931152344,297.23101806640625,284.8944396972656,1.0,0.4836129546165466,0.742041826248169,0.742041826248169,1.0,1.0,-2.5172340869903564,1.1191531419754028,1.3980809450149536,0.5458419919013977,0.8667198419570923,0.8667198419570923,0.0,116.11224365234376,94.0,57115.05859375,0.0,1404.1292724609375,1.0,279.4595031738281,283.49627685546875,298.4383850097656,302.17462158203125,293.1499938964844,293.1499938964844,279.75,38668.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331198692321777,1.0,0.0,0.0,3.378847360610962,3.378868341445923,7.617815640514891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8442.9345703125,0.0,1235.7529296875,1895.4371337890625,0.0,2777.507080078125,0.8405063152313232,1.0,0.0,3.0,1.0,0.0
17747880,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8220285773277283,0.307717502117157,0.2789063453674316,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8712186217308044,0.3700355589389801,0.3520964086055755,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8718233108520508,0.3706506192684173,0.260593980550766,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8450376391410828,0.33675616979599,0.3207966983318329,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.7085685729980469,0.1940236687660217,0.88444983959198,284.89129638671875,284.95001220703125,297.0310363769531,295.4160461425781,297.1416931152344,297.23101806640625,284.8944396972656,1.0,0.4836129546165466,0.742041826248169,0.742041826248169,1.0,1.0,-2.5172340869903564,1.1191531419754028,1.3980809450149536,0.5458419919013977,0.8667198419570923,0.8667198419570923,0.0,116.11224365234376,94.0,57115.05859375,0.0,1404.1292724609375,1.0,279.4595031738281,283.49627685546875,298.4383850097656,302.17462158203125,293.1499938964844,293.1499938964844,279.75,38668.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331198692321777,1.0,0.0,0.0,3.378847360610962,3.378868341445923,7.617815640514891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8442.9345703125,0.0,1235.7529296875,1895.4371337890625,0.0,2777.507080078125,0.8405063152313232,1.0,0.0,3.0,1.0,0.0
17747940,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8401788473129272,0.3087423145771026,0.2791936993598938,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8929122090339661,0.371887594461441,0.353228747844696,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8931207060813904,0.3720255494117737,0.2610709965229034,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.86517333984375,0.3385055363178253,0.3218516707420349,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.7248098850250244,0.194742202758789,0.8852057456970215,285.0184631347656,284.95001220703125,297.04998779296875,295.416748046875,297.150634765625,297.2320251464844,285.0162353515625,1.0,0.4773710668087005,0.7404189705848694,0.7404189705848694,1.0,1.0,-2.521682977676392,1.1207889318466189,1.4008939266204834,0.5465695858001709,0.9766316413879396,0.9766316413879396,0.0,106.6029281616211,82.0,56629.73046875,0.0,1368.9697265625,1.0,279.740966796875,283.6264038085937,298.3942565917969,302.0240173339844,293.1499938964844,293.1499938964844,279.45001220703125,33396.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249993324279785,1.0,0.0,0.0,3.4856035709381104,3.485624551773072,8.106796371976088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9324.4638671875,0.0,1303.5184326171875,1895.4371337890625,0.0,2701.9453125,0.8600142598152161,1.0,0.0,3.0,1.0,0.0
17748000,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8401788473129272,0.3087423145771026,0.2791936993598938,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8929122090339661,0.371887594461441,0.353228747844696,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8931207060813904,0.3720255494117737,0.2610709965229034,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.86517333984375,0.3385055363178253,0.3218516707420349,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.7248098850250244,0.194742202758789,0.8852057456970215,285.0184631347656,284.95001220703125,297.04998779296875,295.416748046875,297.150634765625,297.2320251464844,285.0162353515625,1.0,0.4773710668087005,0.7404189705848694,0.7404189705848694,1.0,1.0,-2.521682977676392,1.1207889318466189,1.4008939266204834,0.5465695858001709,0.9766316413879396,0.9766316413879396,0.0,106.6029281616211,82.0,56629.73046875,0.0,1368.9697265625,1.0,279.740966796875,283.6264038085937,298.3942565917969,302.0240173339844,293.1499938964844,293.1499938964844,279.45001220703125,33396.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249993324279785,1.0,0.0,0.0,3.4856035709381104,3.485624551773072,8.106796371976088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9324.4638671875,0.0,1303.5184326171875,1895.4371337890625,0.0,2701.9453125,0.8600142598152161,1.0,0.0,3.0,1.0,0.0
17748060,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8640854954719543,0.3089511096477508,0.2792501449584961,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9221996665000916,0.3731026351451874,0.3541868031024933,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9219165444374084,0.3726478815078735,0.2613942921161651,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8917717933654785,0.3396775126457214,0.3227514326572418,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.7446597814559937,0.1951597034931183,0.8857184052467346,284.8912658691406,284.95001220703125,297.07550048828125,295.4197082519531,297.1593933105469,297.2273254394531,284.8951110839844,1.0,0.4703854024410248,0.7388340830802917,0.7388340830802917,1.0,1.0,-2.524993658065796,1.1218541860580444,1.4031394720077517,0.5471455454826355,0.8697633743286133,0.8697633743286133,0.0,96.35274505615234,70.0,57249.91015625,0.0,1329.06005859375,1.0,279.4588928222656,283.4919738769531,298.442138671875,302.1846923828125,293.1499938964844,293.1499938964844,279.75,38689.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332908153533936,1.0,0.0,0.0,3.389519691467285,3.389540672302246,7.666013743801159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8455.345703125,0.0,1246.166748046875,1895.4371337890625,0.0,2779.1005859375,0.8429705500602722,1.0,0.0,3.0,1.0,0.0
17748120,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8640854954719543,0.3089511096477508,0.2792501449584961,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9221996665000916,0.3731026351451874,0.3541868031024933,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9219165444374084,0.3726478815078735,0.2613942921161651,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8917717933654785,0.3396775126457214,0.3227514326572418,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.7446597814559937,0.1951597034931183,0.8857184052467346,284.8912658691406,284.95001220703125,297.07550048828125,295.4197082519531,297.1593933105469,297.2273254394531,284.8951110839844,1.0,0.4703854024410248,0.7388340830802917,0.7388340830802917,1.0,1.0,-2.524993658065796,1.1218541860580444,1.4031394720077517,0.5471455454826355,0.8697633743286133,0.8697633743286133,0.0,96.35274505615234,70.0,57249.91015625,0.0,1329.06005859375,1.0,279.4588928222656,283.4919738769531,298.442138671875,302.1846923828125,293.1499938964844,293.1499938964844,279.75,38689.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332908153533936,1.0,0.0,0.0,3.389519691467285,3.389540672302246,7.666013743801159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8455.345703125,0.0,1246.166748046875,1895.4371337890625,0.0,2779.1005859375,0.8429705500602722,1.0,0.0,3.0,1.0,0.0
17748180,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8986937999725342,0.3100188970565796,0.2795144021511078,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.9636919498443604,0.3749747574329376,0.3552728295326233,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.9629839062690736,0.3740459680557251,0.2618393301963806,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.9311586022377014,0.3414468169212341,0.3237606287002563,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.7733458280563354,0.1959287077188491,0.8864148855209351,285.0202941894531,284.95001220703125,297.1012878417969,295.4228515625,297.1719055175781,297.2290954589844,285.01806640625,1.0,0.4628854393959045,0.7372491955757141,0.7372491955757141,1.0,1.0,-2.5291941165924072,1.1233631372451782,1.405830979347229,0.5478257536888123,0.981709122657776,0.981709122657776,0.0,85.24671173095703,73.0,56773.59375,0.0,1286.463134765625,1.0,279.7410888671875,283.6228332519531,298.4012145996094,302.03924560546875,293.1499938964844,293.1499938964844,279.45001220703125,33388.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253188729286194,1.0,0.0,0.0,3.4978020191192627,3.4978232383728027,8.163638653968519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9345.1142578125,0.0,1315.7655029296875,1895.4371337890625,0.0,2704.91357421875,0.8627685904502869,1.0,0.0,3.0,1.0,0.0
17748240,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8986937999725342,0.3100188970565796,0.2795144021511078,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.9636919498443604,0.3749747574329376,0.3552728295326233,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.9629839062690736,0.3740459680557251,0.2618393301963806,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.9311586022377014,0.3414468169212341,0.3237606287002563,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.7733458280563354,0.1959287077188491,0.8864148855209351,285.0202941894531,284.95001220703125,297.1012878417969,295.4228515625,297.1719055175781,297.2290954589844,285.01806640625,1.0,0.4628854393959045,0.7372491955757141,0.7372491955757141,1.0,1.0,-2.5291941165924072,1.1233631372451782,1.405830979347229,0.5478257536888123,0.981709122657776,0.981709122657776,0.0,85.24671173095703,73.0,56773.59375,0.0,1286.463134765625,1.0,279.7410888671875,283.6228332519531,298.4012145996094,302.03924560546875,293.1499938964844,293.1499938964844,279.45001220703125,33388.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253188729286194,1.0,0.0,0.0,3.4978020191192627,3.4978232383728027,8.163638653968519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9345.1142578125,0.0,1315.7655029296875,1895.4371337890625,0.0,2704.91357421875,0.8627685904502869,1.0,0.0,3.0,1.0,0.0
17748300,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.9132911562919616,0.310250461101532,0.279801070690155,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.9781107306480408,0.3756868243217468,0.3559770584106445,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.9772777557373048,0.3744779527187347,0.2621881365776062,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.947732388973236,0.3421296179294586,0.3244220018386841,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.7853597402572632,0.1962160319089889,0.8874539136886597,284.8826599121094,284.95001220703125,297.11431884765625,295.424560546875,297.1771240234375,297.22808837890625,284.87451171875,1.0,0.4610670804977417,0.7364566922187805,0.7364566922187805,1.0,1.0,-2.532848596572876,1.1248466968536377,1.4080017805099487,0.5486100316047668,0.8929241895675659,0.8929241895675659,0.0,81.6866455078125,73.0,57692.375,0.0,1275.6231689453125,1.0,279.501220703125,283.46484375,298.458251953125,302.2626953125,293.1499938964844,293.1499938964844,279.45001220703125,36336.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316643238067627,1.0,0.0,0.0,3.489495277404785,3.4895169734954834,8.124910095830273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9089.6337890625,0.0,1328.4613037109375,1895.4371337890625,0.0,2763.944580078125,0.8615963459014893,1.0,0.0,3.0,1.0,0.0
17748360,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.9226848483085632,0.3102299273014068,0.2797623872756958,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9861191511154176,0.3761778771877289,0.3564149737358093,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.985123097896576,0.3746575117111206,0.2623003125190735,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9574651718139648,0.3426063656806946,0.3248438835144043,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.7927513122558594,0.1963625848293304,0.8879231810569763,284.890380859375,284.95001220703125,297.1274108886719,295.4263000488281,297.1811218261719,297.2247314453125,284.8945007324219,1.0,0.4598965048789978,0.7356569766998291,0.7356569766998291,1.0,1.0,-2.5345358848571777,1.1253842115402222,1.409151554107666,0.5488957166671753,0.8738347291946411,0.8738347291946411,0.0,79.66293334960938,91.0,57451.79296875,0.0,1268.9658203125,1.0,279.45880126953125,283.4851379394531,298.4500732421875,302.2048034667969,293.1499938964844,293.1499938964844,279.75,38631.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338420987129211,1.0,0.0,0.0,3.40679931640625,3.40682053565979,7.744375238871726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.869140625,0.0,1262.51416015625,1895.4371337890625,0.0,2784.239990234375,0.8466743230819702,1.0,0.0,3.0,1.0,0.0
17748420,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.9104238748550416,0.3112169206142425,0.2805035710334778,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.9765531420707704,0.3779821395874023,0.3580089211463928,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.9750562310218812,0.3759812414646148,0.2631170749664306,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.9459782838821412,0.3443048298358917,0.3263593912124634,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.7835338711738586,0.1970728635787964,0.891108512878418,285.0263366699219,284.95001220703125,297.1539306640625,295.4300842285156,297.1937255859375,297.22613525390625,285.02447509765625,1.0,0.4641032516956329,0.7340574264526367,0.7340574264526367,1.0,1.0,-2.543961763381958,1.1293745040893557,1.414587140083313,0.5508669018745422,0.9922381043434144,0.9922381043434144,0.0,82.94608306884766,109.0,57059.84375,0.0,1294.86279296875,1.0,279.74127197265625,283.62127685546875,298.409912109375,302.0637512207031,293.1499938964844,293.1499938964844,279.45001220703125,33305.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261510729789734,1.0,0.0,0.0,3.516803026199341,3.51682448387146,8.252573593381385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9383.8837890625,0.0,1334.4998779296875,1895.4371337890625,0.0,2712.6455078125,0.8670223355293274,1.0,0.0,3.0,1.0,0.0
17748480,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.9104238748550416,0.3112169206142425,0.2805035710334778,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.9765531420707704,0.3779821395874023,0.3580089211463928,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.9750562310218812,0.3759812414646148,0.2631170749664306,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.9459782838821412,0.3443048298358917,0.3263593912124634,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.7835338711738586,0.1970728635787964,0.891108512878418,285.0263366699219,284.95001220703125,297.1539306640625,295.4300842285156,297.1937255859375,297.22613525390625,285.02447509765625,1.0,0.4641032516956329,0.7340574264526367,0.7340574264526367,1.0,1.0,-2.543961763381958,1.1293745040893557,1.414587140083313,0.5508669018745422,0.9922381043434144,0.9922381043434144,0.0,82.94608306884766,109.0,57059.84375,0.0,1294.86279296875,1.0,279.74127197265625,283.62127685546875,298.409912109375,302.0637512207031,293.1499938964844,293.1499938964844,279.45001220703125,33305.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261510729789734,1.0,0.0,0.0,3.516803026199341,3.51682448387146,8.252573593381385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9383.8837890625,0.0,1334.4998779296875,1895.4371337890625,0.0,2712.6455078125,0.8670223355293274,1.0,0.0,3.0,1.0,0.0
17748540,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8799970149993896,0.3112398087978363,0.2811682224273681,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.9447562098503112,0.3790286183357239,0.359616070985794,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.942467987537384,0.3764215111732483,0.2639136612415313,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9117674827575684,0.3452996909618377,0.3279014229774475,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.7585777640342712,0.1973443925380706,0.8947986960411072,284.8917541503906,284.95001220703125,297.1808776855469,295.4342041015625,297.2026062011719,297.2205505371094,284.89556884765625,1.0,0.4724387526512146,0.7324579358100891,0.7324579358100891,1.0,1.0,-2.553940773010254,1.1335856914520264,1.420354962348938,0.5531264543533325,0.8845863938331604,0.8845863938331604,0.0,92.3817138671875,127.0,57893.19140625,0.0,1348.4136962890625,1.0,279.4582824707031,283.4757080078125,298.4606628417969,302.2408752441406,293.1499938964844,293.1499938964844,279.75,38302.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352054953575134,1.0,0.0,0.0,3.4409611225128174,3.4409825801849365,7.900468403931882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8522.0419921875,0.0,1293.7767333984375,1895.4371337890625,0.0,2796.955078125,0.85393887758255,1.0,0.0,3.0,1.0,0.0
17748600,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8799970149993896,0.3112398087978363,0.2811682224273681,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.9447562098503112,0.3790286183357239,0.359616070985794,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.942467987537384,0.3764215111732483,0.2639136612415313,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9117674827575684,0.3452996909618377,0.3279014229774475,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.7585777640342712,0.1973443925380706,0.8947986960411072,284.8917541503906,284.95001220703125,297.1808776855469,295.4342041015625,297.2026062011719,297.2205505371094,284.89556884765625,1.0,0.4724387526512146,0.7324579358100891,0.7324579358100891,1.0,1.0,-2.553940773010254,1.1335856914520264,1.420354962348938,0.5531264543533325,0.8845863938331604,0.8845863938331604,0.0,92.3817138671875,127.0,57893.19140625,0.0,1348.4136962890625,1.0,279.4582824707031,283.4757080078125,298.4606628417969,302.2408752441406,293.1499938964844,293.1499938964844,279.75,38302.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352054953575134,1.0,0.0,0.0,3.4409611225128174,3.4409825801849365,7.900468403931882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8522.0419921875,0.0,1293.7767333984375,1895.4371337890625,0.0,2796.955078125,0.85393887758255,1.0,0.0,3.0,1.0,0.0
17748660,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.8490856885910034,0.3120245039463043,0.2820688486099243,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.9071817994117736,0.3806492388248443,0.3614025413990021,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.9046563506126404,0.3775275647640228,0.264852374792099,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8788673877716064,0.3467854559421539,0.3295891284942627,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.7333905100822449,0.1978401839733123,0.8988043069839478,285.03179931640625,284.95001220703125,297.20831298828125,295.43878173828125,297.2147827148437,297.220458984375,285.0302124023437,1.0,0.4831517934799194,0.7307160496711731,0.7307160496711731,1.0,1.0,-2.565131425857544,1.1383483409881592,1.4267832040786743,0.5555130243301392,1.0,1.0,0.0,105.17257690429688,145.0,57497.015625,0.0,1418.6207275390625,1.0,279.7415466308594,283.6164855957031,298.420654296875,302.1018371582031,293.1499938964844,293.1499938964844,279.45001220703125,33359.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82795250415802,1.0,0.0,0.0,3.5479745864868164,3.547996282577514,8.399516673307517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9442.9931640625,0.0,1367.0279541015625,1895.4371337890625,0.0,2729.3935546875,0.8740929961204529,1.0,0.0,3.0,1.0,0.0
17748720,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.8490856885910034,0.3120245039463043,0.2820688486099243,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.9071817994117736,0.3806492388248443,0.3614025413990021,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.9046563506126404,0.3775275647640228,0.264852374792099,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8788673877716064,0.3467854559421539,0.3295891284942627,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.7333905100822449,0.1978401839733123,0.8988043069839478,285.03179931640625,284.95001220703125,297.20831298828125,295.43878173828125,297.2147827148437,297.220458984375,285.0302124023437,1.0,0.4831517934799194,0.7307160496711731,0.7307160496711731,1.0,1.0,-2.565131425857544,1.1383483409881592,1.4267832040786743,0.5555130243301392,1.0,1.0,0.0,105.17257690429688,145.0,57497.015625,0.0,1418.6207275390625,1.0,279.7415466308594,283.6164855957031,298.420654296875,302.1018371582031,293.1499938964844,293.1499938964844,279.45001220703125,33359.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82795250415802,1.0,0.0,0.0,3.5479745864868164,3.547996282577514,8.399516673307517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9442.9931640625,0.0,1367.0279541015625,1895.4371337890625,0.0,2729.3935546875,0.8740929961204529,1.0,0.0,3.0,1.0,0.0
17748780,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8216236233711243,0.3118946552276611,0.2828095555305481,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.87571781873703,0.3815353214740753,0.3630876839160919,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8729443550109863,0.3777464926242828,0.2656695246696472,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.849461555480957,0.3475586175918579,0.3311587274074554,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7097741365432739,0.1979042440652847,0.902657151222229,284.8912353515625,284.95001220703125,297.2362976074219,295.4438171386719,297.2234802246094,297.2137145996094,284.89373779296875,1.0,0.4952399134635925,0.7289741635322571,0.7289741635322571,1.0,1.0,-2.575550079345703,1.1426997184753418,1.4328504800796509,0.5578262805938721,0.8964695334434509,0.8964695334434509,0.0,120.4724349975586,148.0,58416.390625,0.0,1499.4046630859375,1.0,279.45916748046875,283.4621276855469,298.470703125,302.2830505371094,293.1499938964844,293.1499938964844,279.75,37964.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371572494506836,1.0,0.0,0.0,3.4857959747314453,3.4858179092407227,8.107691655823146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.822265625,0.0,1336.3502197265625,1895.4371337890625,0.0,2815.16748046875,0.8635134100914001,1.0,0.0,3.0,1.0,0.0
