time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17748840,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8216236233711243,0.3118946552276611,0.2828095555305481,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.87571781873703,0.3815353214740753,0.3630876839160919,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8729443550109863,0.3777464926242828,0.2656695246696472,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.849461555480957,0.3475586175918579,0.3311587274074554,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7097741365432739,0.1979042440652847,0.902657151222229,284.8912353515625,284.95001220703125,297.2362976074219,295.4438171386719,297.2234802246094,297.2137145996094,284.89373779296875,1.0,0.4952399134635925,0.7289741635322571,0.7289741635322571,1.0,1.0,-2.575550079345703,1.1426997184753418,1.4328504800796509,0.5578262805938721,0.8964695334434509,0.8964695334434509,0.0,120.4724349975586,148.0,58416.390625,0.0,1499.4046630859375,1.0,279.45916748046875,283.4621276855469,298.470703125,302.2830505371094,293.1499938964844,293.1499938964844,279.75,37964.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371572494506836,1.0,0.0,0.0,3.4857959747314453,3.4858179092407227,8.107691655823146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.822265625,0.0,1336.3502197265625,1895.4371337890625,0.0,2815.16748046875,0.8635134100914001,1.0,0.0,3.0,1.0,0.0
17748900,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8123162388801575,0.3121135532855987,0.283005028963089,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.8655358552932739,0.3821775019168854,0.3637426495552063,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.8625952005386353,0.3780814409255981,0.2659204602241516,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8400936722755432,0.3481058776378631,0.331746369600296,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.7010018229484558,0.1980016529560089,0.9037763476371764,285.02496337890625,284.95001220703125,297.25048828125,295.446533203125,297.2289428710937,297.2121276855469,285.0317077636719,1.0,0.499533087015152,0.7281032204627991,0.7281032204627991,1.0,1.0,-2.578922748565674,1.1440051794052124,1.434917449951172,0.5584595203399658,0.98658949136734,0.98658949136734,0.0,126.46165466308594,148.0,57712.30078125,0.0,1530.2510986328125,1.0,279.6982727050781,283.6096496582031,298.4201965332031,302.07891845703125,293.1499938964844,293.1499938964844,279.75,34608.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316588401794434,1.0,0.0,0.0,3.5168614387512207,3.516883134841919,8.252847578660294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8853.7294921875,0.0,1343.953857421875,1895.4371337890625,0.0,2763.8935546875,0.8696528673171997,1.0,0.0,3.0,1.0,0.0
17748960,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.8058961629867554,0.3125898838043213,0.2835300266742706,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.8589028120040894,0.3830399811267853,0.3646644949913025,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.8558214902877808,0.3786595463752746,0.2664010524749756,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.8339778184890747,0.3488477766513824,0.3325637280941009,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.6950674653053284,0.1982294917106628,0.9054281711578368,285.033935546875,284.95001220703125,297.2648620605469,295.44940185546875,297.2357482910156,297.2129211425781,285.0333251953125,1.0,0.5032702684402466,0.7271815538406372,0.7271815538406372,1.0,1.0,-2.584203720092773,1.146204113960266,1.4379994869232178,0.5595529079437256,1.0,1.0,0.0,131.04312133789062,151.0,57885.83203125,0.0,1557.58251953125,1.0,279.74127197265625,283.6100158691406,298.4315795898437,302.13922119140625,293.1499938964844,293.1499938964844,279.45001220703125,33817.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300197124481201,1.0,0.0,0.0,3.576343059539795,3.5763649940490723,8.534373137081275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9493.3740234375,0.0,1400.096435546875,1895.4371337890625,0.0,2748.62939453125,0.8808246850967407,1.0,0.0,3.0,1.0,0.0
17749020,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.7951226234436035,0.3124757409095764,0.283991664648056,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8485831022262573,0.3838964402675628,0.3660146594047546,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8451454043388367,0.3787920176982879,0.2669270634651184,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8243319988250732,0.3495180308818817,0.3337248861789703,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.6855577826499939,0.1982180476188659,0.9074501395225524,284.8901672363281,284.95001220703125,297.2940979003906,295.4555358886719,297.24517822265625,297.20654296875,284.8927917480469,1.0,0.5092071294784546,0.7253381609916687,0.7253381609916687,1.0,1.0,-2.5908451080322266,1.1486942768096924,1.4421508312225342,0.5608493685722351,0.9034889340400696,0.9034889340400696,0.0,138.74472045898438,139.0,58769.265625,0.0,1600.669189453125,1.0,279.458740234375,283.4524230957031,298.48095703125,302.31658935546875,293.1499938964844,293.1499938964844,279.1499938964844,38025.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388267159461975,1.0,0.0,0.0,3.515195369720459,3.5152175426483154,8.245029903264367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.7802734375,0.0,1366.866455078125,1895.4371337890625,0.0,2830.755126953125,0.870198667049408,1.0,0.0,3.0,1.0,0.0
17749080,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.7951226234436035,0.3124757409095764,0.283991664648056,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8485831022262573,0.3838964402675628,0.3660146594047546,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8451454043388367,0.3787920176982879,0.2669270634651184,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8243319988250732,0.3495180308818817,0.3337248861789703,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.6855577826499939,0.1982180476188659,0.9074501395225524,284.8901672363281,284.95001220703125,297.2940979003906,295.4555358886719,297.24517822265625,297.20654296875,284.8927917480469,1.0,0.5092071294784546,0.7253381609916687,0.7253381609916687,1.0,1.0,-2.5908451080322266,1.1486942768096924,1.4421508312225342,0.5608493685722351,0.9034889340400696,0.9034889340400696,0.0,138.74472045898438,139.0,58769.265625,0.0,1600.669189453125,1.0,279.458740234375,283.4524230957031,298.48095703125,302.31658935546875,293.1499938964844,293.1499938964844,279.1499938964844,38025.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388267159461975,1.0,0.0,0.0,3.515195369720459,3.5152175426483154,8.245029903264367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.7802734375,0.0,1366.866455078125,1895.4371337890625,0.0,2830.755126953125,0.870198667049408,1.0,0.0,3.0,1.0,0.0
17749140,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.7944282293319702,0.312233954668045,0.2836906015872955,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8486056923866272,0.3845612704753876,0.3665888011455536,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.844647228717804,0.3787204623222351,0.2668289542198181,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8242603540420532,0.3499901294708252,0.3341273665428161,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.6849703788757324,0.1980443745851516,0.9066141247749328,284.8858642578125,284.95001220703125,297.3240051269531,295.4623107910156,297.2542724609375,297.1990051269531,284.8887023925781,1.0,0.5089015960693359,0.723494827747345,0.723494827747345,1.0,1.0,-2.590537071228028,1.1478701829910278,1.4426668882369995,0.5603120923042297,0.8334362506866455,0.8334362506866455,0.0,139.02621459960938,127.0,58787.6953125,0.0,1601.487060546875,1.0,279.1606750488281,283.4341735839844,298.4701232910156,302.3196105957031,293.1499938964844,293.1499938964844,279.45001220703125,40734.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429693579673767,1.0,0.0,0.0,3.2865259647369385,3.2865467071533203,7.207214594018296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.326171875,0.0,1163.3499755859375,1895.4371337890625,0.0,2869.470458984375,0.8228676319122314,1.0,0.0,3.0,1.0,0.0
17749200,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.7944282293319702,0.312233954668045,0.2836906015872955,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8486056923866272,0.3845612704753876,0.3665888011455536,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.844647228717804,0.3787204623222351,0.2668289542198181,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8242603540420532,0.3499901294708252,0.3341273665428161,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.6849703788757324,0.1980443745851516,0.9066141247749328,284.8858642578125,284.95001220703125,297.3240051269531,295.4623107910156,297.2542724609375,297.1990051269531,284.8887023925781,1.0,0.5089015960693359,0.723494827747345,0.723494827747345,1.0,1.0,-2.590537071228028,1.1478701829910278,1.4426668882369995,0.5603120923042297,0.8334362506866455,0.8334362506866455,0.0,139.02621459960938,127.0,58787.6953125,0.0,1601.487060546875,1.0,279.1606750488281,283.4341735839844,298.4701232910156,302.3196105957031,293.1499938964844,293.1499938964844,279.45001220703125,40734.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429693579673767,1.0,0.0,0.0,3.2865259647369385,3.2865467071533203,7.207214594018296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.326171875,0.0,1163.3499755859375,1895.4371337890625,0.0,2869.470458984375,0.8228676319122314,1.0,0.0,3.0,1.0,0.0
17749260,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8032293915748596,0.3132617175579071,0.2841644287109375,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8579266667366028,0.3862811326980591,0.3677645921707153,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8534111976623535,0.3798573017120361,0.2672725319862366,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8328198194503784,0.351431667804718,0.3350574076175689,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.6925220489501953,0.1984975188970565,0.9068976640701294,285.0035095214844,284.95001220703125,297.35467529296875,295.4697265625,297.2694702148437,297.2018737792969,285.0028076171875,1.0,0.5055313110351562,0.7217525243759155,0.7217525243759155,1.0,1.0,-2.594505071640014,1.1491283178329468,1.445376753807068,0.5607948899269104,0.92995685338974,0.92995685338974,0.0,133.53326416015625,115.0,58288.828125,0.0,1582.6976318359375,1.0,279.439208984375,283.5577087402344,298.4381408691406,302.1702880859375,293.1499938964844,293.1499938964844,279.1499938964844,34083.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327562212944031,1.0,0.0,0.0,3.3827598094940186,3.382780075073242,7.635467227373738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9545.8388671875,0.0,1207.716552734375,1895.4371337890625,0.0,2774.117919921875,0.837617039680481,1.0,0.0,3.0,1.0,0.0
17749320,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8032293915748596,0.3132617175579071,0.2841644287109375,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8579266667366028,0.3862811326980591,0.3677645921707153,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8534111976623535,0.3798573017120361,0.2672725319862366,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8328198194503784,0.351431667804718,0.3350574076175689,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.6925220489501953,0.1984975188970565,0.9068976640701294,285.0035095214844,284.95001220703125,297.35467529296875,295.4697265625,297.2694702148437,297.2018737792969,285.0028076171875,1.0,0.5055313110351562,0.7217525243759155,0.7217525243759155,1.0,1.0,-2.594505071640014,1.1491283178329468,1.445376753807068,0.5607948899269104,0.92995685338974,0.92995685338974,0.0,133.53326416015625,115.0,58288.828125,0.0,1582.6976318359375,1.0,279.439208984375,283.5577087402344,298.4381408691406,302.1702880859375,293.1499938964844,293.1499938964844,279.1499938964844,34083.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327562212944031,1.0,0.0,0.0,3.3827598094940186,3.382780075073242,7.635467227373738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9545.8388671875,0.0,1207.716552734375,1895.4371337890625,0.0,2774.117919921875,0.837617039680481,1.0,0.0,3.0,1.0,0.0
17749380,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8158033490180969,0.3134694695472717,0.2842722833156585,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8720347881317139,0.3873738050460815,0.3686689436435699,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.866828978061676,0.3802534937858581,0.2674791216850281,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8456655144691467,0.3523101210594177,0.3357443511486053,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.7040221691131592,0.1986966133117675,0.9067522883415222,284.9113464355469,284.95001220703125,297.3861694335937,295.4779052734375,297.2818908691406,297.1991577148437,284.9143371582031,1.0,0.500300407409668,0.7200102210044861,0.7200102210044861,1.0,1.0,-2.5966265201568604,1.1494731903076172,1.4471532106399536,0.5609127283096313,0.8483386635780334,0.8483386635780334,0.0,125.63859558105467,103.0,58779.1953125,0.0,1550.6800537109375,1.0,279.1600341796875,283.4548034667969,298.4924011230469,302.3292236328125,293.1499938964844,293.1499938964844,279.45001220703125,38675.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393692374229431,1.0,0.0,0.0,3.269711971282959,3.2697322368621826,7.133658641578222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.6201171875,0.0,1134.2255859375,1895.4371337890625,0.0,2835.822509765625,0.8167667984962463,1.0,0.0,3.0,1.0,0.0
17749440,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8158033490180969,0.3134694695472717,0.2842722833156585,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8720347881317139,0.3873738050460815,0.3686689436435699,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.866828978061676,0.3802534937858581,0.2674791216850281,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8456655144691467,0.3523101210594177,0.3357443511486053,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.7040221691131592,0.1986966133117675,0.9067522883415222,284.9113464355469,284.95001220703125,297.3861694335937,295.4779052734375,297.2818908691406,297.1991577148437,284.9143371582031,1.0,0.500300407409668,0.7200102210044861,0.7200102210044861,1.0,1.0,-2.5966265201568604,1.1494731903076172,1.4471532106399536,0.5609127283096313,0.8483386635780334,0.8483386635780334,0.0,125.63859558105467,103.0,58779.1953125,0.0,1550.6800537109375,1.0,279.1600341796875,283.4548034667969,298.4924011230469,302.3292236328125,293.1499938964844,293.1499938964844,279.45001220703125,38675.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393692374229431,1.0,0.0,0.0,3.269711971282959,3.2697322368621826,7.133658641578222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.6201171875,0.0,1134.2255859375,1895.4371337890625,0.0,2835.822509765625,0.8167667984962463,1.0,0.0,3.0,1.0,0.0
17749500,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8233145475387573,0.3138852715492248,0.2842773199081421,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8810085654258728,0.3881610929965973,0.3690620958805084,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.8754299879074097,0.3807308077812195,0.2675361037254333,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8538729548454285,0.3529679775238037,0.3360302746295929,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.7111420035362244,0.1989243179559707,0.9064750075340272,285.023681640625,284.95001220703125,297.4022216796875,295.4822692871094,297.2894287109375,297.1999206542969,285.0276184082031,1.0,0.4971823692321777,0.7191390991210938,0.7191390991210938,1.0,1.0,-2.597180128097534,1.1494150161743164,1.447765231132507,0.5607703328132629,0.9280730485916138,0.9280730485916138,0.0,121.03221893310548,103.0,58206.3046875,0.0,1531.0482177734375,1.0,279.3922424316406,283.57623291015625,298.4486694335937,302.1383361816406,293.1499938964844,293.1499938964844,279.45001220703125,34339.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333849906921387,1.0,0.0,0.0,3.3187618255615234,3.318781614303589,7.349291308855754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8941.2060546875,0.0,1149.619384765625,1895.4371337890625,0.0,2779.978515625,0.825070321559906,1.0,0.0,3.0,1.0,0.0
17749560,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8326101899147034,0.3144387006759643,0.2845582962036133,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8921825289726257,0.3890758752822876,0.3696928024291992,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8862562775611877,0.3813496232032776,0.2677958309650421,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8642151355743408,0.3537461459636688,0.3365331590175628,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.7194286584854126,0.1992447972297668,0.9068151116371156,285.0128479003906,284.95001220703125,297.4184875488281,295.48681640625,297.2978515625,297.2021179199219,285.0107116699219,1.0,0.4939273297786712,0.7182923555374146,0.7182923555374146,1.0,1.0,-2.599599123001098,1.150247573852539,1.4493516683578491,0.5611239671707153,0.9449793696403505,0.9449793696403505,0.0,115.88809204101562,91.0,58413.9375,0.0,1511.545654296875,1.0,279.4393920898437,283.56011962890625,298.4646911621094,302.2039489746094,293.1499938964844,293.1499938964844,279.1499938964844,33306.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314952850341797,1.0,0.0,0.0,3.389967918395996,3.38998818397522,7.668042485420301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9572.4189453125,0.0,1209.1961669921875,1895.4371337890625,0.0,2762.36962890625,0.8384787440299988,1.0,0.0,3.0,1.0,0.0
17749620,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8534461855888367,0.3145675659179687,0.2845146059989929,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9181109070777892,0.3901001513004303,0.3704514503479004,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9107762575149536,0.3816621005535126,0.2678833603858948,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8878244757652283,0.3545669615268707,0.3370846807956695,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7369493842124939,0.1994709223508834,0.9064151644706726,284.9045715332031,284.95001220703125,297.4517517089844,295.4965515136719,297.3107604980469,297.198974609375,284.9077453613281,1.0,0.4868425726890564,0.7165988087654114,0.7165988087654114,1.0,1.0,-2.6007518768310547,1.1501320600509644,1.4506196975708008,0.5609801411628723,0.8523638844490051,0.8523638844490051,0.0,105.5534210205078,79.0,58947.9375,0.0,1467.2906494140625,1.0,279.1598815917969,283.443359375,298.51629638671875,302.3655700683594,293.1499938964844,293.1499938964844,279.45001220703125,38525.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391823768615723,1.0,0.0,0.0,3.2873125076293945,3.287332773208618,7.210664989543147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8696.796875,0.0,1149.1795654296875,1895.4371337890625,0.0,2834.0771484375,0.820383608341217,1.0,0.0,3.0,1.0,0.0
17749680,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8534461855888367,0.3145675659179687,0.2845146059989929,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9181109070777892,0.3901001513004303,0.3704514503479004,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9107762575149536,0.3816621005535126,0.2678833603858948,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8878244757652283,0.3545669615268707,0.3370846807956695,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7369493842124939,0.1994709223508834,0.9064151644706726,284.9045715332031,284.95001220703125,297.4517517089844,295.4965515136719,297.3107604980469,297.198974609375,284.9077453613281,1.0,0.4868425726890564,0.7165988087654114,0.7165988087654114,1.0,1.0,-2.6007518768310547,1.1501320600509644,1.4506196975708008,0.5609801411628723,0.8523638844490051,0.8523638844490051,0.0,105.5534210205078,79.0,58947.9375,0.0,1467.2906494140625,1.0,279.1598815917969,283.443359375,298.51629638671875,302.3655700683594,293.1499938964844,293.1499938964844,279.45001220703125,38525.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391823768615723,1.0,0.0,0.0,3.2873125076293945,3.287332773208618,7.210664989543147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8696.796875,0.0,1149.1795654296875,1895.4371337890625,0.0,2834.0771484375,0.820383608341217,1.0,0.0,3.0,1.0,0.0
17749740,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8830441236495972,0.3155208230018616,0.2847152054309845,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.9551836252212524,0.3917788565158844,0.3713819980621338,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.947249472141266,0.3827302753925323,0.2681260704994201,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.9213269948959352,0.3559819459915161,0.3377843797206878,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.7611709833145142,0.2000417411327362,0.9062994718551636,285.0088195800781,284.95001220703125,297.4859619140625,295.5071716308594,297.3274841308594,297.2017822265625,285.00732421875,1.0,0.4792921841144562,0.714905321598053,0.714905321598053,1.0,1.0,-2.6030988693237305,1.1506025791168213,1.4524962902069092,0.5610019564628601,0.9480255842208862,0.9480255842208862,0.0,94.3590850830078,67.0,58555.3203125,0.0,1420.763671875,1.0,279.4393005371094,283.5522766113281,298.4867858886719,302.2360534667969,293.1499938964844,293.1499938964844,279.1499938964844,33401.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315131664276123,1.0,0.0,0.0,3.403851270675659,3.403871774673462,7.73097838191461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9595.1494140625,0.0,1223.1512451171875,1895.4371337890625,0.0,2762.536376953125,0.841701865196228,1.0,0.0,3.0,1.0,0.0
17749800,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8830441236495972,0.3155208230018616,0.2847152054309845,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.9551836252212524,0.3917788565158844,0.3713819980621338,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.947249472141266,0.3827302753925323,0.2681260704994201,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.9213269948959352,0.3559819459915161,0.3377843797206878,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.7611709833145142,0.2000417411327362,0.9062994718551636,285.0088195800781,284.95001220703125,297.4859619140625,295.5071716308594,297.3274841308594,297.2017822265625,285.00732421875,1.0,0.4792921841144562,0.714905321598053,0.714905321598053,1.0,1.0,-2.6030988693237305,1.1506025791168213,1.4524962902069092,0.5610019564628601,0.9480255842208862,0.9480255842208862,0.0,94.3590850830078,67.0,58555.3203125,0.0,1420.763671875,1.0,279.4393005371094,283.5522766113281,298.4867858886719,302.2360534667969,293.1499938964844,293.1499938964844,279.1499938964844,33401.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315131664276123,1.0,0.0,0.0,3.403851270675659,3.403871774673462,7.73097838191461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9595.1494140625,0.0,1223.1512451171875,1895.4371337890625,0.0,2762.536376953125,0.841701865196228,1.0,0.0,3.0,1.0,0.0
17749860,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.924012005329132,0.3156656324863434,0.2846474945545196,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.993888258934021,0.3928071558475494,0.3721047341823578,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.987480103969574,0.3830502033233642,0.2681881785392761,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9664060473442078,0.3568060100078583,0.338299959897995,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.7944905161857605,0.2002964615821838,0.9058591723442078,284.90185546875,284.95001220703125,297.52117919921875,295.5186767578125,297.3413391113281,297.1988220214844,284.9051818847656,1.0,0.4714478850364685,0.7132129073143005,0.7132129073143005,1.0,1.0,-2.6040568351745605,1.1503795385360718,1.4536772966384888,0.5607722997665405,0.8543831706047058,0.8543831706047058,0.0,83.14839935302734,85.0,59096.4140625,0.0,1372.2669677734375,1.0,279.15972900390625,283.43621826171875,298.5382995605469,302.3969421386719,293.1499938964844,293.1499938964844,279.45001220703125,38581.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391233682632446,1.0,0.0,0.0,3.3007726669311523,3.300792932510376,7.269835009537928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8715.3857421875,0.0,1161.873046875,1895.4371337890625,0.0,2833.52587890625,0.8234022855758667,1.0,0.0,3.0,1.0,0.0
17749920,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.924012005329132,0.3156656324863434,0.2846474945545196,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.993888258934021,0.3928071558475494,0.3721047341823578,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.987480103969574,0.3830502033233642,0.2681881785392761,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9664060473442078,0.3568060100078583,0.338299959897995,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.7944905161857605,0.2002964615821838,0.9058591723442078,284.90185546875,284.95001220703125,297.52117919921875,295.5186767578125,297.3413391113281,297.1988220214844,284.9051818847656,1.0,0.4714478850364685,0.7132129073143005,0.7132129073143005,1.0,1.0,-2.6040568351745605,1.1503795385360718,1.4536772966384888,0.5607722997665405,0.8543831706047058,0.8543831706047058,0.0,83.14839935302734,85.0,59096.4140625,0.0,1372.2669677734375,1.0,279.15972900390625,283.43621826171875,298.5382995605469,302.3969421386719,293.1499938964844,293.1499938964844,279.45001220703125,38581.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391233682632446,1.0,0.0,0.0,3.3007726669311523,3.300792932510376,7.269835009537928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8715.3857421875,0.0,1161.873046875,1895.4371337890625,0.0,2833.52587890625,0.8234022855758667,1.0,0.0,3.0,1.0,0.0
17749980,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9274508357048036,0.3166129291057586,0.2852551341056824,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.9966294169425964,0.39449143409729,0.3734669387340545,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.9900197386741638,0.3841203153133392,0.2687487304210663,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9698323607444764,0.3582193851470947,0.3394257426261902,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.7971046566963196,0.2008727937936782,0.9078242778778076,285.0125427246094,284.95001220703125,297.5574645996094,295.5311584472656,297.35894775390625,297.20166015625,285.0113220214844,1.0,0.4729151129722595,0.7115205526351929,0.7115205526351929,1.0,1.0,-2.6107985973358154,1.152935266494751,1.4578633308410645,0.5618159174919128,0.95460844039917,0.95460844039917,0.0,82.80601501464844,103.0,58771.8046875,0.0,1379.53515625,1.0,279.4394226074219,283.5502014160156,298.5108947753906,302.2714538574219,293.1499938964844,293.1499938964844,279.1499938964844,33343.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314353823661804,1.0,0.0,0.0,3.4180874824523926,3.418107986450196,7.795781016284309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9629.4052734375,0.0,1236.49169921875,1895.4371337890625,0.0,2761.81201171875,0.84489506483078,1.0,0.0,3.0,1.0,0.0
17750040,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9274508357048036,0.3166129291057586,0.2852551341056824,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.9966294169425964,0.39449143409729,0.3734669387340545,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.9900197386741638,0.3841203153133392,0.2687487304210663,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9698323607444764,0.3582193851470947,0.3394257426261902,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.7971046566963196,0.2008727937936782,0.9078242778778076,285.0125427246094,284.95001220703125,297.5574645996094,295.5311584472656,297.35894775390625,297.20166015625,285.0113220214844,1.0,0.4729151129722595,0.7115205526351929,0.7115205526351929,1.0,1.0,-2.6107985973358154,1.152935266494751,1.4578633308410645,0.5618159174919128,0.95460844039917,0.95460844039917,0.0,82.80601501464844,103.0,58771.8046875,0.0,1379.53515625,1.0,279.4394226074219,283.5502014160156,298.5108947753906,302.2714538574219,293.1499938964844,293.1499938964844,279.1499938964844,33343.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314353823661804,1.0,0.0,0.0,3.4180874824523926,3.418107986450196,7.795781016284309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9629.4052734375,0.0,1236.49169921875,1895.4371337890625,0.0,2761.81201171875,0.84489506483078,1.0,0.0,3.0,1.0,0.0
17750100,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.9158574938774108,0.3167272806167602,0.285677820444107,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.9884986877441406,0.3950569033622741,0.3742915093898773,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.9810262322425842,0.3843388855457306,0.2691360712051391,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.9594272375106812,0.3586763143539428,0.3401323854923248,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.7883530855178833,0.2010175883769989,0.9094609618186952,284.8835144042969,284.95001220703125,297.5760192871094,295.53778076171875,297.3665771484375,297.20074462890625,284.87713623046875,1.0,0.4757336676120758,0.7106743454933167,0.7106743454933167,1.0,1.0,-2.6155831813812256,1.1548638343811035,1.4607192277908323,0.562771737575531,0.8702453374862671,0.8702453374862671,0.0,85.67035675048828,103.0,59682.58984375,0.0,1398.55908203125,1.0,279.2030944824219,283.40155029296875,298.5700988769531,302.4994201660156,293.1499938964844,293.1499938964844,279.1499938964844,36558.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374955654144287,1.0,0.0,0.0,3.4057958126068115,3.4058167934417725,7.739814122942335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.390625,0.0,1247.0638427734375,1895.4371337890625,0.0,2818.32568359375,0.8428685069084167,1.0,0.0,3.0,1.0,0.0
17750160,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8991674780845642,0.3166176080703735,0.2857905328273773,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.97416353225708,0.3954237401485443,0.3748571872711181,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.965414583683014,0.3843369781970978,0.2693003416061401,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9420050978660583,0.358945220708847,0.340605616569519,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.7749581336975098,0.2010244578123092,0.910517156124115,284.9031066894531,284.95001220703125,297.5948791503906,295.5446472167969,297.37322998046875,297.19775390625,284.90692138671875,1.0,0.479425847530365,0.7097887396812439,0.7097887396812439,1.0,1.0,-2.6184351444244385,1.1558579206466677,1.4625771045684814,0.5632110834121704,0.8618412613868713,0.8618412613868713,0.0,90.21540832519533,121.0,59482.29296875,0.0,1422.59716796875,1.0,279.1595764160156,283.4291076660156,298.5664978027344,302.4468994140625,293.1499938964844,293.1499938964844,279.45001220703125,38375.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394365310668945,1.0,0.0,0.0,3.327261447906494,3.327281951904297,7.386983611468168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.2705078125,0.0,1184.973876953125,1895.4371337890625,0.0,2836.451171875,0.829010546207428,1.0,0.0,3.0,1.0,0.0
17750220,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8670697808265686,0.3173488080501556,0.2866388261318207,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.9385972023010254,0.396942675113678,0.3765249252319336,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.9280099868774414,0.3852348923683166,0.2700801193714142,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.9048442244529724,0.3601918518543243,0.3420367240905761,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.7483327388763428,0.2014085799455642,0.9138591289520264,285.0198974609375,284.95001220703125,297.6334533691406,295.5592041015625,297.3908996582031,297.19891357421875,285.017822265625,1.0,0.4889269471168518,0.7080174684524536,0.7080174684524536,1.0,1.0,-2.628124237060547,1.1597516536712646,1.4683725833892822,0.5649722814559937,0.969163417816162,0.969163417816162,0.0,101.71571350097656,139.0,59222.35546875,0.0,1487.0,1.0,279.4405822753906,283.5463562011719,298.5406188964844,302.3283996582031,293.1499938964844,293.1499938964844,279.1499938964844,33140.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322083950042725,1.0,0.0,0.0,3.4495177268981934,3.449538469314575,7.939809165691258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9701.3544921875,0.0,1265.7720947265625,1895.4371337890625,0.0,2769.01318359375,0.8516589999198914,1.0,0.0,3.0,1.0,0.0
17750280,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8670697808265686,0.3173488080501556,0.2866388261318207,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.9385972023010254,0.396942675113678,0.3765249252319336,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.9280099868774414,0.3852348923683166,0.2700801193714142,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.9048442244529724,0.3601918518543243,0.3420367240905761,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.7483327388763428,0.2014085799455642,0.9138591289520264,285.0198974609375,284.95001220703125,297.6334533691406,295.5592041015625,297.3908996582031,297.19891357421875,285.017822265625,1.0,0.4889269471168518,0.7080174684524536,0.7080174684524536,1.0,1.0,-2.628124237060547,1.1597516536712646,1.4683725833892822,0.5649722814559937,0.969163417816162,0.969163417816162,0.0,101.71571350097656,139.0,59222.35546875,0.0,1487.0,1.0,279.4405822753906,283.5463562011719,298.5406188964844,302.3283996582031,293.1499938964844,293.1499938964844,279.1499938964844,33140.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322083950042725,1.0,0.0,0.0,3.4495177268981934,3.449538469314575,7.939809165691258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9701.3544921875,0.0,1265.7720947265625,1895.4371337890625,0.0,2769.01318359375,0.8516589999198914,1.0,0.0,3.0,1.0,0.0
17750340,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.836773157119751,0.3171322047710418,0.2872540056705475,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9010751843452454,0.3976932466030121,0.3780377805233001,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8915578722953796,0.3852652013301849,0.2707192003726959,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8719280958175659,0.3607334196567535,0.3433355093002319,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7234333157539368,0.2013527899980545,0.9169849157333374,284.9009704589844,284.95001220703125,297.6732482910156,295.5748596191406,297.4053649902344,297.1934509277344,284.9043273925781,1.0,0.5001485347747803,0.7062461376190186,0.7062461376190186,1.0,1.0,-2.636772394180298,1.1631100177764893,1.473662257194519,0.5665816068649292,0.8714722394943237,0.8714722394943237,0.0,116.26759338378906,157.0,60015.95703125,0.0,1564.139892578125,1.0,279.1591796875,283.4154663085937,298.598388671875,302.5117492675781,293.1499938964844,293.1499938964844,279.45001220703125,38172.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406178951263428,1.0,0.0,0.0,3.3677985668182373,3.367819309234619,7.568076512143307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8822.548828125,0.0,1221.7640380859375,1895.4371337890625,0.0,2847.48876953125,0.8377809524536133,1.0,0.0,3.0,1.0,0.0
17750400,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.836773157119751,0.3171322047710418,0.2872540056705475,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9010751843452454,0.3976932466030121,0.3780377805233001,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8915578722953796,0.3852652013301849,0.2707192003726959,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8719280958175659,0.3607334196567535,0.3433355093002319,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7234333157539368,0.2013527899980545,0.9169849157333374,284.9009704589844,284.95001220703125,297.6732482910156,295.5748596191406,297.4053649902344,297.1934509277344,284.9043273925781,1.0,0.5001485347747803,0.7062461376190186,0.7062461376190186,1.0,1.0,-2.636772394180298,1.1631100177764893,1.473662257194519,0.5665816068649292,0.8714722394943237,0.8714722394943237,0.0,116.26759338378906,157.0,60015.95703125,0.0,1564.139892578125,1.0,279.1591796875,283.4154663085937,298.598388671875,302.5117492675781,293.1499938964844,293.1499938964844,279.45001220703125,38172.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406178951263428,1.0,0.0,0.0,3.3677985668182373,3.367819309234619,7.568076512143307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8822.548828125,0.0,1221.7640380859375,1895.4371337890625,0.0,2847.48876953125,0.8377809524536133,1.0,0.0,3.0,1.0,0.0
17750460,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8117974400520325,0.3176920413970947,0.2880952358245849,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.872290849685669,0.3990621864795685,0.3797235190868377,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.8628854751586914,0.3860156834125519,0.2715123295783996,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8450978398323059,0.3618282079696655,0.3447832465171814,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.700581967830658,0.2015541642904281,0.9202858805656432,285.02264404296875,284.95001220703125,297.7143249511719,295.5916748046875,297.42352294921875,297.19354248046875,285.0205993652344,1.0,0.512246310710907,0.7043392062187195,0.7043392062187195,1.0,1.0,-2.6464617252349854,1.166921854019165,1.4795398712158203,0.5682467222213745,0.9820610284805298,0.9820610284805298,0.0,132.21644592285156,160.0,59715.82421875,0.0,1649.56591796875,1.0,279.4409484863281,283.5385131835937,298.57354736328125,302.3924865722656,293.1499938964844,293.1499938964844,279.1499938964844,33177.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833490252494812,1.0,0.0,0.0,3.485239267349243,3.485260486602783,8.105102438094036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9777.041015625,0.0,1301.5843505859375,1895.4371337890625,0.0,2780.9599609375,0.8597654700279236,1.0,0.0,3.0,1.0,0.0
17750520,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8117974400520325,0.3176920413970947,0.2880952358245849,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.872290849685669,0.3990621864795685,0.3797235190868377,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.8628854751586914,0.3860156834125519,0.2715123295783996,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8450978398323059,0.3618282079696655,0.3447832465171814,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.700581967830658,0.2015541642904281,0.9202858805656432,285.02264404296875,284.95001220703125,297.7143249511719,295.5916748046875,297.42352294921875,297.19354248046875,285.0205993652344,1.0,0.512246310710907,0.7043392062187195,0.7043392062187195,1.0,1.0,-2.6464617252349854,1.166921854019165,1.4795398712158203,0.5682467222213745,0.9820610284805298,0.9820610284805298,0.0,132.21644592285156,160.0,59715.82421875,0.0,1649.56591796875,1.0,279.4409484863281,283.5385131835937,298.57354736328125,302.3924865722656,293.1499938964844,293.1499938964844,279.1499938964844,33177.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833490252494812,1.0,0.0,0.0,3.485239267349243,3.485260486602783,8.105102438094036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9777.041015625,0.0,1301.5843505859375,1895.4371337890625,0.0,2780.9599609375,0.8597654700279236,1.0,0.0,3.0,1.0,0.0
17750580,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.795779287815094,0.3173510134220123,0.2884753942489624,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8559948801994324,0.3996916115283966,0.3809961378574371,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8466285467147827,0.3859359920024872,0.2719806432723999,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8300901651382446,0.3622507452964782,0.3458418548107147,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.6862424612045288,0.2013573199510574,0.9221430420875548,284.8959045410156,284.95001220703125,297.7567138671875,295.6097106933594,297.438720703125,297.1875,284.8992004394531,1.0,0.5201433897018433,0.7024322748184204,0.7024322748184204,1.0,1.0,-2.652523994445801,1.1689609289169312,1.4835630655288696,0.5691370368003845,0.878754198551178,0.878754198551178,0.0,143.4957733154297,148.0,60505.6953125,0.0,1709.200439453125,1.0,279.1588439941406,283.4002380371094,298.63287353515625,302.57818603515625,293.1499938964844,293.1499938964844,279.45001220703125,38194.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418201804161072,1.0,0.0,0.0,3.4070186614990234,3.4070398807525635,7.745372840872733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.935546875,0.0,1259.6763916015625,1895.4371337890625,0.0,2858.72607421875,0.8464393019676208,1.0,0.0,3.0,1.0,0.0
17750640,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.795779287815094,0.3173510134220123,0.2884753942489624,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8559948801994324,0.3996916115283966,0.3809961378574371,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8466285467147827,0.3859359920024872,0.2719806432723999,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8300901651382446,0.3622507452964782,0.3458418548107147,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.6862424612045288,0.2013573199510574,0.9221430420875548,284.8959045410156,284.95001220703125,297.7567138671875,295.6097106933594,297.438720703125,297.1875,284.8992004394531,1.0,0.5201433897018433,0.7024322748184204,0.7024322748184204,1.0,1.0,-2.652523994445801,1.1689609289169312,1.4835630655288696,0.5691370368003845,0.878754198551178,0.878754198551178,0.0,143.4957733154297,148.0,60505.6953125,0.0,1709.200439453125,1.0,279.1588439941406,283.4002380371094,298.63287353515625,302.57818603515625,293.1499938964844,293.1499938964844,279.45001220703125,38194.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418201804161072,1.0,0.0,0.0,3.4070186614990234,3.4070398807525635,7.745372840872733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.935546875,0.0,1259.6763916015625,1895.4371337890625,0.0,2858.72607421875,0.8464393019676208,1.0,0.0,3.0,1.0,0.0
