time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17750700,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.793120265007019,0.317512035369873,0.2884654402732849,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8535929918289185,0.4002565443515777,0.3814111351966858,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.844080924987793,0.386191576719284,0.272051066160202,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.827820360660553,0.3626883924007416,0.3461535573005676,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.6838570833206177,0.2013696134090423,0.9220880270004272,285.0215759277344,284.95001220703125,297.7784423828125,295.6191711425781,297.4477844238281,297.1866455078125,285.0267639160156,1.0,0.5211937427520752,0.7014788389205933,0.7014788389205933,1.0,1.0,-2.653402328491211,1.1689668893814087,1.4844354391098022,0.5689681172370911,0.9643463492393494,0.9643463492393494,0.0,145.44190979003906,148.0,59847.42578125,0.0,1719.276611328125,1.0,279.39617919921875,283.537109375,298.5906677246094,302.3824768066406,293.1499938964844,293.1499938964844,279.45001220703125,34458.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361678123474121,1.0,0.0,0.0,3.4464874267578125,3.4465081691741943,7.925864906610514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9162.97265625,0.0,1272.1011962890625,1895.4371337890625,0.0,2805.93310546875,0.8537335395812988,1.0,0.0,3.0,1.0,0.0
17750760,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.7939435839653015,0.3178988397121429,0.2887416183948517,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8546379804611206,0.4010190069675445,0.3820588290691376,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8449100852012634,0.3866747319698334,0.2723290920257568,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8287389278411865,0.3633171617984772,0.3466750085353851,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.6844574809074402,0.201513335108757,0.9224557876586914,285.019287109375,284.95001220703125,297.8005065917969,295.62896728515625,297.45819091796875,297.1879577636719,285.01739501953125,1.0,0.52116459608078,0.7005289793014526,0.7005289793014526,1.0,1.0,-2.655913591384888,1.169746160507202,1.4861674308776855,0.5692034363746643,0.9879930019378662,0.9879930019378662,0.0,145.11981201171875,136.0,60056.359375,0.0,1721.467529296875,1.0,279.4409484863281,283.5277099609375,298.6091613769531,302.4518127441406,293.1499938964844,293.1499938964844,279.1499938964844,33400.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343688249588013,1.0,0.0,0.0,3.5141830444335938,3.514204502105713,8.240281772486924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9832.3232421875,0.0,1332.5084228515625,1895.4371337890625,0.0,2789.151123046875,0.8665741086006165,1.0,0.0,3.0,1.0,0.0
17750820,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.7993217706680298,0.3176606893539428,0.2886349856853485,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8607930541038513,0.4016890525817871,0.3827659785747528,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8504470586776733,0.3867115080356598,0.2724234461784363,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8343195915222168,0.3638316690921783,0.3472051620483398,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.689172089099884,0.2013939917087555,0.9217390418052672,284.8907165527344,284.95001220703125,297.845703125,295.6495056152344,297.475341796875,297.1833190917969,284.8940734863281,1.0,0.5184779167175293,0.6986293196678162,0.6986293196678162,1.0,1.0,-2.656532049179077,1.169183611869812,1.4873484373092651,0.5686626434326172,0.8803116083145142,0.8803116083145142,0.0,141.255126953125,124.0,60739.75,0.0,1704.86376953125,1.0,279.1585998535156,283.38946533203125,298.6694641113281,302.6311340332031,293.1499938964844,293.1499938964844,279.45001220703125,38438.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420186042785645,1.0,0.0,0.0,3.428452730178833,3.428474187850952,7.843134426366305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8910.4306640625,0.0,1282.372314453125,1895.4371337890625,0.0,2860.5810546875,0.8513955473899841,1.0,0.0,3.0,1.0,0.0
17750880,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.7993217706680298,0.3176606893539428,0.2886349856853485,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8607930541038513,0.4016890525817871,0.3827659785747528,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8504470586776733,0.3867115080356598,0.2724234461784363,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8343195915222168,0.3638316690921783,0.3472051620483398,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.689172089099884,0.2013939917087555,0.9217390418052672,284.8907165527344,284.95001220703125,297.845703125,295.6495056152344,297.475341796875,297.1833190917969,284.8940734863281,1.0,0.5184779167175293,0.6986293196678162,0.6986293196678162,1.0,1.0,-2.656532049179077,1.169183611869812,1.4873484373092651,0.5686626434326172,0.8803116083145142,0.8803116083145142,0.0,141.255126953125,124.0,60739.75,0.0,1704.86376953125,1.0,279.1585998535156,283.38946533203125,298.6694641113281,302.6311340332031,293.1499938964844,293.1499938964844,279.45001220703125,38438.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420186042785645,1.0,0.0,0.0,3.428452730178833,3.428474187850952,7.843134426366305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8910.4306640625,0.0,1282.372314453125,1895.4371337890625,0.0,2860.5810546875,0.8513955473899841,1.0,0.0,3.0,1.0,0.0
17750940,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8105535507202148,0.3183528184890747,0.2886865437030792,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8732479810714722,0.4030949175357818,0.3835398256778717,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8621371388435364,0.3876487910747528,0.2726351916790008,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8456510305404663,0.365073412656784,0.347830981016159,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.6990890502929688,0.2016942054033279,0.9209561347961426,285.01812744140625,284.95001220703125,297.89239501953125,295.6714172363281,297.4970397949219,297.18560791015625,285.0161437988281,1.0,0.5135542154312134,0.6967296600341797,0.6967296600341797,1.0,1.0,-2.657583236694336,1.168843388557434,1.488739848136902,0.5680643320083618,0.990321397781372,0.990321397781372,0.0,133.79490661621094,112.0,60225.76171875,0.0,1672.595703125,1.0,279.4414367675781,283.5217590332031,298.6487121582031,302.5023498535156,293.1499938964844,293.1499938964844,279.1499938964844,33546.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339507579803467,1.0,0.0,0.0,3.5296576023101807,3.529679298400879,8.313013495353516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9866.185546875,0.0,1349.43017578125,1895.4371337890625,0.0,2785.253173828125,0.8700831532478333,1.0,0.0,3.0,1.0,0.0
17751000,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8105535507202148,0.3183528184890747,0.2886865437030792,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8732479810714722,0.4030949175357818,0.3835398256778717,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8621371388435364,0.3876487910747528,0.2726351916790008,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8456510305404663,0.365073412656784,0.347830981016159,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.6990890502929688,0.2016942054033279,0.9209561347961426,285.01812744140625,284.95001220703125,297.89239501953125,295.6714172363281,297.4970397949219,297.18560791015625,285.0161437988281,1.0,0.5135542154312134,0.6967296600341797,0.6967296600341797,1.0,1.0,-2.657583236694336,1.168843388557434,1.488739848136902,0.5680643320083618,0.990321397781372,0.990321397781372,0.0,133.79490661621094,112.0,60225.76171875,0.0,1672.595703125,1.0,279.4414367675781,283.5217590332031,298.6487121582031,302.5023498535156,293.1499938964844,293.1499938964844,279.1499938964844,33546.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339507579803467,1.0,0.0,0.0,3.5296576023101807,3.529679298400879,8.313013495353516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9866.185546875,0.0,1349.43017578125,1895.4371337890625,0.0,2785.253173828125,0.8700831532478333,1.0,0.0,3.0,1.0,0.0
17751060,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8245902061462402,0.3182304799556732,0.2884996235370636,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8901481628417969,0.4038242399692535,0.3841059505939483,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8782259821891785,0.3878717422485351,0.2727155983448028,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8612253069877625,0.3657582104206085,0.3483246862888336,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.71233069896698,0.2017170041799545,0.9199241399765016,284.8896179199219,284.95001220703125,297.9406433105469,295.6947326660156,297.51629638671875,297.1824951171875,284.8931884765625,1.0,0.5073534846305847,0.694956362247467,0.694956362247467,1.0,1.0,-2.6574957370758057,1.1679788827896118,1.4895167350769043,0.5673516392707825,0.8822048902511597,0.8822048902511597,0.0,124.6936492919922,100.0,60902.4609375,0.0,1631.2398681640625,1.0,279.1582946777344,283.3840637207031,298.71307373046875,302.6847229003906,293.1499938964844,293.1499938964844,279.45001220703125,38541.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412680625915527,1.0,0.0,0.0,3.4415555000305176,3.4415769577026367,7.903197456471389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8935.0234375,0.0,1296.0467529296875,1895.4371337890625,0.0,2853.56494140625,0.8543108701705933,1.0,0.0,3.0,1.0,0.0
17751120,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8245902061462402,0.3182304799556732,0.2884996235370636,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8901481628417969,0.4038242399692535,0.3841059505939483,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8782259821891785,0.3878717422485351,0.2727155983448028,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8612253069877625,0.3657582104206085,0.3483246862888336,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.71233069896698,0.2017170041799545,0.9199241399765016,284.8896179199219,284.95001220703125,297.9406433105469,295.6947326660156,297.51629638671875,297.1824951171875,284.8931884765625,1.0,0.5073534846305847,0.694956362247467,0.694956362247467,1.0,1.0,-2.6574957370758057,1.1679788827896118,1.4895167350769043,0.5673516392707825,0.8822048902511597,0.8822048902511597,0.0,124.6936492919922,100.0,60902.4609375,0.0,1631.2398681640625,1.0,279.1582946777344,283.3840637207031,298.71307373046875,302.6847229003906,293.1499938964844,293.1499938964844,279.45001220703125,38541.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412680625915527,1.0,0.0,0.0,3.4415555000305176,3.4415769577026367,7.903197456471389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8935.0234375,0.0,1296.0467529296875,1895.4371337890625,0.0,2853.56494140625,0.8543108701705933,1.0,0.0,3.0,1.0,0.0
17751180,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8433598279953003,0.3190200328826904,0.2885248064994812,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.9135637879371644,0.4052877426147461,0.3848106563091278,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.9003769755363464,0.3889513611793518,0.272943913936615,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8828578591346741,0.3671344220638275,0.3489643931388855,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.7285560965538025,0.2021366655826568,0.9191300868988036,285.02020263671875,284.95001220703125,297.990478515625,295.7194519042969,297.5399780273437,297.1859130859375,285.0182800292969,1.0,0.5003478527069092,0.6931830644607544,0.6931830644607544,1.0,1.0,-2.658454656600952,1.1676297187805176,1.490824818611145,0.5667416453361511,0.9948806762695312,0.9948806762695312,0.0,114.1960906982422,88.0,60391.5234375,0.0,1585.03662109375,1.0,279.4415283203125,283.5192565917969,298.69586181640625,302.5592956542969,293.1499938964844,293.1499938964844,279.1499938964844,33570.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330191373825073,1.0,0.0,0.0,3.5415735244750977,3.541595220565796,8.369236184080364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9900.1044921875,0.0,1361.917236328125,1895.4371337890625,0.0,2776.568603515625,0.8728020191192627,1.0,0.0,3.0,1.0,0.0
17751240,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8433598279953003,0.3190200328826904,0.2885248064994812,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.9135637879371644,0.4052877426147461,0.3848106563091278,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.9003769755363464,0.3889513611793518,0.272943913936615,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8828578591346741,0.3671344220638275,0.3489643931388855,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.7285560965538025,0.2021366655826568,0.9191300868988036,285.02020263671875,284.95001220703125,297.990478515625,295.7194519042969,297.5399780273437,297.1859130859375,285.0182800292969,1.0,0.5003478527069092,0.6931830644607544,0.6931830644607544,1.0,1.0,-2.658454656600952,1.1676297187805176,1.490824818611145,0.5667416453361511,0.9948806762695312,0.9948806762695312,0.0,114.1960906982422,88.0,60391.5234375,0.0,1585.03662109375,1.0,279.4415283203125,283.5192565917969,298.69586181640625,302.5592956542969,293.1499938964844,293.1499938964844,279.1499938964844,33570.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330191373825073,1.0,0.0,0.0,3.5415735244750977,3.541595220565796,8.369236184080364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9900.1044921875,0.0,1361.917236328125,1895.4371337890625,0.0,2776.568603515625,0.8728020191192627,1.0,0.0,3.0,1.0,0.0
17751300,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.8551387190818787,0.3191175460815429,0.2886225283145904,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.929203987121582,0.4057861566543579,0.3852497637271881,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9146039485931396,0.38922780752182,0.2731318473815918,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.8962610363960266,0.3676201999187469,0.3493725955486297,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.7382348775863647,0.2022580504417419,0.9190651178359984,284.88232421875,284.95001220703125,298.0159912109375,295.7323608398437,297.5509948730469,297.1858215332031,284.8748474121094,1.0,0.4967201352119446,0.6922963857650757,0.6922963857650757,1.0,1.0,-2.6597421169281006,1.1678180694580078,1.4919240474700928,0.5667070746421814,0.9057185649871826,0.9057185649871826,0.0,108.66009521484376,88.0,61346.27734375,0.0,1561.741943359375,1.0,279.2001647949219,283.3612365722656,298.760986328125,302.795654296875,293.1499938964844,293.1499938964844,279.1499938964844,36329.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387094140052795,1.0,0.0,0.0,3.5337884426116943,3.533810615539551,8.332481797879154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9630.5166015625,0.0,1373.850341796875,1895.4371337890625,0.0,2829.659423828125,0.8716508746147156,1.0,0.0,3.0,1.0,0.0
17751360,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8674235939979553,0.3189744651317596,0.2883480489253998,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9452102780342102,0.4060652256011963,0.3853579461574554,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.9302528500556946,0.3892635405063629,0.2730456590652466,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.9103701710700988,0.3679046630859375,0.3494822084903717,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.7483413219451904,0.2022522240877151,0.91821950674057,284.88922119140625,284.95001220703125,298.0419311523437,295.74566650390625,297.5609741210937,297.1834716796875,284.8928527832031,1.0,0.4928943514823913,0.6914231777191162,0.6914231777191162,1.0,1.0,-2.6585569381713867,1.1668415069580078,1.4917155504226685,0.5660439133644104,0.8860317468643188,0.8860317468643188,0.0,103.3408432006836,76.0,61103.6015625,0.0,1535.98486328125,1.0,279.15838623046875,283.3788452148437,298.7637634277344,302.7476806640625,293.1499938964844,293.1499938964844,279.45001220703125,38475.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402629494667053,1.0,0.0,0.0,3.4571049213409424,3.4571266174316406,7.974774689500919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.0400390625,0.0,1311.0736083984375,1895.4371337890625,0.0,2844.172119140625,0.8577221035957336,1.0,0.0,3.0,1.0,0.0
17751420,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.9014230966567992,0.3198239803314209,0.2883886694908142,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.9823532700538636,0.4075697064399719,0.3860593438148498,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.9695646166801452,0.3904037475585937,0.2732876539230346,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.9511508345603944,0.3693401515483856,0.3501395285129547,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.7765226364135742,0.2027408182621002,0.9175615906715392,285.02252197265625,284.95001220703125,298.0950927734375,295.7734375,297.5863037109375,297.18731689453125,285.02069091796875,1.0,0.4851097762584686,0.6896767020225525,0.6896767020225525,1.0,1.0,-2.65973162651062,1.1665849685668943,1.4931467771530151,0.5654589533805847,1.0,1.0,0.0,91.83465576171876,94.0,60597.02734375,0.0,1485.4500732421875,1.0,279.4416809082031,283.5166015625,298.7497863769531,302.625732421875,293.1499938964844,293.1499938964844,279.1499938964844,33578.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320143222808838,1.0,0.0,0.0,3.5559895038604736,3.556011199951172,8.437508540737326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9941.2216796875,0.0,1376.973876953125,1895.4371337890625,0.0,2767.205078125,0.8760766386985779,1.0,0.0,3.0,1.0,0.0
17751480,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.9014230966567992,0.3198239803314209,0.2883886694908142,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.9823532700538636,0.4075697064399719,0.3860593438148498,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.9695646166801452,0.3904037475585937,0.2732876539230346,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.9511508345603944,0.3693401515483856,0.3501395285129547,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.7765226364135742,0.2027408182621002,0.9175615906715392,285.02252197265625,284.95001220703125,298.0950927734375,295.7734375,297.5863037109375,297.18731689453125,285.02069091796875,1.0,0.4851097762584686,0.6896767020225525,0.6896767020225525,1.0,1.0,-2.65973162651062,1.1665849685668943,1.4931467771530151,0.5654589533805847,1.0,1.0,0.0,91.83465576171876,94.0,60597.02734375,0.0,1485.4500732421875,1.0,279.4416809082031,283.5166015625,298.7497863769531,302.625732421875,293.1499938964844,293.1499938964844,279.1499938964844,33578.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320143222808838,1.0,0.0,0.0,3.5559895038604736,3.556011199951172,8.437508540737326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9941.2216796875,0.0,1376.973876953125,1895.4371337890625,0.0,2767.205078125,0.8760766386985779,1.0,0.0,3.0,1.0,0.0
17751540,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.9017994403839112,0.3197862505912781,0.288642555475235,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9831783771514891,0.4083509743213653,0.3870517909526825,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.9701777100563048,0.3907319903373718,0.2737272381782532,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9522358775138856,0.370128333568573,0.3511154949665069,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7769868969917297,0.2028824836015701,0.9188705682754515,284.8934631347656,284.95001220703125,298.1499938964844,295.8027648925781,297.6087951660156,297.1848449707031,284.8963623046875,1.0,0.4865969121456146,0.6879302263259888,0.6879302263259888,1.0,1.0,-2.6645045280456543,1.16800057888031,1.4965039491653442,0.5658378601074219,0.8949509263038635,0.8949509263038635,0.0,91.9717025756836,112.0,61444.68359375,0.0,1492.60009765625,1.0,279.1589050292969,283.37518310546875,298.8206481933594,302.8227233886719,293.1499938964844,293.1499938964844,279.45001220703125,38152.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392863273620605,1.0,0.0,0.0,3.4806740283966064,3.480695962905884,8.083883358267485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9016.736328125,0.0,1332.5030517578125,1895.4371337890625,0.0,2835.0478515625,0.8627642393112183,1.0,0.0,3.0,1.0,0.0
17751600,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.9017994403839112,0.3197862505912781,0.288642555475235,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9831783771514891,0.4083509743213653,0.3870517909526825,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.9701777100563048,0.3907319903373718,0.2737272381782532,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9522358775138856,0.370128333568573,0.3511154949665069,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7769868969917297,0.2028824836015701,0.9188705682754515,284.8934631347656,284.95001220703125,298.1499938964844,295.8027648925781,297.6087951660156,297.1848449707031,284.8963623046875,1.0,0.4865969121456146,0.6879302263259888,0.6879302263259888,1.0,1.0,-2.6645045280456543,1.16800057888031,1.4965039491653442,0.5658378601074219,0.8949509263038635,0.8949509263038635,0.0,91.9717025756836,112.0,61444.68359375,0.0,1492.60009765625,1.0,279.1589050292969,283.37518310546875,298.8206481933594,302.8227233886719,293.1499938964844,293.1499938964844,279.45001220703125,38152.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392863273620605,1.0,0.0,0.0,3.4806740283966064,3.480695962905884,8.083883358267485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9016.736328125,0.0,1332.5030517578125,1895.4371337890625,0.0,2835.0478515625,0.8627642393112183,1.0,0.0,3.0,1.0,0.0
17751660,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.8806622624397278,0.3205296993255615,0.2893120348453522,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.9622454047203064,0.4097751677036285,0.3884293735027313,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.9470612406730652,0.3917982578277588,0.2744761109352112,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.928021252155304,0.3714980781078338,0.3524649441242218,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.7593313455581665,0.2032901495695114,0.92145836353302,285.0337829589844,284.95001220703125,298.2059326171875,295.8330078125,297.63482666015625,297.187744140625,285.0332336425781,1.0,0.4929810762405395,0.6861634254455566,0.6861634254455566,1.0,1.0,-2.6725871562957764,1.170976161956787,1.5016108751296997,0.5669140219688416,1.0,1.0,0.0,99.26566314697266,130.0,61006.328125,0.0,1536.9381103515625,1.0,279.4413452148437,283.5201110839844,298.8117370605469,302.7119445800781,293.1499938964844,293.1499938964844,279.1499938964844,33805.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315230011940002,1.0,0.0,0.0,3.5750820636749268,3.575103998184204,8.52835569276067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10007.3251953125,0.0,1398.680419921875,1895.4371337890625,0.0,2762.6279296875,0.8804494738578796,1.0,0.0,3.0,1.0,0.0
17751720,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.8806622624397278,0.3205296993255615,0.2893120348453522,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.9622454047203064,0.4097751677036285,0.3884293735027313,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.9470612406730652,0.3917982578277588,0.2744761109352112,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.928021252155304,0.3714980781078338,0.3524649441242218,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.7593313455581665,0.2032901495695114,0.92145836353302,285.0337829589844,284.95001220703125,298.2059326171875,295.8330078125,297.63482666015625,297.187744140625,285.0332336425781,1.0,0.4929810762405395,0.6861634254455566,0.6861634254455566,1.0,1.0,-2.6725871562957764,1.170976161956787,1.5016108751296997,0.5669140219688416,1.0,1.0,0.0,99.26566314697266,130.0,61006.328125,0.0,1536.9381103515625,1.0,279.4413452148437,283.5201110839844,298.8117370605469,302.7119445800781,293.1499938964844,293.1499938964844,279.1499938964844,33805.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315230011940002,1.0,0.0,0.0,3.5750820636749268,3.575103998184204,8.52835569276067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10007.3251953125,0.0,1398.680419921875,1895.4371337890625,0.0,2762.6279296875,0.8804494738578796,1.0,0.0,3.0,1.0,0.0
17751780,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8523463010787964,0.3203153610229492,0.2898665070533752,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.928229570388794,0.4104152619838714,0.3897738456726074,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.912222683429718,0.3919891119003296,0.2751770317554474,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8957139253616333,0.3721544146537781,0.3537991046905517,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7362489700317383,0.203265756368637,0.9243047833442688,284.8970642089844,284.95001220703125,298.2621765136719,295.8634338378906,297.65704345703125,297.1838073730469,284.89959716796875,1.0,0.5023367404937744,0.6843965649604797,0.6843965649604797,1.0,1.0,-2.680741548538208,1.1739383935928345,1.506803274154663,0.56814044713974,0.909444272518158,0.909444272518158,0.0,111.21575927734376,148.0,62036.05859375,0.0,1602.9091796875,1.0,279.1585693359375,283.366943359375,298.88458251953125,302.92315673828125,293.1499938964844,293.1499938964844,278.8500061035156,37720.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393591046333313,1.0,0.0,0.0,3.5211455821990967,3.521167755126953,8.2729661698977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10221.3525390625,0.0,1370.8109130859375,1895.4371337890625,0.0,2835.727783203125,0.8714049458503723,1.0,0.0,3.0,1.0,0.0
17751840,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8523463010787964,0.3203153610229492,0.2898665070533752,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.928229570388794,0.4104152619838714,0.3897738456726074,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.912222683429718,0.3919891119003296,0.2751770317554474,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8957139253616333,0.3721544146537781,0.3537991046905517,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7362489700317383,0.203265756368637,0.9243047833442688,284.8970642089844,284.95001220703125,298.2621765136719,295.8634338378906,297.65704345703125,297.1838073730469,284.89959716796875,1.0,0.5023367404937744,0.6843965649604797,0.6843965649604797,1.0,1.0,-2.680741548538208,1.1739383935928345,1.506803274154663,0.56814044713974,0.909444272518158,0.909444272518158,0.0,111.21575927734376,148.0,62036.05859375,0.0,1602.9091796875,1.0,279.1585693359375,283.366943359375,298.88458251953125,302.92315673828125,293.1499938964844,293.1499938964844,278.8500061035156,37720.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393591046333313,1.0,0.0,0.0,3.5211455821990967,3.521167755126953,8.2729661698977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10221.3525390625,0.0,1370.8109130859375,1895.4371337890625,0.0,2835.727783203125,0.8714049458503723,1.0,0.0,3.0,1.0,0.0
17751900,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161315917969,0.8382056355476379,0.3200165331363678,0.2899238169193268,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.81597900390625,0.9100590348243712,0.4105350971221924,0.3902308344841003,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160095214844,0.8956061005592346,0.391882449388504,0.2753577828407287,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160400390625,0.8801066279411316,0.3723012208938598,0.3542759120464325,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8169860839844,0.7245751023292542,0.2031102031469345,0.9251568913459778,284.8160095214844,284.95001220703125,298.2903747558594,295.8786926269531,297.66729736328125,297.1802673339844,284.81793212890625,1.0,0.5075774192810059,0.6835131645202637,0.6835131645202637,1.0,1.0,-2.6831746101379395,1.1746422052383425,1.5085324048995972,0.5683107376098633,0.8252187371253967,0.8252187371253967,0.0,118.44866943359376,148.0,62508.55859375,0.0,1639.445556640625,1.0,278.9052734375,283.2723083496094,298.9144897460937,303.0630187988281,293.1499938964844,293.1499938964844,278.8500061035156,41512.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437846899032593,1.0,0.0,0.0,3.4180712699890137,3.418093204498291,7.795707688273978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9827.947265625,0.0,1293.7088623046875,1895.4371337890625,0.0,2877.094970703125,0.8492133617401123,1.0,0.0,3.0,1.0,0.0
17751960,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8250247240066528,0.319851666688919,0.2899508476257324,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8942974209785461,0.4107485711574554,0.3906417191028595,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8802778720855713,0.3918921649456024,0.2755081355571747,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8654775023460388,0.3725323975086212,0.354712426662445,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.7130607962608337,0.2029764652252197,0.925826370716095,284.8919372558594,284.95001220703125,298.31866455078125,295.8940124511719,297.6780090332031,297.1774597167969,284.8954772949219,1.0,0.5130575895309448,0.6825416088104248,0.6825416088104248,1.0,1.0,-2.685209035873413,1.1751165390014648,1.5100923776626587,0.5683133602142334,0.8439872860908508,0.8439872860908508,0.0,126.18765258789062,166.0,62254.7734375,0.0,1677.7891845703125,1.0,278.8602600097656,283.3445129394531,298.9004821777344,302.9658508300781,293.1499938964844,293.1499938964844,279.1499938964844,40283.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430427312850952,1.0,0.0,0.0,3.3162686824798584,3.31628966331482,7.338254022215551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9185.7099609375,0.0,1187.7359619140625,1895.4371337890625,0.0,2870.156005859375,0.82899409532547,1.0,0.0,3.0,1.0,0.0
17752020,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8025105595588684,0.3205385506153106,0.2909264862537384,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8689347505569458,0.4120922386646271,0.3922958672046661,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.855579137802124,0.392915278673172,0.2764959931373596,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8421300053596497,0.3738207519054413,0.3563373684883117,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.6920320987701416,0.2031782567501068,0.929061770439148,285.0124816894531,284.95001220703125,298.3753662109375,295.9247436523437,297.7041320800781,297.1801452636719,285.0119323730469,1.0,0.5248196721076965,0.6805984377861023,0.6805984377861023,1.0,1.0,-2.695389986038208,1.1789366006851196,1.5164533853530884,0.5697751641273499,0.947815239429474,0.947815239429474,0.0,141.9148712158203,169.0,61975.9609375,0.0,1764.84521484375,1.0,279.1395568847656,283.4677124023437,298.89654541015625,302.8572082519531,293.1499938964844,293.1499938964844,278.8500061035156,33818.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336538076400757,1.0,0.0,0.0,3.422677993774414,3.422698497772217,7.81673463734478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10171.3994140625,0.0,1244.279296875,1895.4371337890625,0.0,2782.484375,0.8463765978813171,1.0,0.0,3.0,1.0,0.0
17752080,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8025105595588684,0.3205385506153106,0.2909264862537384,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8689347505569458,0.4120922386646271,0.3922958672046661,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.855579137802124,0.392915278673172,0.2764959931373596,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8421300053596497,0.3738207519054413,0.3563373684883117,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.6920320987701416,0.2031782567501068,0.929061770439148,285.0124816894531,284.95001220703125,298.3753662109375,295.9247436523437,297.7041320800781,297.1801452636719,285.0119323730469,1.0,0.5248196721076965,0.6805984377861023,0.6805984377861023,1.0,1.0,-2.695389986038208,1.1789366006851196,1.5164533853530884,0.5697751641273499,0.947815239429474,0.947815239429474,0.0,141.9148712158203,169.0,61975.9609375,0.0,1764.84521484375,1.0,279.1395568847656,283.4677124023437,298.89654541015625,302.8572082519531,293.1499938964844,293.1499938964844,278.8500061035156,33818.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336538076400757,1.0,0.0,0.0,3.422677993774414,3.422698497772217,7.81673463734478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10171.3994140625,0.0,1244.279296875,1895.4371337890625,0.0,2782.484375,0.8463765978813171,1.0,0.0,3.0,1.0,0.0
17752140,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.7880628705024719,0.3202841579914093,0.291354238986969,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8543140888214111,0.412674993276596,0.3935012817382812,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.8413623571395874,0.3930767476558685,0.2771104276180267,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.828781247138977,0.3744148910045624,0.357532650232315,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.6792227625846863,0.2029971778392791,0.9308759570121764,284.91357421875,284.95001220703125,298.43231201171875,295.9555969238281,297.7265625,297.17626953125,284.91632080078125,1.0,0.532463014125824,0.6786552667617798,0.6786552667617798,1.0,1.0,-2.701716899871826,1.180884838104248,1.520832061767578,0.5704235434532166,0.8659682273864746,0.8659682273864746,0.0,153.01010131835938,157.0,62724.75390625,0.0,1825.3504638671875,1.0,278.8595275878906,283.3536071777344,298.97076416015625,303.0558776855469,293.1499938964844,293.1499938964844,279.1499938964844,38151.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402784466743469,1.0,0.0,0.0,3.3345234394073486,3.334543943405152,7.419264420605032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9255.1767578125,0.0,1190.2225341796875,1895.4371337890625,0.0,2844.316650390625,0.8305585980415344,1.0,0.0,3.0,1.0,0.0
17752200,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.7880628705024719,0.3202841579914093,0.291354238986969,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8543140888214111,0.412674993276596,0.3935012817382812,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.8413623571395874,0.3930767476558685,0.2771104276180267,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.828781247138977,0.3744148910045624,0.357532650232315,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.6792227625846863,0.2029971778392791,0.9308759570121764,284.91357421875,284.95001220703125,298.43231201171875,295.9555969238281,297.7265625,297.17626953125,284.91632080078125,1.0,0.532463014125824,0.6786552667617798,0.6786552667617798,1.0,1.0,-2.701716899871826,1.180884838104248,1.520832061767578,0.5704235434532166,0.8659682273864746,0.8659682273864746,0.0,153.01010131835938,157.0,62724.75390625,0.0,1825.3504638671875,1.0,278.8595275878906,283.3536071777344,298.97076416015625,303.0558776855469,293.1499938964844,293.1499938964844,279.1499938964844,38151.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402784466743469,1.0,0.0,0.0,3.3345234394073486,3.334543943405152,7.419264420605032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9255.1767578125,0.0,1190.2225341796875,1895.4371337890625,0.0,2844.316650390625,0.8305585980415344,1.0,0.0,3.0,1.0,0.0
17752260,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.7867122292518616,0.3208288848400116,0.2916522026062011,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8533369302749634,0.4138997197151184,0.3944884240627289,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.840224027633667,0.3939681053161621,0.2775919437408447,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8279248476028442,0.3755961060523987,0.3584985733032226,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.677853524684906,0.2031418681144714,0.9311914443969728,285.01861572265625,284.95001220703125,298.4894104003906,295.9865417480469,297.7522277832031,297.1781005859375,285.0162353515625,1.0,0.5333566069602966,0.6766847372055054,0.6766847372055054,1.0,1.0,-2.705377578735352,1.18156635761261,1.5238112211227417,0.570255696773529,0.9680935740470886,0.9680935740470886,0.0,154.41587829589844,145.0,62418.58984375,0.0,1837.3675537109373,1.0,279.1406555175781,283.4625244140625,298.9664611816406,302.95867919921875,293.1499938964844,293.1499938964844,278.8500061035156,33229.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329581618309021,1.0,0.0,0.0,3.454138994216919,3.454159736633301,7.961097026054631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10259.3828125,0.0,1270.9656982421875,1895.4371337890625,0.0,2776.000244140625,0.8527454733848572,1.0,0.0,3.0,1.0,0.0
17752320,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.7867122292518616,0.3208288848400116,0.2916522026062011,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8533369302749634,0.4138997197151184,0.3944884240627289,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.840224027633667,0.3939681053161621,0.2775919437408447,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8279248476028442,0.3755961060523987,0.3584985733032226,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.677853524684906,0.2031418681144714,0.9311914443969728,285.01861572265625,284.95001220703125,298.4894104003906,295.9865417480469,297.7522277832031,297.1781005859375,285.0162353515625,1.0,0.5333566069602966,0.6766847372055054,0.6766847372055054,1.0,1.0,-2.705377578735352,1.18156635761261,1.5238112211227417,0.570255696773529,0.9680935740470886,0.9680935740470886,0.0,154.41587829589844,145.0,62418.58984375,0.0,1837.3675537109373,1.0,279.1406555175781,283.4625244140625,298.9664611816406,302.95867919921875,293.1499938964844,293.1499938964844,278.8500061035156,33229.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329581618309021,1.0,0.0,0.0,3.454138994216919,3.454159736633301,7.961097026054631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10259.3828125,0.0,1270.9656982421875,1895.4371337890625,0.0,2776.000244140625,0.8527454733848572,1.0,0.0,3.0,1.0,0.0
17752380,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7917592525482178,0.3205625116825104,0.2914981544017792,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8590976595878601,0.4144262671470642,0.395048439502716,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8454814553260803,0.3940809965133667,0.2777332067489624,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8332819938659668,0.3761500120162964,0.3590618371963501,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.6822398900985718,0.2029813677072525,0.9302473664283752,284.9014587402344,284.95001220703125,298.5466613769531,296.0175476074219,297.77459716796875,297.1742858886719,284.9044189453125,1.0,0.5305913686752319,0.6747142672538757,0.6747142672538757,1.0,1.0,-2.705585241317749,1.1805822849273682,1.5250029563903809,0.5693144798278809,0.8705441951751709,0.8705441951751709,0.0,150.41525268554688,133.0,63089.0546875,0.0,1819.22900390625,1.0,278.85919189453125,283.3350830078125,299.0351867675781,303.1483764648437,293.1499938964844,293.1499938964844,279.1499938964844,38240.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400878310203552,1.0,0.0,0.0,3.3669283390045166,3.366949319839477,7.564166253359872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9306.58203125,0.0,1221.403564453125,1895.4371337890625,0.0,2842.535888671875,0.837678849697113,1.0,0.0,3.0,1.0,0.0
17752440,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7917592525482178,0.3205625116825104,0.2914981544017792,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8590976595878601,0.4144262671470642,0.395048439502716,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8454814553260803,0.3940809965133667,0.2777332067489624,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8332819938659668,0.3761500120162964,0.3590618371963501,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.6822398900985718,0.2029813677072525,0.9302473664283752,284.9014587402344,284.95001220703125,298.5466613769531,296.0175476074219,297.77459716796875,297.1742858886719,284.9044189453125,1.0,0.5305913686752319,0.6747142672538757,0.6747142672538757,1.0,1.0,-2.705585241317749,1.1805822849273682,1.5250029563903809,0.5693144798278809,0.8705441951751709,0.8705441951751709,0.0,150.41525268554688,133.0,63089.0546875,0.0,1819.22900390625,1.0,278.85919189453125,283.3350830078125,299.0351867675781,303.1483764648437,293.1499938964844,293.1499938964844,279.1499938964844,38240.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400878310203552,1.0,0.0,0.0,3.3669283390045166,3.366949319839477,7.564166253359872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9306.58203125,0.0,1221.403564453125,1895.4371337890625,0.0,2842.535888671875,0.837678849697113,1.0,0.0,3.0,1.0,0.0
17752500,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.7961072325706482,0.3207950890064239,0.2913570404052734,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8639124035835266,0.4149744212627411,0.3952354490756988,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8499533534049988,0.3944653570652008,0.2777403593063354,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8377177715301514,0.3766897916793823,0.3592582643032074,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.6860283017158508,0.2030454576015472,0.9294226765632628,285.0207824707031,284.95001220703125,298.5753479003906,296.0330505371094,297.7872009277344,297.1748046875,285.025146484375,1.0,0.528278112411499,0.6737290620803833,0.6737290620803833,1.0,1.0,-2.7048897743225098,1.1797232627868652,1.5251665115356443,0.5685585737228394,0.9528736472129822,0.9528736472129822,0.0,147.06887817382812,133.0,62457.32421875,0.0,1802.7548828125,1.0,279.0951843261719,283.4653625488281,299.0021057128906,302.9602355957031,293.1499938964844,293.1499938964844,279.1499938964844,34405.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343376517295837,1.0,0.0,0.0,3.4092068672180176,3.4092273712158203,7.755324986646883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9603.181640625,0.0,1235.32421875,1895.4371337890625,0.0,2788.86083984375,0.8453277945518494,1.0,0.0,3.0,1.0,0.0
