time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17752560,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8023379445075989,0.3212266564369201,0.2915387153625488,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8706666231155396,0.415709376335144,0.3957093358039856,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8563164472579956,0.3950477540493011,0.2779843211174011,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8439202904701233,0.3773997128009796,0.3597132265567779,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.6914142370223999,0.2032293826341629,0.9292690753936768,285.01336669921875,284.95001220703125,298.60406494140625,296.048583984375,297.8008117675781,297.1770935058594,285.01141357421875,1.0,0.5256547927856445,0.6728197932243347,0.6728197932243347,1.0,1.0,-2.7063310146331787,1.1799006462097168,1.5264302492141724,0.568385660648346,0.9717652201652528,0.9717652201652528,0.0,142.8229522705078,121.0,62679.30859375,0.0,1785.3330078125,1.0,279.1405639648437,283.45245361328125,299.02752685546875,303.0383605957031,293.1499938964844,293.1499938964844,278.8500061035156,33437.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324883580207825,1.0,0.0,0.0,3.476144552230835,3.476165533065796,8.062856977630872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10311.57421875,0.0,1294.3203125,1895.4371337890625,0.0,2771.62158203125,0.8579849004745483,1.0,0.0,3.0,1.0,0.0
17752620,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8157192468643188,0.3211081922054291,0.2913256585597992,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8860948085784912,0.4163359999656677,0.3961569666862488,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8708873987197876,0.3952763974666595,0.2780541479587555,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.85817551612854,0.3780587315559387,0.3601697087287903,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.703588604927063,0.20319764316082,0.9279303550720216,284.8984069824219,284.95001220703125,298.6615600585937,296.07965087890625,297.823974609375,297.1745910644531,284.9015197753906,1.0,0.5194712281227112,0.6710013747215271,0.6710013747215271,1.0,1.0,-2.7056431770324707,1.178547501564026,1.5270956754684448,0.5672640204429626,0.8729000091552734,0.8729000091552734,0.0,133.6548309326172,109.0,63322.6796875,0.0,1742.0167236328125,1.0,278.8590087890625,283.3273010253906,299.0956420898437,303.2245178222656,293.1499938964844,293.1499938964844,279.1499938964844,38373.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392435312271118,1.0,0.0,0.0,3.384911060333252,3.384932041168213,7.645182336091239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9344.2802734375,0.0,1239.5311279296875,1895.4371337890625,0.0,2834.6484375,0.8417950868606567,1.0,0.0,3.0,1.0,0.0
17752680,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8157192468643188,0.3211081922054291,0.2913256585597992,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8860948085784912,0.4163359999656677,0.3961569666862488,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8708873987197876,0.3952763974666595,0.2780541479587555,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.85817551612854,0.3780587315559387,0.3601697087287903,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.703588604927063,0.20319764316082,0.9279303550720216,284.8984069824219,284.95001220703125,298.6615600585937,296.07965087890625,297.823974609375,297.1745910644531,284.9015197753906,1.0,0.5194712281227112,0.6710013747215271,0.6710013747215271,1.0,1.0,-2.7056431770324707,1.178547501564026,1.5270956754684448,0.5672640204429626,0.8729000091552734,0.8729000091552734,0.0,133.6548309326172,109.0,63322.6796875,0.0,1742.0167236328125,1.0,278.8590087890625,283.3273010253906,299.0956420898437,303.2245178222656,293.1499938964844,293.1499938964844,279.1499938964844,38373.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392435312271118,1.0,0.0,0.0,3.384911060333252,3.384932041168213,7.645182336091239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9344.2802734375,0.0,1239.5311279296875,1895.4371337890625,0.0,2834.6484375,0.8417950868606567,1.0,0.0,3.0,1.0,0.0
17752740,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8327325582504272,0.3219069242477417,0.2913752794265747,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.9069830775260924,0.4177241325378418,0.3967964649200439,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8909033536911011,0.3963584005832672,0.2782973647117615,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8778074383735657,0.3794160187244415,0.3608028888702392,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.7191441059112549,0.2035666853189468,0.9269432425498962,285.0142517089844,284.95001220703125,298.7191467285156,296.1107177734375,297.85076904296875,297.17840576171875,285.0121459960937,1.0,0.512530505657196,0.6691828966140747,0.6691828966140747,1.0,1.0,-2.706331491470337,1.177851676940918,1.5284796953201294,0.5663321018218994,0.9762864708900452,0.9762864708900452,0.0,123.0707015991211,97.0,62895.0859375,0.0,1694.211181640625,1.0,279.1410522460937,283.4482116699219,299.0888061523437,303.1140441894531,293.1499938964844,293.1499938964844,278.8500061035156,33489.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314639329910278,1.0,0.0,0.0,3.4920217990875244,3.4920430183410645,8.136679525705404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10359.365234375,0.0,1310.6507568359375,1895.4371337890625,0.0,2762.077392578125,0.8615084290504456,1.0,0.0,3.0,1.0,0.0
17752800,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8327325582504272,0.3219069242477417,0.2913752794265747,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.9069830775260924,0.4177241325378418,0.3967964649200439,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8909033536911011,0.3963584005832672,0.2782973647117615,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8778074383735657,0.3794160187244415,0.3608028888702392,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.7191441059112549,0.2035666853189468,0.9269432425498962,285.0142517089844,284.95001220703125,298.7191467285156,296.1107177734375,297.85076904296875,297.17840576171875,285.0121459960937,1.0,0.512530505657196,0.6691828966140747,0.6691828966140747,1.0,1.0,-2.706331491470337,1.177851676940918,1.5284796953201294,0.5663321018218994,0.9762864708900452,0.9762864708900452,0.0,123.0707015991211,97.0,62895.0859375,0.0,1694.211181640625,1.0,279.1410522460937,283.4482116699219,299.0888061523437,303.1140441894531,293.1499938964844,293.1499938964844,278.8500061035156,33489.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314639329910278,1.0,0.0,0.0,3.4920217990875244,3.4920430183410645,8.136679525705404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10359.365234375,0.0,1310.6507568359375,1895.4371337890625,0.0,2762.077392578125,0.8615084290504456,1.0,0.0,3.0,1.0,0.0
17752860,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8534426689147949,0.3218838274478912,0.291195660829544,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9348958730697632,0.4184266924858093,0.3972580134868622,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9160205125808716,0.3966692984104156,0.2783826887607574,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.901984453201294,0.3801537156105041,0.3612754940986633,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.7364665865898132,0.2036318182945251,0.9257521629333496,284.8975524902344,284.95001220703125,298.7767944335937,296.1417541503906,297.874267578125,297.1766052246094,284.9007263183594,1.0,0.5051531195640564,0.6673948764801025,0.6673948764801025,1.0,1.0,-2.705915927886963,1.1766111850738523,1.5293046236038208,0.5652691721916199,0.8763948678970337,0.8763948678970337,0.0,112.1844482421875,85.0,63557.4296875,0.0,1643.3861083984375,1.0,278.8588562011719,283.3214111328125,299.1575622558594,303.30194091796875,293.1499938964844,293.1499938964844,279.1499938964844,38368.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381919860839844,1.0,0.0,0.0,3.4017484188079834,3.4017696380615234,7.721429255980183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9383.1611328125,0.0,1255.765869140625,1895.4371337890625,0.0,2824.82763671875,0.8455153107643127,1.0,0.0,3.0,1.0,0.0
17752920,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8534426689147949,0.3218838274478912,0.291195660829544,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9348958730697632,0.4184266924858093,0.3972580134868622,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9160205125808716,0.3966692984104156,0.2783826887607574,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.901984453201294,0.3801537156105041,0.3612754940986633,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.7364665865898132,0.2036318182945251,0.9257521629333496,284.8975524902344,284.95001220703125,298.7767944335937,296.1417541503906,297.874267578125,297.1766052246094,284.9007263183594,1.0,0.5051531195640564,0.6673948764801025,0.6673948764801025,1.0,1.0,-2.705915927886963,1.1766111850738523,1.5293046236038208,0.5652691721916199,0.8763948678970337,0.8763948678970337,0.0,112.1844482421875,85.0,63557.4296875,0.0,1643.3861083984375,1.0,278.8588562011719,283.3214111328125,299.1575622558594,303.30194091796875,293.1499938964844,293.1499938964844,279.1499938964844,38368.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381919860839844,1.0,0.0,0.0,3.4017484188079834,3.4017696380615234,7.721429255980183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9383.1611328125,0.0,1255.765869140625,1895.4371337890625,0.0,2824.82763671875,0.8455153107643127,1.0,0.0,3.0,1.0,0.0
17752980,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.8822940587997437,0.3227583467960357,0.2912760078907013,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9696284532546996,0.4198783636093139,0.3979172706604004,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.9518790245056152,0.3978190720081329,0.2786435782909393,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9371317625045776,0.3815767467021942,0.3619309663772583,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.7599384784698486,0.2040769159793853,0.9249342679977416,285.0161437988281,284.95001220703125,298.83447265625,296.1727600097656,297.9012756347656,297.1808776855469,285.0140991210937,1.0,0.497478038072586,0.6656068563461304,0.6656068563461304,1.0,1.0,-2.706915855407715,1.1760462522506714,1.5308696031570437,0.5644052028656006,0.982071816921234,0.982071816921234,0.0,100.61756896972656,88.0,63123.234375,0.0,1591.4595947265625,1.0,279.1412048339844,283.4449768066406,299.15093994140625,303.1912841796875,293.1499938964844,293.1499938964844,278.8500061035156,33504.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304402232170105,1.0,0.0,0.0,3.5074446201324463,3.5074658393859863,8.208710369217442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10408.3427734375,0.0,1326.3870849609375,1895.4371337890625,0.0,2752.5439453125,0.8650118708610535,1.0,0.0,3.0,1.0,0.0
17753040,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.8822940587997437,0.3227583467960357,0.2912760078907013,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9696284532546996,0.4198783636093139,0.3979172706604004,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.9518790245056152,0.3978190720081329,0.2786435782909393,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9371317625045776,0.3815767467021942,0.3619309663772583,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.7599384784698486,0.2040769159793853,0.9249342679977416,285.0161437988281,284.95001220703125,298.83447265625,296.1727600097656,297.9012756347656,297.1808776855469,285.0140991210937,1.0,0.497478038072586,0.6656068563461304,0.6656068563461304,1.0,1.0,-2.706915855407715,1.1760462522506714,1.5308696031570437,0.5644052028656006,0.982071816921234,0.982071816921234,0.0,100.61756896972656,88.0,63123.234375,0.0,1591.4595947265625,1.0,279.1412048339844,283.4449768066406,299.15093994140625,303.1912841796875,293.1499938964844,293.1499938964844,278.8500061035156,33504.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304402232170105,1.0,0.0,0.0,3.5074446201324463,3.5074658393859863,8.208710369217442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10408.3427734375,0.0,1326.3870849609375,1895.4371337890625,0.0,2752.5439453125,0.8650118708610535,1.0,0.0,3.0,1.0,0.0
17753100,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8934715390205383,0.3228786885738373,0.2914676666259765,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9809439182281494,0.4203524887561798,0.3984138965606689,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.964387059211731,0.3981046676635742,0.2788966596126556,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.9504736065864564,0.3820592164993286,0.3624179661273956,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.769193172454834,0.2041944861412048,0.9252234101295472,284.881591796875,284.95001220703125,298.8633117675781,296.188232421875,297.91363525390625,297.1810302734375,284.8752136230469,1.0,0.4955876767635345,0.6647128462791443,0.6647128462791443,1.0,1.0,-2.708981990814209,1.1764814853668213,1.5325005054473877,0.5644083619117737,0.8939650058746338,0.8939650058746338,0.0,97.0146484375,88.0,64067.23046875,0.0,1577.764404296875,1.0,278.9010314941406,283.2917175292969,299.2159118652344,303.4304504394531,293.1499938964844,293.1499938964844,278.8500061035156,36477.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359094262123108,1.0,0.0,0.0,3.4959142208099365,3.495936155319214,8.154829060913471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10127.0302734375,0.0,1335.989501953125,1895.4371337890625,0.0,2803.521728515625,0.8631775975227356,1.0,0.0,3.0,1.0,0.0
17753160,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8997370600700378,0.3227712512016296,0.2913418114185333,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9869332313537598,0.4206149578094482,0.3986304402351379,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9710606336593628,0.398165225982666,0.2789169251918793,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9578532576560974,0.3823501169681549,0.3626566529273987,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.7745286822319031,0.2041870653629303,0.9249792098999025,284.8968200683594,284.95001220703125,298.89215087890625,296.20367431640625,297.9248046875,297.1791687011719,284.900390625,1.0,0.4943257868289947,0.663818895816803,0.663818895816803,1.0,1.0,-2.7091104984283447,1.176002860069275,1.5331076383590698,0.5639337301254272,0.8812773823738098,0.8812773823738098,0.0,95.0224380493164,106.0,63851.859375,0.0,1568.7470703125,1.0,278.8587341308594,283.31500244140625,299.2201843261719,303.3834533691406,293.1499938964844,293.1499938964844,279.1499938964844,38326.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372541666030884,1.0,0.0,0.0,3.42190170288086,3.4219231605529785,7.81318988174462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9428.6904296875,0.0,1275.1395263671875,1895.4371337890625,0.0,2816.072265625,0.8498924374580383,1.0,0.0,3.0,1.0,0.0
17753220,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.8898254632949829,0.3235996663570404,0.2919563353061676,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.9780328273773192,0.4220495820045471,0.3998714685440063,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.9607309103012084,0.3992882370948791,0.2796027660369873,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.9471231698989868,0.3837526142597198,0.363892912864685,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.766170859336853,0.2046019434928894,0.9269134402275084,285.0233154296875,284.95001220703125,298.9498291015625,296.2344665527344,297.9515075683594,297.1828308105469,285.02154541015625,1.0,0.4982135891914367,0.6620309948921204,0.6620309948921204,1.0,1.0,-2.7159640789031982,1.1781529188156128,1.537811279296875,0.5644461512565613,0.9945239424705504,0.9945239424705504,0.0,98.6121826171875,124.0,63515.38671875,0.0,1595.1048583984375,1.0,279.14141845703125,283.44415283203125,299.214111328125,303.2777404785156,293.1499938964844,293.1499938964844,278.8500061035156,33408.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297788500785828,1.0,0.0,0.0,3.5299184322357178,3.529939889907837,8.31424131320091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10481.3818359375,0.0,1348.696044921875,1895.4371337890625,0.0,2746.386962890625,0.8700450658798218,1.0,0.0,3.0,1.0,0.0
17753280,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.8898254632949829,0.3235996663570404,0.2919563353061676,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.9780328273773192,0.4220495820045471,0.3998714685440063,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.9607309103012084,0.3992882370948791,0.2796027660369873,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.9471231698989868,0.3837526142597198,0.363892912864685,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.766170859336853,0.2046019434928894,0.9269134402275084,285.0233154296875,284.95001220703125,298.9498291015625,296.2344665527344,297.9515075683594,297.1828308105469,285.02154541015625,1.0,0.4982135891914367,0.6620309948921204,0.6620309948921204,1.0,1.0,-2.7159640789031982,1.1781529188156128,1.537811279296875,0.5644461512565613,0.9945239424705504,0.9945239424705504,0.0,98.6121826171875,124.0,63515.38671875,0.0,1595.1048583984375,1.0,279.14141845703125,283.44415283203125,299.214111328125,303.2777404785156,293.1499938964844,293.1499938964844,278.8500061035156,33408.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297788500785828,1.0,0.0,0.0,3.5299184322357178,3.529939889907837,8.31424131320091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10481.3818359375,0.0,1348.696044921875,1895.4371337890625,0.0,2746.386962890625,0.8700450658798218,1.0,0.0,3.0,1.0,0.0
17753340,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8644965291023254,0.3234482407569885,0.2924797832965851,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9507476091384888,0.4226809442043304,0.4011158049106598,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.930866003036499,0.399505615234375,0.2802547514438629,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9170859456062316,0.3844088315963745,0.3651399612426758,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7454162240028381,0.2045745700597763,0.929335117340088,284.8977355957031,284.95001220703125,299.0074462890625,296.2651672363281,297.97418212890625,297.1796569824219,284.9010314941406,1.0,0.506016194820404,0.6602430939674377,0.6602430939674377,1.0,1.0,-2.723286867141724,1.180468201637268,1.542818546295166,0.5652287602424622,0.8930899500846863,0.8930899500846863,0.0,108.4771728515625,142.0,64418.1875,0.0,1651.392333984375,1.0,278.85821533203125,283.3048400878906,299.2843322753906,303.4822692871094,293.1499938964844,293.1499938964844,279.1499938964844,38009.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371195793151855,1.0,0.0,0.0,3.4600067138671875,3.4600284099578857,7.988168135852902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9508.0546875,0.0,1310.677490234375,1895.4371337890625,0.0,2814.81591796875,0.8580310344696045,1.0,0.0,3.0,1.0,0.0
17753400,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8644965291023254,0.3234482407569885,0.2924797832965851,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9507476091384888,0.4226809442043304,0.4011158049106598,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.930866003036499,0.399505615234375,0.2802547514438629,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9170859456062316,0.3844088315963745,0.3651399612426758,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7454162240028381,0.2045745700597763,0.929335117340088,284.8977355957031,284.95001220703125,299.0074462890625,296.2651672363281,297.97418212890625,297.1796569824219,284.9010314941406,1.0,0.506016194820404,0.6602430939674377,0.6602430939674377,1.0,1.0,-2.723286867141724,1.180468201637268,1.542818546295166,0.5652287602424622,0.8930899500846863,0.8930899500846863,0.0,108.4771728515625,142.0,64418.1875,0.0,1651.392333984375,1.0,278.85821533203125,283.3048400878906,299.2843322753906,303.4822692871094,293.1499938964844,293.1499938964844,279.1499938964844,38009.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371195793151855,1.0,0.0,0.0,3.4600067138671875,3.4600284099578857,7.988168135852902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9508.0546875,0.0,1310.677490234375,1895.4371337890625,0.0,2814.81591796875,0.8580310344696045,1.0,0.0,3.0,1.0,0.0
17753460,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.8386874794960022,0.3240858316421509,0.2932649850845337,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.9175020456314088,0.4239840805530548,0.4025959372520447,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8989981412887573,0.4004690647125244,0.2810971736907959,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.8875197172164917,0.3856597244739532,0.3665990531444549,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.724114179611206,0.2048004418611526,0.932195007801056,285.0303649902344,284.95001220703125,299.06500244140625,296.29571533203125,297.9997863769531,297.1816711425781,285.0291442871094,1.0,0.516039252281189,0.6583262085914612,0.6583262085914612,1.0,1.0,-2.73220443725586,1.1834561824798584,1.548748254776001,0.5661638379096985,1.0,1.0,0.0,121.574462890625,160.0,64061.6796875,0.0,1725.397216796875,1.0,279.1416931152344,283.440673828125,299.27740478515625,303.3770446777344,293.1499938964844,293.1499938964844,278.8500061035156,33563.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300884962081909,1.0,0.0,0.0,3.5626187324523926,3.56264066696167,8.468997521049459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10576.73828125,0.0,1383.7989501953125,1895.4371337890625,0.0,2749.269287109375,0.8775081634521484,1.0,0.0,3.0,1.0,0.0
17753520,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.8386874794960022,0.3240858316421509,0.2932649850845337,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.9175020456314088,0.4239840805530548,0.4025959372520447,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8989981412887573,0.4004690647125244,0.2810971736907959,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.8875197172164917,0.3856597244739532,0.3665990531444549,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.724114179611206,0.2048004418611526,0.932195007801056,285.0303649902344,284.95001220703125,299.06500244140625,296.29571533203125,297.9997863769531,297.1816711425781,285.0291442871094,1.0,0.516039252281189,0.6583262085914612,0.6583262085914612,1.0,1.0,-2.73220443725586,1.1834561824798584,1.548748254776001,0.5661638379096985,1.0,1.0,0.0,121.574462890625,160.0,64061.6796875,0.0,1725.397216796875,1.0,279.1416931152344,283.440673828125,299.27740478515625,303.3770446777344,293.1499938964844,293.1499938964844,278.8500061035156,33563.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300884962081909,1.0,0.0,0.0,3.5626187324523926,3.56264066696167,8.468997521049459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10576.73828125,0.0,1383.7989501953125,1895.4371337890625,0.0,2749.269287109375,0.8775081634521484,1.0,0.0,3.0,1.0,0.0
17753580,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8146343231201172,0.323777824640274,0.2938611507415771,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8881226778030396,0.4245063066482544,0.4039632678031921,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8710696697235107,0.4005504548549652,0.2818217277526855,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8605846166610718,0.38618004322052,0.3679444789886474,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7022555470466614,0.2045970857143402,0.934885561466217,284.897216796875,284.95001220703125,299.1224975585937,296.3261108398437,298.02154541015625,297.1772155761719,284.8995056152344,1.0,0.5273196697235107,0.6564093232154846,0.6564093232154846,1.0,1.0,-2.7402923107147217,1.185998558998108,1.5542937517166138,0.5670230984687805,0.9058881402015686,0.9058881402015686,0.0,137.1250762939453,178.0,65066.31640625,0.0,1810.073974609375,1.0,278.85894775390625,283.2911682128906,299.3458251953125,303.5853576660156,293.1499938964844,293.1499938964844,278.54998779296875,37693.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375644683837891,1.0,0.0,0.0,3.5069546699523926,3.506976842880249,8.206417874134786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10807.9755859375,0.0,1355.9998779296875,1895.4371337890625,0.0,2818.96875,0.8681448101997375,1.0,0.0,3.0,1.0,0.0
17753640,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8146343231201172,0.323777824640274,0.2938611507415771,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8881226778030396,0.4245063066482544,0.4039632678031921,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8710696697235107,0.4005504548549652,0.2818217277526855,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8605846166610718,0.38618004322052,0.3679444789886474,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7022555470466614,0.2045970857143402,0.934885561466217,284.897216796875,284.95001220703125,299.1224975585937,296.3261108398437,298.02154541015625,297.1772155761719,284.8995056152344,1.0,0.5273196697235107,0.6564093232154846,0.6564093232154846,1.0,1.0,-2.7402923107147217,1.185998558998108,1.5542937517166138,0.5670230984687805,0.9058881402015686,0.9058881402015686,0.0,137.1250762939453,178.0,65066.31640625,0.0,1810.073974609375,1.0,278.85894775390625,283.2911682128906,299.3458251953125,303.5853576660156,293.1499938964844,293.1499938964844,278.54998779296875,37693.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375644683837891,1.0,0.0,0.0,3.5069546699523926,3.506976842880249,8.206417874134786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10807.9755859375,0.0,1355.9998779296875,1895.4371337890625,0.0,2818.96875,0.8681448101997375,1.0,0.0,3.0,1.0,0.0
17753700,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.819580078125,0.8025088906288147,0.3234604001045227,0.2939416170120239,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8195495605469,0.87485271692276,0.4246003031730652,0.4044359624385834,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8195495605469,0.8582286834716797,0.4004181027412414,0.2820154428482055,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8195495605469,0.8483330011367798,0.3862827122211456,0.3684224486351013,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.6912245154380798,0.2043707817792892,0.9356245994567872,284.8195495605469,284.95001220703125,299.15118408203125,296.3412170410156,298.0316467285156,297.1737060546875,284.82232666015625,1.0,0.5331052541732788,0.6554508209228516,0.6554508209228516,1.0,1.0,-2.7426533699035645,1.1864792108535769,1.5561740398406982,0.567003071308136,0.8241396546363831,0.8241396546363831,0.0,145.57794189453125,178.0,65496.2265625,0.0,1853.186279296875,1.0,278.60577392578125,283.2008361816406,299.3741455078125,303.7232971191406,293.1499938964844,293.1499938964844,278.54998779296875,41488.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416340947151184,1.0,0.0,0.0,3.402961492538452,3.4029831886291504,7.726936814833607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10385.0107421875,0.0,1278.71044921875,1895.4371337890625,0.0,2856.986328125,0.8459261655807495,1.0,0.0,3.0,1.0,0.0
17753760,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7908852100372314,0.3232967853546142,0.293997198343277,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8627375364303589,0.4248155951499939,0.4048726260662079,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8465999364852905,0.4004244208335876,0.2821836173534393,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8372437357902527,0.3864916265010834,0.3688647150993347,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.6809333562850952,0.204180359840393,0.9361868500709534,284.8958740234375,284.95001220703125,299.1798400878906,296.3562927246094,298.0422058105469,297.17108154296875,284.89874267578125,1.0,0.5389367341995239,0.6544504761695862,0.6544504761695862,1.0,1.0,-2.744652509689331,1.1867637634277344,1.5578886270523071,0.5668397545814514,0.8449589014053345,0.8449589014053345,0.0,154.25344848632812,166.0,65266.93359375,0.0,1896.854736328125,1.0,278.5603942871094,283.27081298828125,299.3611145019531,303.6260070800781,293.1499938964844,293.1499938964844,278.8500061035156,39992.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84076327085495,1.0,0.0,0.0,3.310439348220825,3.310460090637207,7.312478373933118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9702.6708984375,0.0,1180.347412109375,1895.4371337890625,0.0,2848.847412109375,0.827415943145752,1.0,0.0,3.0,1.0,0.0
17753820,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.7857314348220825,0.3240058124065399,0.2945746779441833,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8576453328132629,0.4261897206306457,0.4061169028282165,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8415917754173279,0.4014453887939453,0.2828505039215088,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8325814008712769,0.3877528011798858,0.3700288236141205,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.6760634183883667,0.2042921781539917,0.9369326829910278,285.0060729980469,284.95001220703125,299.237060546875,296.3862609863281,298.0678405761719,297.17401123046875,285.00537109375,1.0,0.5418840050697327,0.6524496674537659,0.6524496674537659,1.0,1.0,-2.7499377727508545,1.1879072189331057,1.5620306730270386,0.566828191280365,0.9409390687942504,0.9409390687942504,0.0,158.95860290527344,154.0,64904.66015625,0.0,1927.1300048828125,1.0,278.8395080566406,283.3866577148437,299.35986328125,303.516357421875,293.1499938964844,293.1499938964844,278.54998779296875,33963.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319411277770996,1.0,0.0,0.0,3.411819696426392,3.4118402004241943,7.767217198306753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10740.2080078125,0.0,1234.7603759765625,1895.4371337890625,0.0,2766.523193359375,0.8440552949905396,1.0,0.0,3.0,1.0,0.0
17753880,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.7857314348220825,0.3240058124065399,0.2945746779441833,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8576453328132629,0.4261897206306457,0.4061169028282165,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8415917754173279,0.4014453887939453,0.2828505039215088,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8325814008712769,0.3877528011798858,0.3700288236141205,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.6760634183883667,0.2042921781539917,0.9369326829910278,285.0060729980469,284.95001220703125,299.237060546875,296.3862609863281,298.0678405761719,297.17401123046875,285.00537109375,1.0,0.5418840050697327,0.6524496674537659,0.6524496674537659,1.0,1.0,-2.7499377727508545,1.1879072189331057,1.5620306730270386,0.566828191280365,0.9409390687942504,0.9409390687942504,0.0,158.95860290527344,154.0,64904.66015625,0.0,1927.1300048828125,1.0,278.8395080566406,283.3866577148437,299.35986328125,303.516357421875,293.1499938964844,293.1499938964844,278.54998779296875,33963.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319411277770996,1.0,0.0,0.0,3.411819696426392,3.4118402004241943,7.767217198306753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10740.2080078125,0.0,1234.7603759765625,1895.4371337890625,0.0,2766.523193359375,0.8440552949905396,1.0,0.0,3.0,1.0,0.0
17753940,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.7885904312133789,0.3238873481750488,0.2946020662784576,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.8611612915992737,0.4269207417964935,0.406900942325592,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.8446475863456726,0.401673823595047,0.2831121683120727,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.8357964754104614,0.3883739709854126,0.3707132935523987,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.6784054636955261,0.204133540391922,0.9362355470657348,284.914306640625,284.95001220703125,299.2940979003906,296.416015625,298.0901794433594,297.1715393066406,284.9165954589844,1.0,0.5403836965560913,0.6504488587379456,0.6504488587379456,1.0,1.0,-2.7512199878692627,1.1871445178985596,1.5640753507614136,0.565884530544281,0.8612653017044067,0.8612653017044067,0.0,156.73098754882812,142.0,65501.59375,0.0,1918.6875,1.0,278.5597229003906,283.2807922363281,299.4275817871094,303.7002258300781,293.1499938964844,293.1499938964844,278.8500061035156,38228.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377100229263306,1.0,0.0,0.0,3.3152284622192383,3.315248966217041,7.333651410590392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9747.01171875,0.0,1172.80615234375,1895.4371337890625,0.0,2820.327392578125,0.8264120221138,1.0,0.0,3.0,1.0,0.0
17754000,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.7885904312133789,0.3238873481750488,0.2946020662784576,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.8611612915992737,0.4269207417964935,0.406900942325592,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.8446475863456726,0.401673823595047,0.2831121683120727,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.8357964754104614,0.3883739709854126,0.3707132935523987,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.6784054636955261,0.204133540391922,0.9362355470657348,284.914306640625,284.95001220703125,299.2940979003906,296.416015625,298.0901794433594,297.1715393066406,284.9165954589844,1.0,0.5403836965560913,0.6504488587379456,0.6504488587379456,1.0,1.0,-2.7512199878692627,1.1871445178985596,1.5640753507614136,0.565884530544281,0.8612653017044067,0.8612653017044067,0.0,156.73098754882812,142.0,65501.59375,0.0,1918.6875,1.0,278.5597229003906,283.2807922363281,299.4275817871094,303.7002258300781,293.1499938964844,293.1499938964844,278.8500061035156,38228.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377100229263306,1.0,0.0,0.0,3.3152284622192383,3.315248966217041,7.333651410590392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9747.01171875,0.0,1172.80615234375,1895.4371337890625,0.0,2820.327392578125,0.8264120221138,1.0,0.0,3.0,1.0,0.0
17754060,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.7974092364311218,0.3245676159858703,0.2947418689727783,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8710336685180664,0.428422749042511,0.407822847366333,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8536567091941833,0.4026212096214294,0.283416211605072,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.844752848148346,0.3895884156227112,0.3714104294776916,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.6859447360038757,0.2043629288673401,0.9354341626167296,285.0110168457031,284.95001220703125,299.3509521484375,296.4454650878906,298.1158447265625,297.175048828125,285.0086669921875,1.0,0.536251425743103,0.648549497127533,0.648549497127533,1.0,1.0,-2.7527308464050293,1.1865568161010742,1.566174030303955,0.5649119019508362,0.9552987217903136,0.9552987217903136,0.0,150.1446533203125,130.0,65166.4921875,0.0,1890.1455078125,1.0,278.8404235839844,283.3835144042969,299.4252014160156,303.6004638671875,293.1499938964844,293.1499938964844,278.54998779296875,33402.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304526805877686,1.0,0.0,0.0,3.43038010597229,3.430400848388672,7.851955388105125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10804.3369140625,0.0,1248.854736328125,1895.4371337890625,0.0,2752.659912109375,0.8474916815757751,1.0,0.0,3.0,1.0,0.0
17754120,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.7974092364311218,0.3245676159858703,0.2947418689727783,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8710336685180664,0.428422749042511,0.407822847366333,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.8536567091941833,0.4026212096214294,0.283416211605072,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.844752848148346,0.3895884156227112,0.3714104294776916,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.6859447360038757,0.2043629288673401,0.9354341626167296,285.0110168457031,284.95001220703125,299.3509521484375,296.4454650878906,298.1158447265625,297.175048828125,285.0086669921875,1.0,0.536251425743103,0.648549497127533,0.648549497127533,1.0,1.0,-2.7527308464050293,1.1865568161010742,1.566174030303955,0.5649119019508362,0.9552987217903136,0.9552987217903136,0.0,150.1446533203125,130.0,65166.4921875,0.0,1890.1455078125,1.0,278.8404235839844,283.3835144042969,299.4252014160156,303.6004638671875,293.1499938964844,293.1499938964844,278.54998779296875,33402.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304526805877686,1.0,0.0,0.0,3.43038010597229,3.430400848388672,7.851955388105125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10804.3369140625,0.0,1248.854736328125,1895.4371337890625,0.0,2752.659912109375,0.8474916815757751,1.0,0.0,3.0,1.0,0.0
17754180,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8093037605285645,0.324412077665329,0.2945098280906677,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8846971392631531,0.4292592406272888,0.4084776043891907,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8662142157554626,0.402759850025177,0.2834375500679016,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8571946024894714,0.390141487121582,0.3717901408672333,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6964721083641052,0.2042959332466125,0.934027373790741,284.9066772460937,284.95001220703125,299.4075927734375,296.47467041015625,298.1379089355469,297.1727294921875,284.9092712402344,1.0,0.5305690765380859,0.6466501355171204,0.6466501355171204,1.0,1.0,-2.7520368099212646,1.1848946809768677,1.567142128944397,0.5635360479354858,0.865103542804718,0.865103542804718,0.0,141.59544372558594,118.0,65759.859375,0.0,1848.95751953125,1.0,278.5595092773437,283.26837158203125,299.4890441894531,303.7812194824219,293.1499938964844,293.1499938964844,278.8500061035156,38219.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368040919303894,1.0,0.0,0.0,3.3364522457122803,3.336472749710083,7.427850050589768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9789.5107421875,0.0,1192.48876953125,1895.4371337890625,0.0,2811.87060546875,0.8310075998306274,1.0,0.0,3.0,1.0,0.0
17754240,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8093037605285645,0.324412077665329,0.2945098280906677,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8846971392631531,0.4292592406272888,0.4084776043891907,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8662142157554626,0.402759850025177,0.2834375500679016,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8571946024894714,0.390141487121582,0.3717901408672333,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6964721083641052,0.2042959332466125,0.934027373790741,284.9066772460937,284.95001220703125,299.4075927734375,296.47467041015625,298.1379089355469,297.1727294921875,284.9092712402344,1.0,0.5305690765380859,0.6466501355171204,0.6466501355171204,1.0,1.0,-2.7520368099212646,1.1848946809768677,1.567142128944397,0.5635360479354858,0.865103542804718,0.865103542804718,0.0,141.59544372558594,118.0,65759.859375,0.0,1848.95751953125,1.0,278.5595092773437,283.26837158203125,299.4890441894531,303.7812194824219,293.1499938964844,293.1499938964844,278.8500061035156,38219.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368040919303894,1.0,0.0,0.0,3.3364522457122803,3.336472749710083,7.427850050589768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9789.5107421875,0.0,1192.48876953125,1895.4371337890625,0.0,2811.87060546875,0.8310075998306274,1.0,0.0,3.0,1.0,0.0
17754300,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8162591457366943,0.3246915638446808,0.2943656146526336,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8931217789649963,0.4299820065498352,0.4087695777416229,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8740630745887756,0.4031577706336975,0.2834161818027496,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8649652600288391,0.3906858563423157,0.3719354569911957,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.7029205560684204,0.2044059634208679,0.933150053024292,285.0203552246094,284.95001220703125,299.4358215332031,296.4891357421875,298.1502685546875,297.1739501953125,285.0240173339844,1.0,0.5273111462593079,0.6457004547119141,0.6457004547119141,1.0,1.0,-2.751304626464844,1.1838897466659546,1.5674149990081787,0.5626775026321411,0.9445469975471495,0.9445469975471495,0.0,136.73448181152344,118.0,65154.00390625,0.0,1825.037353515625,1.0,278.7944030761719,283.3927001953125,299.4584045410156,303.59429931640625,293.1499938964844,293.1499938964844,278.8500061035156,34355.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312468528747559,1.0,0.0,0.0,3.380948305130005,3.3809685707092285,7.627292006873176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10100.4775390625,0.0,1207.88037109375,1895.4371337890625,0.0,2760.055908203125,0.8389405012130737,1.0,0.0,3.0,1.0,0.0
17754360,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8246750235557556,0.3251363039016723,0.2945307195186615,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.903490662574768,0.430872768163681,0.4093536138534546,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.883887529373169,0.403723269701004,0.2836253643035888,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8746656179428101,0.3913762867450714,0.3723384439945221,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.7108177542686462,0.2046181857585907,0.9329471588134766,285.0085754394531,284.95001220703125,299.4639892578125,296.5035400390625,298.1635437011719,297.1767578125,285.0065612792969,1.0,0.5239752531051636,0.644802451133728,0.644802451133728,1.0,1.0,-2.752694845199585,1.1838964223861694,1.568798542022705,0.5623907446861267,0.9594570994377136,0.9594570994377136,0.0,131.347412109375,106.0,65382.71484375,0.0,1801.8826904296875,1.0,278.8403015136719,283.3766784667969,299.4837341308594,303.6742248535156,293.1499938964844,293.1499938964844,278.54998779296875,33487.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295924663543701,1.0,0.0,0.0,3.446563720703125,3.446584463119507,7.926216198939073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10852.4697265625,0.0,1265.3179931640625,1895.4371337890625,0.0,2744.65234375,0.8513246178627014,1.0,0.0,3.0,1.0,0.0
