time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17754420,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8426188826560974,0.3250527679920196,0.294282466173172,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.928122103214264,0.4318192303180694,0.4100308120250702,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9053353071212769,0.4039234817028045,0.2836240828037262,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8960341811180115,0.3919854462146759,0.3726845383644104,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.7265130281448364,0.2046420723199844,0.9315586090087892,284.9042663574219,284.95001220703125,299.5201416015625,296.5321044921875,298.1856689453125,297.1750793457031,284.9070129394531,1.0,0.5168405175209045,0.6430063843727112,0.6430063843727112,1.0,1.0,-2.751962423324585,1.1822421550750732,1.5697203874588013,0.5610828995704651,0.8676280379295349,0.8676280379295349,0.0,120.67105865478516,94.0,65974.3203125,0.0,1750.6798095703125,1.0,278.5593566894531,283.26141357421875,299.54620361328125,303.8531188964844,293.1499938964844,293.1499938964844,278.8500061035156,38279.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358524441719055,1.0,0.0,0.0,3.3519842624664307,3.352005243301392,7.497168326153769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9827.189453125,0.0,1207.5050048828125,1895.4371337890625,0.0,2802.990234375,0.834501326084137,1.0,0.0,3.0,1.0,0.0
17754480,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8426188826560974,0.3250527679920196,0.294282466173172,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.928122103214264,0.4318192303180694,0.4100308120250702,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9053353071212769,0.4039234817028045,0.2836240828037262,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8960341811180115,0.3919854462146759,0.3726845383644104,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.7265130281448364,0.2046420723199844,0.9315586090087892,284.9042663574219,284.95001220703125,299.5201416015625,296.5321044921875,298.1856689453125,297.1750793457031,284.9070129394531,1.0,0.5168405175209045,0.6430063843727112,0.6430063843727112,1.0,1.0,-2.751962423324585,1.1822421550750732,1.5697203874588013,0.5610828995704651,0.8676280379295349,0.8676280379295349,0.0,120.67105865478516,94.0,65974.3203125,0.0,1750.6798095703125,1.0,278.5593566894531,283.26141357421875,299.54620361328125,303.8531188964844,293.1499938964844,293.1499938964844,278.8500061035156,38279.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358524441719055,1.0,0.0,0.0,3.3519842624664307,3.352005243301392,7.497168326153769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9827.189453125,0.0,1207.5050048828125,1895.4371337890625,0.0,2802.990234375,0.834501326084137,1.0,0.0,3.0,1.0,0.0
17754540,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.867195188999176,0.3258511126041412,0.2943204641342163,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.9601025581359864,0.4335414469242096,0.4109586775302887,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9365617036819458,0.4049614369869232,0.2838238775730133,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.9260171055793762,0.3932844400405884,0.3732390999794006,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.7464698553085327,0.2050471007823944,0.930619776248932,285.00927734375,284.95001220703125,299.57598876953125,296.560302734375,298.2112731933594,297.1796569824219,285.007080078125,1.0,0.5093733668327332,0.6412102580070496,0.6412102580070496,1.0,1.0,-2.7528951168060303,1.181365728378296,1.5715292692184448,0.560034453868866,0.9637868404388428,0.9637868404388428,0.0,109.19224548339844,82.0,65586.3203125,0.0,1698.2130126953125,1.0,278.8407592773437,283.3723449707031,299.54034423828125,303.7449645996094,293.1499938964844,293.1499938964844,278.54998779296875,33511.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286070823669434,1.0,0.0,0.0,3.4610795974731445,3.4611003398895264,7.993122039806622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10900.505859375,0.0,1279.8350830078125,1895.4371337890625,0.0,2735.482666015625,0.8545107841491699,1.0,0.0,3.0,1.0,0.0
17754600,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.867195188999176,0.3258511126041412,0.2943204641342163,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.9601025581359864,0.4335414469242096,0.4109586775302887,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9365617036819458,0.4049614369869232,0.2838238775730133,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.9260171055793762,0.3932844400405884,0.3732390999794006,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.7464698553085327,0.2050471007823944,0.930619776248932,285.00927734375,284.95001220703125,299.57598876953125,296.560302734375,298.2112731933594,297.1796569824219,285.007080078125,1.0,0.5093733668327332,0.6412102580070496,0.6412102580070496,1.0,1.0,-2.7528951168060303,1.181365728378296,1.5715292692184448,0.560034453868866,0.9637868404388428,0.9637868404388428,0.0,109.19224548339844,82.0,65586.3203125,0.0,1698.2130126953125,1.0,278.8407592773437,283.3723449707031,299.54034423828125,303.7449645996094,293.1499938964844,293.1499938964844,278.54998779296875,33511.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286070823669434,1.0,0.0,0.0,3.4610795974731445,3.4611003398895264,7.993122039806622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10900.505859375,0.0,1279.8350830078125,1895.4371337890625,0.0,2735.482666015625,0.8545107841491699,1.0,0.0,3.0,1.0,0.0
17754660,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.89874666929245,0.3258188664913177,0.2940997183322906,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9921355843544006,0.4345723688602447,0.4116930961608886,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9725844264030457,0.405217707157135,0.2838466167449951,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9635698795318604,0.3939378559589386,0.3736084699630737,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.7724814414978027,0.2051387727260589,0.92942613363266,284.9031066894531,284.95001220703125,299.63153076171875,296.5881042480469,298.2331848144531,297.17828369140625,284.90594482421875,1.0,0.5017004609107971,0.6394153237342834,0.6394153237342834,1.0,1.0,-2.7525553703308105,1.1798577308654783,1.5726977586746216,0.5587800741195679,0.8706278204917908,0.8706278204917908,0.0,97.81027221679688,100.0,66192.8671875,0.0,1644.297607421875,1.0,278.5592041015625,283.25537109375,299.6023254394531,303.9242248535156,293.1499938964844,293.1499938964844,278.8500061035156,38285.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348991274833679,1.0,0.0,0.0,3.367184400558472,3.3672053813934326,7.565316764157615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9865.6552734375,0.0,1221.9595947265625,1895.4371337890625,0.0,2794.097412109375,0.8378615379333496,1.0,0.0,3.0,1.0,0.0
17754720,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.89874666929245,0.3258188664913177,0.2940997183322906,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9921355843544006,0.4345723688602447,0.4116930961608886,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9725844264030457,0.405217707157135,0.2838466167449951,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9635698795318604,0.3939378559589386,0.3736084699630737,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.7724814414978027,0.2051387727260589,0.92942613363266,284.9031066894531,284.95001220703125,299.63153076171875,296.5881042480469,298.2331848144531,297.17828369140625,284.90594482421875,1.0,0.5017004609107971,0.6394153237342834,0.6394153237342834,1.0,1.0,-2.7525553703308105,1.1798577308654783,1.5726977586746216,0.5587800741195679,0.8706278204917908,0.8706278204917908,0.0,97.81027221679688,100.0,66192.8671875,0.0,1644.297607421875,1.0,278.5592041015625,283.25537109375,299.6023254394531,303.9242248535156,293.1499938964844,293.1499938964844,278.8500061035156,38285.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348991274833679,1.0,0.0,0.0,3.367184400558472,3.3672053813934326,7.565316764157615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9865.6552734375,0.0,1221.9595947265625,1895.4371337890625,0.0,2794.097412109375,0.8378615379333496,1.0,0.0,3.0,1.0,0.0
17754780,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.9001845717430115,0.3266268968582153,0.2945800125598907,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.9937962889671326,0.4363598227500915,0.413133293390274,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9741135835647584,0.4062844514846802,0.2843996882438659,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.9654501080513,0.3952576518058777,0.3746311068534851,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.7736522555351257,0.2055745869874954,0.9307876825332642,285.01434326171875,284.95001220703125,299.68670654296875,296.61553955078125,298.258544921875,297.1828918457031,285.0124206542969,1.0,0.5032104253768921,0.6376203894615173,0.6376203894615173,1.0,1.0,-2.758380889892578,1.1812280416488647,1.5771528482437134,0.5587821006774902,0.9721775650978088,0.9721775650978088,0.0,97.7262725830078,118.0,65878.515625,0.0,1652.4456787109375,1.0,278.8409118652344,283.3709411621094,299.5963134765625,303.8182983398437,293.1499938964844,293.1499938964844,278.54998779296875,33436.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277748227119446,1.0,0.0,0.0,3.477553367614746,3.477574348449707,8.069393402365677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10960.67578125,0.0,1295.72802734375,1895.4371337890625,0.0,2727.740966796875,0.8581988215446472,1.0,0.0,3.0,1.0,0.0
17754840,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.9001845717430115,0.3266268968582153,0.2945800125598907,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.9937962889671326,0.4363598227500915,0.413133293390274,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9741135835647584,0.4062844514846802,0.2843996882438659,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.9654501080513,0.3952576518058777,0.3746311068534851,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.7736522555351257,0.2055745869874954,0.9307876825332642,285.01434326171875,284.95001220703125,299.68670654296875,296.61553955078125,298.258544921875,297.1828918457031,285.0124206542969,1.0,0.5032104253768921,0.6376203894615173,0.6376203894615173,1.0,1.0,-2.758380889892578,1.1812280416488647,1.5771528482437134,0.5587821006774902,0.9721775650978088,0.9721775650978088,0.0,97.7262725830078,118.0,65878.515625,0.0,1652.4456787109375,1.0,278.8409118652344,283.3709411621094,299.5963134765625,303.8182983398437,293.1499938964844,293.1499938964844,278.54998779296875,33436.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277748227119446,1.0,0.0,0.0,3.477553367614746,3.477574348449707,8.069393402365677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10960.67578125,0.0,1295.72802734375,1895.4371337890625,0.0,2727.740966796875,0.8581988215446472,1.0,0.0,3.0,1.0,0.0
17754900,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.8915635347366333,0.3266538679599762,0.2949478030204773,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.9866597056388856,0.436957448720932,0.4140143394470215,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.965303599834442,0.4064759612083435,0.2847889363765716,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.9562888741493224,0.3956405520439148,0.3752990961074829,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.7664588093757629,0.2056441754102707,0.932148277759552,284.8837890625,284.95001220703125,299.71417236328125,296.62908935546875,298.2697448730469,297.1827087402344,284.8783569335937,1.0,0.5059787034988403,0.6367229223251343,0.6367229223251343,1.0,1.0,-2.76279091835022,1.1825803518295288,1.580210566520691,0.5592334866523743,0.8865780830383301,0.8865780830383301,0.0,100.78392791748048,118.0,66839.875,0.0,1673.3277587890625,1.0,278.6017761230469,283.2218933105469,299.6571655273437,304.0584716796875,293.1499938964844,293.1499938964844,278.54998779296875,36505.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331816792488098,1.0,0.0,0.0,3.4649038314819336,3.4649252891540527,8.010795227164635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10671.833984375,0.0,1304.8995361328125,1895.4371337890625,0.0,2778.083251953125,0.856216549873352,1.0,0.0,3.0,1.0,0.0
17754960,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.878309428691864,0.3264455497264862,0.2949853539466858,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9743460416793824,0.4373747110366821,0.4146226048469543,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.95061594247818,0.4064352512359619,0.2849355936050415,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9412288665771484,0.3958146870136261,0.3756983876228332,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7556356191635132,0.2055795639753341,0.932918131351471,284.9044189453125,284.95001220703125,299.7415466308594,296.6425170898437,298.2796630859375,297.18048095703125,284.90771484375,1.0,0.5095611214637756,0.6357877254486084,0.6357877254486084,1.0,1.0,-2.765150308609009,1.1829513311386108,1.582198977470398,0.5591424107551575,0.8794363141059875,0.8794363141059875,0.0,105.55224609375,136.0,66669.1953125,0.0,1699.2958984375,1.0,278.5590209960937,283.2475280761719,299.6593017578125,304.0104064941406,293.1499938964844,293.1499938964844,278.8500061035156,38070.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345217108726501,1.0,0.0,0.0,3.3965017795562744,3.396522760391236,7.697628916503163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9936.640625,0.0,1248.6082763671875,1895.4371337890625,0.0,2790.5771484375,0.8441221714019775,1.0,0.0,3.0,1.0,0.0
17755020,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.8630052804946899,0.3266899585723877,0.2952134907245636,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.9578896164894104,0.4382942914962768,0.4155097901821136,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.9319929480552672,0.4068461060523987,0.2852351069450378,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.9226213693618774,0.3963818252086639,0.3762907981872558,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.7432199120521545,0.2056895196437835,0.9341302514076232,285.0311279296875,284.95001220703125,299.7720642089844,296.6574401855469,298.2927551269531,297.1815185546875,285.0328369140625,1.0,0.5143885612487793,0.6347403526306152,0.6347403526306152,1.0,1.0,-2.7690136432647705,1.183937430381775,1.5850763320922852,0.5592422485351562,0.971411406993866,0.971411406993866,0.0,111.92203521728516,136.0,66147.8046875,0.0,1735.1263427734375,1.0,278.8062744140625,283.380859375,299.628662109375,303.8319702148437,293.1499938964844,293.1499938964844,278.8500061035156,33902.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288446068763733,1.0,0.0,0.0,3.452798128128052,3.4528191089630127,7.954917577990273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10303.0263671875,0.0,1274.40625,1895.4371337890625,0.0,2737.6923828125,0.8543809056282043,1.0,0.0,3.0,1.0,0.0
17755080,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.851900577545166,0.3269863426685333,0.2956750392913818,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9444030523300172,0.4391369521617889,0.4164946675300598,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.9177941679954528,0.4072804450988769,0.2856852114200592,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.9089712500572203,0.3969272971153259,0.377002477645874,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.7341640591621399,0.2058335989713668,0.9357301592826844,285.02056884765625,284.95001220703125,299.7959899902344,296.6690673828125,298.3036804199219,297.1834411621094,285.0186462402344,1.0,0.5187212824821472,0.6339174509048462,0.6339174509048462,1.0,1.0,-2.774069309234619,1.1856369972229004,1.5884323120117188,0.5598230361938477,0.9872519373893738,0.9872519373893738,0.0,117.4030303955078,154.0,66406.65625,0.0,1768.65625,1.0,278.8412170410156,283.3662414550781,299.65240478515625,303.9085388183594,293.1499938964844,293.1499938964844,278.54998779296875,33339.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279433846473694,1.0,0.0,0.0,3.509415864944458,3.509437084197998,8.217940035137872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11059.8759765625,0.0,1327.2081298828125,1895.4371337890625,0.0,2729.30859375,0.8653362989425659,1.0,0.0,3.0,1.0,0.0
17755140,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.826321542263031,0.3265448212623596,0.2961085736751556,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9108575582504272,0.4401045441627502,0.4182323813438415,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8870207071304321,0.4072038233280182,0.2862677872180938,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8795844316482544,0.3972626328468323,0.3781402111053467,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.7124520540237427,0.2056430876255035,0.9383140802383424,284.9017028808594,284.95001220703125,299.8500061035156,296.6951599121094,298.3234558105469,297.1795349121094,284.9046325683594,1.0,0.5294597148895264,0.6320471167564392,0.6320471167564392,1.0,1.0,-2.7818586826324463,1.1877444982528689,1.594114065170288,0.5603469610214233,0.8898333311080933,0.8898333311080933,0.0,132.25698852539062,172.0,67279.21875,0.0,1850.9466552734373,1.0,278.55865478515625,283.2328186035156,299.7135314941406,304.1044616699219,293.1499938964844,293.1499938964844,278.8500061035156,37891.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350239992141724,1.0,0.0,0.0,3.438273429870605,3.4382948875427246,7.888131676736521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10025.43359375,0.0,1288.2154541015625,1895.4371337890625,0.0,2795.261962890625,0.8532314896583557,1.0,0.0,3.0,1.0,0.0
17755200,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.826321542263031,0.3265448212623596,0.2961085736751556,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9108575582504272,0.4401045441627502,0.4182323813438415,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8870207071304321,0.4072038233280182,0.2862677872180938,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8795844316482544,0.3972626328468323,0.3781402111053467,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.7124520540237427,0.2056430876255035,0.9383140802383424,284.9017028808594,284.95001220703125,299.8500061035156,296.6951599121094,298.3234558105469,297.1795349121094,284.9046325683594,1.0,0.5294597148895264,0.6320471167564392,0.6320471167564392,1.0,1.0,-2.7818586826324463,1.1877444982528689,1.594114065170288,0.5603469610214233,0.8898333311080933,0.8898333311080933,0.0,132.25698852539062,172.0,67279.21875,0.0,1850.9466552734373,1.0,278.55865478515625,283.2328186035156,299.7135314941406,304.1044616699219,293.1499938964844,293.1499938964844,278.8500061035156,37891.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350239992141724,1.0,0.0,0.0,3.438273429870605,3.4382948875427246,7.888131676736521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10025.43359375,0.0,1288.2154541015625,1895.4371337890625,0.0,2795.261962890625,0.8532314896583557,1.0,0.0,3.0,1.0,0.0
17755260,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.7990367412567139,0.3248417675495147,0.2954006195068359,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.8799349665641785,0.4396326243877411,0.4187068045139313,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8571593761444092,0.4057855308055877,0.2859339714050293,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8504882454872131,0.3960374295711517,0.3779344260692596,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.6863223910331726,0.2033692598342895,0.9334101676940918,285.0062561035156,284.95001220703125,299.9037780761719,296.720947265625,298.3335266113281,297.1600646972656,285.0036315917969,1.0,0.5401137471199036,0.6300601363182068,0.6300601363182068,1.0,1.0,-2.7750468254089355,1.1829802989959717,1.5920666456222534,0.557282567024231,0.9853700995445251,0.9853700995445251,0.0,150.2498779296875,190.0,66614.8125,0.0,1925.5540771484373,1.0,278.8415222167969,283.3465881347656,299.70281982421875,303.9829406738281,293.1499938964844,293.1499938964844,278.54998779296875,33751.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282678127288818,1.0,0.0,0.0,3.536337852478028,3.5363595485687256,8.344508728441724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11110.5810546875,0.0,1357.8052978515625,1895.4371337890625,0.0,2732.326416015625,0.8716580271720886,1.0,0.0,3.0,1.0,0.0
17755320,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.7990367412567139,0.3248417675495147,0.2954006195068359,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.8799349665641785,0.4396326243877411,0.4187068045139313,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8571593761444092,0.4057855308055877,0.2859339714050293,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8504882454872131,0.3960374295711517,0.3779344260692596,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.6863223910331726,0.2033692598342895,0.9334101676940918,285.0062561035156,284.95001220703125,299.9037780761719,296.720947265625,298.3335266113281,297.1600646972656,285.0036315917969,1.0,0.5401137471199036,0.6300601363182068,0.6300601363182068,1.0,1.0,-2.7750468254089355,1.1829802989959717,1.5920666456222534,0.557282567024231,0.9853700995445251,0.9853700995445251,0.0,150.2498779296875,190.0,66614.8125,0.0,1925.5540771484373,1.0,278.8415222167969,283.3465881347656,299.70281982421875,303.9829406738281,293.1499938964844,293.1499938964844,278.54998779296875,33751.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282678127288818,1.0,0.0,0.0,3.536337852478028,3.5363595485687256,8.344508728441724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11110.5810546875,0.0,1357.8052978515625,1895.4371337890625,0.0,2732.326416015625,0.8716580271720886,1.0,0.0,3.0,1.0,0.0
17755380,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.775750458240509,0.3232766091823578,0.2947625517845154,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8558377027511597,0.4393098056316376,0.4191892147064209,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.834139883518219,0.4045027196407318,0.2856334149837494,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8280720710754395,0.3950263261795044,0.37775319814682,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.6649278402328491,0.2015106230974197,0.9283320307731628,284.8892822265625,284.95001220703125,299.9574890136719,296.7465515136719,298.3460998535156,297.1451416015625,284.8925170898437,1.0,0.5506957173347473,0.6280731558799744,0.6280731558799744,1.0,1.0,-2.768178224563598,1.1781915426254272,1.589986801147461,0.5540432929992676,0.8781391978263855,0.8781391978263855,0.0,168.34564208984375,178.0,66998.203125,0.0,2000.1873779296875,1.0,278.5585632324219,283.223388671875,299.7574768066406,304.1385498046875,293.1499938964844,293.1499938964844,278.8500061035156,38745.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338216543197632,1.0,0.0,0.0,3.4301974773406982,3.4302189350128174,7.851118084545305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9995.5146484375,0.0,1286.247802734375,1895.4371337890625,0.0,2784.04931640625,0.8521794080734253,1.0,0.0,3.0,1.0,0.0
17755440,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.775750458240509,0.3232766091823578,0.2947625517845154,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8558377027511597,0.4393098056316376,0.4191892147064209,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.834139883518219,0.4045027196407318,0.2856334149837494,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8280720710754395,0.3950263261795044,0.37775319814682,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.6649278402328491,0.2015106230974197,0.9283320307731628,284.8892822265625,284.95001220703125,299.9574890136719,296.7465515136719,298.3460998535156,297.1451416015625,284.8925170898437,1.0,0.5506957173347473,0.6280731558799744,0.6280731558799744,1.0,1.0,-2.768178224563598,1.1781915426254272,1.589986801147461,0.5540432929992676,0.8781391978263855,0.8781391978263855,0.0,168.34564208984375,178.0,66998.203125,0.0,2000.1873779296875,1.0,278.5585632324219,283.223388671875,299.7574768066406,304.1385498046875,293.1499938964844,293.1499938964844,278.8500061035156,38745.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338216543197632,1.0,0.0,0.0,3.4301974773406982,3.4302189350128174,7.851118084545305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9995.5146484375,0.0,1286.247802734375,1895.4371337890625,0.0,2784.04931640625,0.8521794080734253,1.0,0.0,3.0,1.0,0.0
17755500,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.770954966545105,0.3230408430099487,0.2944345474243164,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8512052297592163,0.4396459460258484,0.4194091558456421,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.829529345035553,0.4043884873390198,0.2854698002338409,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8235663175582886,0.3949798345565796,0.3776335418224334,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.6603289246559143,0.2009045928716659,0.9256616234779358,285.0123291015625,284.95001220703125,299.9843139648437,296.7593078613281,298.35528564453125,297.14276123046875,285.0163269042969,1.0,0.55221027135849,0.6270796656608582,0.6270796656608582,1.0,1.0,-2.7644968032836914,1.1756808757781982,1.5888160467147827,0.5523267388343811,0.959764301776886,0.959764301776886,0.0,172.3588409423828,178.0,66223.46875,0.0,2013.2344970703125,1.0,278.79669189453125,283.3584899902344,299.7245483398437,303.9365234375,293.1499938964844,293.1499938964844,278.8500061035156,34893.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827816903591156,1.0,0.0,0.0,3.4633805751800537,3.4634017944335938,8.003754032870347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10309.189453125,0.0,1291.93212890625,1895.4371337890625,0.0,2728.13232421875,0.857848048210144,1.0,0.0,3.0,1.0,0.0
17755560,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.7699078321456909,0.3230736553668976,0.2944289743900299,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8504409790039062,0.4402394890785217,0.4199292957782745,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8285655975341797,0.4045471847057342,0.2855497896671295,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8226398229598999,0.3951869010925293,0.3777883648872375,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.6589413285255432,0.2005066126585006,0.9236974716186525,285.0043334960937,284.95001220703125,300.0111389160156,296.77203369140625,298.36639404296875,297.1434326171875,285.0024719238281,1.0,0.5524632930755615,0.6262927055358887,0.6262927055358887,1.0,1.0,-2.763034582138061,1.174351930618286,1.588682770729065,0.5512793064117432,0.9752700924873352,0.9752700924873352,0.0,173.29232788085938,166.0,66331.375,0.0,2015.297119140625,1.0,278.8410949707031,283.3470764160156,299.7481689453125,304.007568359375,293.1499938964844,293.1499938964844,278.54998779296875,33965.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825759768486023,1.0,0.0,0.0,3.519857168197632,3.519878625869751,8.266913482657401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11074.712890625,0.0,1342.387451171875,1895.4371337890625,0.0,2709.009521484375,0.8682290315628052,1.0,0.0,3.0,1.0,0.0
17755620,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7717751860618591,0.3222916722297668,0.293839544057846,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8533192873001099,0.4407035410404205,0.4204509854316711,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8307035565376282,0.4040586352348327,0.2852906584739685,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8248994946479797,0.3949529528617859,0.3776407837867737,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.6598832607269287,0.1995210796594619,0.9190671443939208,284.8951721191406,284.95001220703125,300.064697265625,296.7973937988281,298.38494873046875,297.1387939453125,284.8981628417969,1.0,0.5499386191368103,0.6247187256813049,0.6247187256813049,1.0,1.0,-2.7569057941436768,1.1702101230621338,1.586695671081543,0.5485314726829529,0.8755000233650208,0.8755000233650208,0.0,170.82070922851562,154.0,66756.375,0.0,1993.88818359375,1.0,278.5587158203125,283.2296142578125,299.8070373535156,304.1715087890625,293.1499938964844,293.1499938964844,278.8500061035156,38700.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311048746109009,1.0,0.0,0.0,3.413725137710572,3.4137465953826904,7.775895483064232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9976.6044921875,0.0,1269.7525634765625,1895.4371337890625,0.0,2758.7333984375,0.8485295176506042,1.0,0.0,3.0,1.0,0.0
17755680,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7717751860618591,0.3222916722297668,0.293839544057846,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8533192873001099,0.4407035410404205,0.4204509854316711,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8307035565376282,0.4040586352348327,0.2852906584739685,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8248994946479797,0.3949529528617859,0.3776407837867737,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.6598832607269287,0.1995210796594619,0.9190671443939208,284.8951721191406,284.95001220703125,300.064697265625,296.7973937988281,298.38494873046875,297.1387939453125,284.8981628417969,1.0,0.5499386191368103,0.6247187256813049,0.6247187256813049,1.0,1.0,-2.7569057941436768,1.1702101230621338,1.586695671081543,0.5485314726829529,0.8755000233650208,0.8755000233650208,0.0,170.82070922851562,154.0,66756.375,0.0,1993.88818359375,1.0,278.5587158203125,283.2296142578125,299.8070373535156,304.1715087890625,293.1499938964844,293.1499938964844,278.8500061035156,38700.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311048746109009,1.0,0.0,0.0,3.413725137710572,3.4137465953826904,7.775895483064232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9976.6044921875,0.0,1269.7525634765625,1895.4371337890625,0.0,2758.7333984375,0.8485295176506042,1.0,0.0,3.0,1.0,0.0
17755740,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.7790864706039429,0.3225452601909637,0.2935302555561065,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8619593977928162,0.4421156048774719,0.4212355315685272,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8381712436676025,0.4045688509941101,0.2852317094802856,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8323748111724854,0.3955688178539276,0.3776990175247192,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.6655240654945374,0.1991275548934936,0.9152105450630188,285.0079345703125,284.95001220703125,300.11822509765625,296.8226013183594,298.4088134765625,297.1432800292969,285.0058288574219,1.0,0.5449615716934204,0.6231447458267212,0.6231447458267212,1.0,1.0,-2.752833843231201,1.1670325994491575,1.585801362991333,0.546095073223114,0.9740538001060486,0.9740538001060486,0.0,163.86672973632812,142.0,66165.921875,0.0,1954.7919921875,1.0,278.8412780761719,283.3502197265625,299.7992858886719,304.04754638671875,293.1499938964844,293.1499938964844,278.54998779296875,33835.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231768608093262,1.0,0.0,0.0,3.509032249450684,3.5090537071228027,8.21614378310187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11062.8388671875,0.0,1330.37939453125,1895.4371337890625,0.0,2685.025634765625,0.865594208240509,1.0,0.0,3.0,1.0,0.0
17755800,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.7790864706039429,0.3225452601909637,0.2935302555561065,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8619593977928162,0.4421156048774719,0.4212355315685272,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8381712436676025,0.4045688509941101,0.2852317094802856,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8323748111724854,0.3955688178539276,0.3776990175247192,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.6655240654945374,0.1991275548934936,0.9152105450630188,285.0079345703125,284.95001220703125,300.11822509765625,296.8226013183594,298.4088134765625,297.1432800292969,285.0058288574219,1.0,0.5449615716934204,0.6231447458267212,0.6231447458267212,1.0,1.0,-2.752833843231201,1.1670325994491575,1.585801362991333,0.546095073223114,0.9740538001060486,0.9740538001060486,0.0,163.86672973632812,142.0,66165.921875,0.0,1954.7919921875,1.0,278.8412780761719,283.3502197265625,299.7992858886719,304.04754638671875,293.1499938964844,293.1499938964844,278.54998779296875,33835.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231768608093262,1.0,0.0,0.0,3.509032249450684,3.5090537071228027,8.21614378310187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11062.8388671875,0.0,1330.37939453125,1895.4371337890625,0.0,2685.025634765625,0.865594208240509,1.0,0.0,3.0,1.0,0.0
17755860,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7892091870307922,0.322031557559967,0.2929738163948059,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8738687038421631,0.4428787231445312,0.421819269657135,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8485681414604187,0.4043578803539276,0.2850043773651123,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8427106142044067,0.3955966830253601,0.377581238746643,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.6738530993461609,0.1985564231872558,0.9114241003990172,284.89752197265625,284.95001220703125,300.1717224121094,296.8476867675781,298.4290466308594,297.1418151855469,284.9005126953125,1.0,0.5386145114898682,0.6215574741363525,0.6215574741363525,1.0,1.0,-2.7479076385498047,1.163415789604187,1.5844919681549072,0.5435493588447571,0.8755797147750854,0.8755797147750854,0.0,154.96929931640625,130.0,66649.8203125,0.0,1905.362548828125,1.0,278.5588073730469,283.2312316894531,299.858642578125,304.2162170410156,293.1499938964844,293.1499938964844,278.8500061035156,38573.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288123607635498,1.0,0.0,0.0,3.407259464263916,3.407280921936035,7.746468213554181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9974.3427734375,0.0,1262.557861328125,1895.4371337890625,0.0,2737.392333984375,0.8469812273979187,1.0,0.0,3.0,1.0,0.0
17755920,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7892091870307922,0.322031557559967,0.2929738163948059,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8738687038421631,0.4428787231445312,0.421819269657135,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8485681414604187,0.4043578803539276,0.2850043773651123,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8427106142044067,0.3955966830253601,0.377581238746643,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.6738530993461609,0.1985564231872558,0.9114241003990172,284.89752197265625,284.95001220703125,300.1717224121094,296.8476867675781,298.4290466308594,297.1418151855469,284.9005126953125,1.0,0.5386145114898682,0.6215574741363525,0.6215574741363525,1.0,1.0,-2.7479076385498047,1.163415789604187,1.5844919681549072,0.5435493588447571,0.8755797147750854,0.8755797147750854,0.0,154.96929931640625,130.0,66649.8203125,0.0,1905.362548828125,1.0,278.5588073730469,283.2312316894531,299.858642578125,304.2162170410156,293.1499938964844,293.1499938964844,278.8500061035156,38573.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288123607635498,1.0,0.0,0.0,3.407259464263916,3.407280921936035,7.746468213554181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9974.3427734375,0.0,1262.557861328125,1895.4371337890625,0.0,2737.392333984375,0.8469812273979187,1.0,0.0,3.0,1.0,0.0
17755980,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8030663132667542,0.3224326968193054,0.2926899492740631,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8900184035301208,0.4445104598999023,0.4226795434951782,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8629792928695679,0.4050343632698059,0.2849750816822052,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8569134473800659,0.3963519036769867,0.3776584565639496,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.685493528842926,0.1984421759843826,0.9082826375961304,285.00958251953125,284.95001220703125,300.22515869140625,296.8726501464844,298.4537658691406,297.1481018066406,285.0074462890625,1.0,0.5314757823944092,0.6199701428413391,0.6199701428413391,1.0,1.0,-2.744875431060791,1.1606842279434204,1.5841912031173706,0.5412769317626953,0.9748877286911012,0.9748877286911012,0.0,144.47061157226562,118.0,66107.078125,0.0,1851.531005859375,1.0,278.8412170410156,283.3504943847656,299.8504943847656,304.0950927734375,293.1499938964844,293.1499938964844,278.54998779296875,33748.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821123480796814,1.0,0.0,0.0,3.5057289600372314,3.5057504177093506,8.20068237317173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11067.185546875,0.0,1326.3900146484375,1895.4371337890625,0.0,2665.980712890625,0.8647834062576294,1.0,0.0,3.0,1.0,0.0
17756040,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8030663132667542,0.3224326968193054,0.2926899492740631,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8900184035301208,0.4445104598999023,0.4226795434951782,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8629792928695679,0.4050343632698059,0.2849750816822052,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8569134473800659,0.3963519036769867,0.3776584565639496,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.685493528842926,0.1984421759843826,0.9082826375961304,285.00958251953125,284.95001220703125,300.22515869140625,296.8726501464844,298.4537658691406,297.1481018066406,285.0074462890625,1.0,0.5314757823944092,0.6199701428413391,0.6199701428413391,1.0,1.0,-2.744875431060791,1.1606842279434204,1.5841912031173706,0.5412769317626953,0.9748877286911012,0.9748877286911012,0.0,144.47061157226562,118.0,66107.078125,0.0,1851.531005859375,1.0,278.8412170410156,283.3504943847656,299.8504943847656,304.0950927734375,293.1499938964844,293.1499938964844,278.54998779296875,33748.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821123480796814,1.0,0.0,0.0,3.5057289600372314,3.5057504177093506,8.20068237317173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11067.185546875,0.0,1326.3900146484375,1895.4371337890625,0.0,2665.980712890625,0.8647834062576294,1.0,0.0,3.0,1.0,0.0
17756100,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.8110096454620361,0.322290688753128,0.2925825417041778,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8994945883750916,0.4450750648975372,0.4231895506381988,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8715904355049133,0.4050619304180145,0.2849998772144317,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8654013276100159,0.3964668810367584,0.3777409791946411,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.6924282312393188,0.1982998251914978,0.90702623128891,284.8758544921875,284.95001220703125,300.2518615722656,296.88507080078125,298.46466064453125,297.1488037109375,284.87017822265625,1.0,0.5277734398841858,0.6191765069961548,0.6191765069961548,1.0,1.0,-2.743982553482056,1.1595865488052368,1.5843961238861084,0.5403552055358887,0.8850608468055725,0.8850608468055725,0.0,138.9558868408203,118.0,66940.7890625,0.0,1824.36279296875,1.0,278.6011962890625,283.2004089355469,299.9095153808594,304.3265686035156,293.1499938964844,293.1499938964844,278.54998779296875,36911.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261343240737915,1.0,0.0,0.0,3.485644578933716,3.485666275024414,8.106987365863461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10748.2431640625,0.0,1328.6751708984375,1895.4371337890625,0.0,2712.490478515625,0.8611147999763489,1.0,0.0,3.0,1.0,0.0
17756160,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8183882236480713,0.3219566941261291,0.2921166718006134,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9091498255729676,0.4454816579818725,0.4233858287334442,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.880199134349823,0.4048987925052643,0.2847577929496765,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8739410042762756,0.3964036107063293,0.3775109946727752,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.6992935538291931,0.198068767786026,0.9050978422164916,284.89697265625,284.95001220703125,300.2785339355469,296.8974609375,298.474365234375,297.1475830078125,284.9003601074219,1.0,0.5238770246505737,0.6183925271034241,0.6183925271034241,1.0,1.0,-2.74077582359314,1.1574336290359497,1.5833423137664795,0.5388656258583069,0.8756151795387268,0.8756151795387268,0.0,133.62985229492188,106.0,66619.21875,0.0,1794.5953369140625,1.0,278.558837890625,283.2296447753906,299.9096374511719,304.26629638671875,293.1499938964844,293.1499938964844,278.8500061035156,38574.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826965868473053,1.0,0.0,0.0,3.406510829925537,3.406532049179077,7.743063861198607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9980.1064453125,0.0,1261.8314208984375,1895.4371337890625,0.0,2720.219482421875,0.8467550277709961,1.0,0.0,3.0,1.0,0.0
