time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17756220,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8294374346733093,0.3221706449985504,0.291774034500122,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.9250307083129884,0.4465932548046112,0.4238894879817962,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8934755325317383,0.405312031507492,0.2846347093582153,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.887097954750061,0.3968318998813629,0.3774058818817138,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.7097001075744629,0.1980504840612411,0.903082311153412,285.02471923828125,284.95001220703125,300.31268310546875,296.9132995605469,298.489990234375,297.1513671875,285.0238952636719,1.0,0.5188066363334656,0.6173890829086304,0.6173890829086304,1.0,1.0,-2.738266468048096,1.1554244756698608,1.5828421115875244,0.537230372428894,0.9694428443908693,0.9694428443908693,0.0,126.3777084350586,106.0,65995.890625,0.0,1756.956298828125,1.0,278.8171081542969,283.3638610839844,299.8800354003906,304.08837890625,293.1499938964844,293.1499938964844,278.8500061035156,33914.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820229172706604,1.0,0.0,0.0,3.468663215637207,3.468684196472168,8.028188744901854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10367.244140625,0.0,1290.2447509765625,1895.4371337890625,0.0,2657.692626953125,0.8575634956359863,1.0,0.0,3.0,1.0,0.0
17756280,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8368976712226868,0.3223676383495331,0.2917961180210113,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.9358174800872804,0.4472969472408294,0.424382746219635,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.902419924736023,0.4056290090084076,0.284730851650238,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.895964503288269,0.397147387266159,0.3775323629379272,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.7163307070732117,0.1980976313352584,0.9024419188499452,285.0102844238281,284.95001220703125,300.3318786621094,296.92218017578125,298.499267578125,297.15435791015625,285.0081481933594,1.0,0.5159836411476135,0.6168246269226074,0.6168246269226074,1.0,1.0,-2.7383828163146973,1.154989242553711,1.5833935737609863,0.5366914868354797,0.9761303067207336,0.9761303067207336,0.0,122.066650390625,94.0,66106.4765625,0.0,1737.00634765625,1.0,278.8412475585937,283.3492431640625,299.9007873535156,304.1458435058594,293.1499938964844,293.1499938964844,278.54998779296875,33712.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194146156311035,1.0,0.0,0.0,3.5066771507263184,3.506698608398437,8.205118433579628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11080.673828125,0.0,1327.099609375,1895.4371337890625,0.0,2650.14697265625,0.8649702668190002,1.0,0.0,3.0,1.0,0.0
17756340,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8592337965965271,0.3219472467899322,0.2912389636039734,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9656283259391784,0.4483888745307922,0.4251896142959595,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.931226909160614,0.4055807888507843,0.2845498323440552,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.92375910282135,0.3972254991531372,0.3773756027221679,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7346386909484863,0.1978364288806915,0.8996719121932983,284.8976745605469,284.95001220703125,300.3851928710937,296.94677734375,298.5199584960937,297.1542053222656,284.90069580078125,1.0,0.5079144835472107,0.6152567267417908,0.6152567267417908,1.0,1.0,-2.734954357147217,1.1520326137542725,1.5829216241836548,0.5343802571296692,0.8770977854728699,0.8770977854728699,0.0,110.62689971923828,82.0,66646.0,0.0,1678.56591796875,1.0,278.5588073730469,283.2276916503906,299.9592590332031,304.3175964355469,293.1499938964844,293.1499938964844,278.8500061035156,38476.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253530859947205,1.0,0.0,0.0,3.4096105098724365,3.409631967544556,7.757162165944465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9994.7529296875,0.0,1264.1728515625,1895.4371337890625,0.0,2705.231201171875,0.8474058508872986,1.0,0.0,3.0,1.0,0.0
17756400,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8592337965965271,0.3219472467899322,0.2912389636039734,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9656283259391784,0.4483888745307922,0.4251896142959595,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.931226909160614,0.4055807888507843,0.2845498323440552,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.92375910282135,0.3972254991531372,0.3773756027221679,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7346386909484863,0.1978364288806915,0.8996719121932983,284.8976745605469,284.95001220703125,300.3851928710937,296.94677734375,298.5199584960937,297.1542053222656,284.90069580078125,1.0,0.5079144835472107,0.6152567267417908,0.6152567267417908,1.0,1.0,-2.734954357147217,1.1520326137542725,1.5829216241836548,0.5343802571296692,0.8770977854728699,0.8770977854728699,0.0,110.62689971923828,82.0,66646.0,0.0,1678.56591796875,1.0,278.5588073730469,283.2276916503906,299.9592590332031,304.3175964355469,293.1499938964844,293.1499938964844,278.8500061035156,38476.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253530859947205,1.0,0.0,0.0,3.4096105098724365,3.409631967544556,7.757162165944465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9994.7529296875,0.0,1264.1728515625,1895.4371337890625,0.0,2705.231201171875,0.8474058508872986,1.0,0.0,3.0,1.0,0.0
17756460,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8903192281723022,0.3224268555641174,0.2909652888774872,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.9966636300086976,0.4503026008605957,0.4262686371803283,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.9681394696235656,0.406414121389389,0.2845821380615234,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.9614005088806152,0.398014634847641,0.3774223029613495,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.7592597603797913,0.1979548931121826,0.8973710536956787,285.01104736328125,284.95001220703125,300.4384765625,296.97125244140625,298.5448608398437,297.1611633300781,285.0089111328125,1.0,0.4997112452983856,0.6137310266494751,0.6137310266494751,1.0,1.0,-2.733242511749268,1.1499121189117432,1.583330512046814,0.5323394536972046,0.977830171585083,0.977830171585083,0.0,98.7159194946289,100.0,66136.8359375,0.0,1620.5648193359375,1.0,278.8412475585937,283.34747314453125,299.95025634765625,304.1977233886719,293.1499938964844,293.1499938964844,278.54998779296875,33691.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178870677947998,1.0,0.0,0.0,3.509697437286377,3.509718656539917,8.219258234021254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11098.978515625,0.0,1330.0220947265625,1895.4371337890625,0.0,2636.00537109375,0.8656408190727234,1.0,0.0,3.0,1.0,0.0
17756520,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8903192281723022,0.3224268555641174,0.2909652888774872,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.9966636300086976,0.4503026008605957,0.4262686371803283,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.9681394696235656,0.406414121389389,0.2845821380615234,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.9614005088806152,0.398014634847641,0.3774223029613495,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.7592597603797913,0.1979548931121826,0.8973710536956787,285.01104736328125,284.95001220703125,300.4384765625,296.97125244140625,298.5448608398437,297.1611633300781,285.0089111328125,1.0,0.4997112452983856,0.6137310266494751,0.6137310266494751,1.0,1.0,-2.733242511749268,1.1499121189117432,1.583330512046814,0.5323394536972046,0.977830171585083,0.977830171585083,0.0,98.7159194946289,100.0,66136.8359375,0.0,1620.5648193359375,1.0,278.8412475585937,283.34747314453125,299.95025634765625,304.1977233886719,293.1499938964844,293.1499938964844,278.54998779296875,33691.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178870677947998,1.0,0.0,0.0,3.509697437286377,3.509718656539917,8.219258234021254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11098.978515625,0.0,1330.0220947265625,1895.4371337890625,0.0,2636.00537109375,0.8656408190727234,1.0,0.0,3.0,1.0,0.0
17756580,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8858514428138733,0.3220089375972748,0.2909234762191772,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9939306378364564,0.4517265856266022,0.4277686178684234,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.9637131094932556,0.4064186513423919,0.2848323285579681,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9568403363227844,0.3980937600135803,0.3777981996536255,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7556291818618774,0.1977205276489257,0.8972601890563965,284.8969421386719,284.95001220703125,300.4917297363281,296.9956359863281,298.5655517578125,297.1615600585937,284.8988647460937,1.0,0.5003871321678162,0.6122052669525146,0.6122052669525146,1.0,1.0,-2.726532459259033,1.14532732963562,1.5812052488327026,0.5300374031066895,0.8782872557640076,0.8782872557640076,0.0,99.98613739013672,118.0,66664.734375,0.0,1622.181884765625,1.0,278.55877685546875,283.2229309082031,300.0086669921875,304.37176513671875,293.1499938964844,293.1499938964844,278.8500061035156,38414.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239209651947021,1.0,0.0,0.0,3.4157514572143555,3.4157729148864746,7.785129128023982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10011.5673828125,0.0,1269.737060546875,1895.4371337890625,0.0,2691.931884765625,0.8486577272415161,1.0,0.0,3.0,1.0,0.0
17756640,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8858514428138733,0.3220089375972748,0.2909234762191772,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9939306378364564,0.4517265856266022,0.4277686178684234,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.9637131094932556,0.4064186513423919,0.2848323285579681,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9568403363227844,0.3980937600135803,0.3777981996536255,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7556291818618774,0.1977205276489257,0.8972601890563965,284.8969421386719,284.95001220703125,300.4917297363281,296.9956359863281,298.5655517578125,297.1615600585937,284.8988647460937,1.0,0.5003871321678162,0.6122052669525146,0.6122052669525146,1.0,1.0,-2.726532459259033,1.14532732963562,1.5812052488327026,0.5300374031066895,0.8782872557640076,0.8782872557640076,0.0,99.98613739013672,118.0,66664.734375,0.0,1622.181884765625,1.0,278.55877685546875,283.2229309082031,300.0086669921875,304.37176513671875,293.1499938964844,293.1499938964844,278.8500061035156,38414.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239209651947021,1.0,0.0,0.0,3.4157514572143555,3.4157729148864746,7.785129128023982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10011.5673828125,0.0,1269.737060546875,1895.4371337890625,0.0,2691.931884765625,0.8486577272415161,1.0,0.0,3.0,1.0,0.0
17756700,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.8818170428276062,0.3221609890460968,0.2908746004104614,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.990987241268158,0.4524626135826111,0.4285072684288025,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.9594542384147644,0.4067793786525726,0.284941017627716,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.9524449110031128,0.3984204232692718,0.3779541552066803,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.7523617148399353,0.1977406591176986,0.8970962762832642,285.0267944335937,284.95001220703125,300.5183410644531,297.0077819824219,298.57781982421875,297.16375732421875,285.0313415527344,1.0,0.5032371282577515,0.6114424467086792,0.6114424467086792,1.0,1.0,-2.7380154132843018,1.149991154670715,1.5880241394042969,0.5313984155654907,0.9684236645698548,0.9684236645698548,0.0,101.73870849609376,118.0,66196.0078125,0.0,1640.7222900390625,1.0,278.79595947265625,283.3617248535156,299.9767761230469,304.1829528808594,293.1499938964844,293.1499938964844,278.8500061035156,34391.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183476328849792,1.0,0.0,0.0,3.4590508937835693,3.4590718746185303,7.983754812812549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10362.521484375,0.0,1284.0623779296875,1895.4371337890625,0.0,2640.26806640625,0.8564320206642151,1.0,0.0,3.0,1.0,0.0
17756760,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8705432415008545,0.3224303126335144,0.2912644147872925,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.9808116555213928,0.4534373879432678,0.4295275211334228,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.9463987946510316,0.4072752296924591,0.2853936851024627,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.9390292167663574,0.3988585472106933,0.3785160481929779,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.7432761192321777,0.197804719209671,0.8981488347053528,285.01934814453125,284.95001220703125,300.5449523925781,297.0199279785156,298.5901794433594,297.1670837402344,285.0176086425781,1.0,0.506706714630127,0.6106340289115906,0.6106340289115906,1.0,1.0,-2.740737199783325,1.1505781412124634,1.5901590585708618,0.5307608246803284,0.9890217185020448,0.9890217185020448,0.0,106.1300048828125,136.0,66419.734375,0.0,1666.079833984375,1.0,278.8410949707031,283.3488464355469,300.0012512207031,304.26416015625,293.1499938964844,293.1499938964844,278.54998779296875,33491.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169211149215698,1.0,0.0,0.0,3.5232810974121094,3.5233025550842285,8.283004717668518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11156.4443359375,0.0,1342.475341796875,1895.4371337890625,0.0,2627.069580078125,0.8686527609825134,1.0,0.0,3.0,1.0,0.0
17756820,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8441609144210815,0.3218512237071991,0.2914764583110809,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9516258239746094,0.4544318616390228,0.4311837553977966,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.91312438249588,0.4072106480598449,0.2859055399894714,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.90622740983963,0.3988241553306579,0.3792040050029754,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7220655083656311,0.1974335610866546,0.8994140625,284.899658203125,284.95001220703125,300.5981750488281,297.0440673828125,298.609619140625,297.1647033691406,284.9027099609375,1.0,0.5155593752861023,0.6090173125267029,0.6090173125267029,1.0,1.0,-2.745950222015381,1.151473879814148,1.5944764614105225,0.5302876830101013,0.8899375796318054,0.8899375796318054,0.0,118.23176574707033,154.0,67215.203125,0.0,1730.387451171875,1.0,278.5585327148437,283.21600341796875,300.060546875,304.4537048339844,293.1499938964844,293.1499938964844,278.8500061035156,38049.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236309289932251,1.0,0.0,0.0,3.447157382965088,3.447179079055786,7.928947525215335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10089.435546875,0.0,1298.1368408203125,1895.4371337890625,0.0,2689.239990234375,0.8553429841995239,1.0,0.0,3.0,1.0,0.0
17756880,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8441609144210815,0.3218512237071991,0.2914764583110809,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9516258239746094,0.4544318616390228,0.4311837553977966,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.91312438249588,0.4072106480598449,0.2859055399894714,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.90622740983963,0.3988241553306579,0.3792040050029754,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7220655083656311,0.1974335610866546,0.8994140625,284.899658203125,284.95001220703125,300.5981750488281,297.0440673828125,298.609619140625,297.1647033691406,284.9027099609375,1.0,0.5155593752861023,0.6090173125267029,0.6090173125267029,1.0,1.0,-2.745950222015381,1.151473879814148,1.5944764614105225,0.5302876830101013,0.8899375796318054,0.8899375796318054,0.0,118.23176574707033,154.0,67215.203125,0.0,1730.387451171875,1.0,278.5585327148437,283.21600341796875,300.060546875,304.4537048339844,293.1499938964844,293.1499938964844,278.8500061035156,38049.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236309289932251,1.0,0.0,0.0,3.447157382965088,3.447179079055786,7.928947525215335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10089.435546875,0.0,1298.1368408203125,1895.4371337890625,0.0,2689.239990234375,0.8553429841995239,1.0,0.0,3.0,1.0,0.0
17756940,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8202686309814453,0.3220723569393158,0.2919540405273437,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.9197589755058287,0.4561939537525177,0.4331466853618622,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8845410346984863,0.407951146364212,0.2866333723068237,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8783040046691895,0.3994204401969909,0.3801019787788391,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.7001321911811829,0.1973210871219635,0.901050865650177,285.0224914550781,284.95001220703125,300.6513671875,297.0681457519531,298.6328430175781,297.1687927246094,285.0206298828125,1.0,0.5260053873062134,0.6074005365371704,0.6074005365371704,1.0,1.0,-2.7527964115142822,1.1531164646148682,1.5996800661087036,0.5300395488739014,1.0,1.0,0.0,132.65589904785156,172.0,66843.1953125,0.0,1808.3216552734373,1.0,278.84161376953125,283.34234619140625,300.051025390625,304.3423156738281,293.1499938964844,293.1499938964844,278.54998779296875,33491.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169598579406738,1.0,0.0,0.0,3.5514254570007324,3.5514471530914307,8.415863703703508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11240.5087890625,0.0,1371.5738525390625,1895.4371337890625,0.0,2627.427734375,0.874963641166687,1.0,0.0,3.0,1.0,0.0
17757000,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8202686309814453,0.3220723569393158,0.2919540405273437,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.9197589755058287,0.4561939537525177,0.4331466853618622,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8845410346984863,0.407951146364212,0.2866333723068237,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8783040046691895,0.3994204401969909,0.3801019787788391,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.7001321911811829,0.1973210871219635,0.901050865650177,285.0224914550781,284.95001220703125,300.6513671875,297.0681457519531,298.6328430175781,297.1687927246094,285.0206298828125,1.0,0.5260053873062134,0.6074005365371704,0.6074005365371704,1.0,1.0,-2.7527964115142822,1.1531164646148682,1.5996800661087036,0.5300395488739014,1.0,1.0,0.0,132.65589904785156,172.0,66843.1953125,0.0,1808.3216552734373,1.0,278.84161376953125,283.34234619140625,300.051025390625,304.3423156738281,293.1499938964844,293.1499938964844,278.54998779296875,33491.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169598579406738,1.0,0.0,0.0,3.5514254570007324,3.5514471530914307,8.415863703703508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11240.5087890625,0.0,1371.5738525390625,1895.4371337890625,0.0,2627.427734375,0.874963641166687,1.0,0.0,3.0,1.0,0.0
17757060,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7967533469200134,0.32136070728302,0.2922030091285705,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8922189474105835,0.4571205675601959,0.4349219501018524,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8591468334197998,0.4078296422958374,0.2872278690338135,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8533034920692444,0.3992676138877868,0.3808448612689972,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.6787449717521667,0.1968025863170623,0.9024320840835572,284.8973693847656,284.95001220703125,300.7045288085937,297.0921325683594,298.6513671875,297.16534423828125,284.89990234375,1.0,0.5373167395591736,0.6056630611419678,0.6056630611419678,1.0,1.0,-2.758502960205078,1.1540700197219849,1.6044330596923828,0.5295782089233398,0.8983104228973389,0.8983104228973389,0.0,149.02064514160156,190.0,67684.2109375,0.0,1893.98828125,1.0,278.5589294433594,283.2032470703125,300.1088256835937,304.53302001953125,293.1499938964844,293.1499938964844,278.8500061035156,37929.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237500190734863,1.0,0.0,0.0,3.481334686279297,3.481356620788574,8.08695233445178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10162.138671875,0.0,1331.575927734375,1895.4371337890625,0.0,2690.344970703125,0.862797200679779,1.0,0.0,3.0,1.0,0.0
17757120,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7967533469200134,0.32136070728302,0.2922030091285705,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8922189474105835,0.4571205675601959,0.4349219501018524,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8591468334197998,0.4078296422958374,0.2872278690338135,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8533034920692444,0.3992676138877868,0.3808448612689972,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.6787449717521667,0.1968025863170623,0.9024320840835572,284.8973693847656,284.95001220703125,300.7045288085937,297.0921325683594,298.6513671875,297.16534423828125,284.89990234375,1.0,0.5373167395591736,0.6056630611419678,0.6056630611419678,1.0,1.0,-2.758502960205078,1.1540700197219849,1.6044330596923828,0.5295782089233398,0.8983104228973389,0.8983104228973389,0.0,149.02064514160156,190.0,67684.2109375,0.0,1893.98828125,1.0,278.5589294433594,283.2032470703125,300.1088256835937,304.53302001953125,293.1499938964844,293.1499938964844,278.8500061035156,37929.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237500190734863,1.0,0.0,0.0,3.481334686279297,3.481356620788574,8.08695233445178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10162.138671875,0.0,1331.575927734375,1895.4371337890625,0.0,2690.344970703125,0.862797200679779,1.0,0.0,3.0,1.0,0.0
17757180,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.7762378454208374,0.3214977979660034,0.292686402797699,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.8702415823936462,0.4588345885276794,0.4369298815727234,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.8386456370353699,0.4085600674152374,0.2880115509033203,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.8330967426300049,0.3997831642627716,0.3817548751831054,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.6608885526657104,0.1965770721435547,0.9039915800094604,285.0262145996094,284.95001220703125,300.7577209472656,297.1159973144531,298.6739196777344,297.1687927246094,285.0250244140625,1.0,0.5489965677261353,0.6039255261421204,0.6039255261421204,1.0,1.0,-2.765399217605591,1.155554175376892,1.6098449230194092,0.5292569398880005,1.0,1.0,0.0,166.0183563232422,178.0,67233.3125,0.0,1984.8900146484373,1.0,278.84185791015625,283.33746337890625,300.098876953125,304.4172058105469,293.1499938964844,293.1499938964844,278.54998779296875,33780.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171224594116211,1.0,0.0,0.0,3.575376272201538,3.5753982067108154,8.529759156772343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11315.314453125,0.0,1398.8033447265625,1895.4371337890625,0.0,2628.931396484375,0.8805473446846008,1.0,0.0,3.0,1.0,0.0
17757240,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.7762378454208374,0.3214977979660034,0.292686402797699,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.8702415823936462,0.4588345885276794,0.4369298815727234,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.8386456370353699,0.4085600674152374,0.2880115509033203,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.8330967426300049,0.3997831642627716,0.3817548751831054,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.6608885526657104,0.1965770721435547,0.9039915800094604,285.0262145996094,284.95001220703125,300.7577209472656,297.1159973144531,298.6739196777344,297.1687927246094,285.0250244140625,1.0,0.5489965677261353,0.6039255261421204,0.6039255261421204,1.0,1.0,-2.765399217605591,1.155554175376892,1.6098449230194092,0.5292569398880005,1.0,1.0,0.0,166.0183563232422,178.0,67233.3125,0.0,1984.8900146484373,1.0,278.84185791015625,283.33746337890625,300.098876953125,304.4172058105469,293.1499938964844,293.1499938964844,278.54998779296875,33780.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171224594116211,1.0,0.0,0.0,3.575376272201538,3.5753982067108154,8.529759156772343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11315.314453125,0.0,1398.8033447265625,1895.4371337890625,0.0,2628.931396484375,0.8805473446846008,1.0,0.0,3.0,1.0,0.0
17757300,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.7721647024154663,0.3212580978870392,0.292836993932724,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8661762475967407,0.459410011768341,0.4378367364406585,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8347424268722534,0.4086469411849975,0.2883477807044983,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8291882276535034,0.399804413318634,0.3821151554584503,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.6573121547698975,0.1963540613651275,0.9041568040847778,284.8886108398437,284.95001220703125,300.7843017578125,297.1278991699219,298.6837158203125,297.1682434082031,284.8815612792969,1.0,0.5511451363563538,0.603056788444519,0.603056788444519,1.0,1.0,-2.7677149772644043,1.155745029449463,1.6119699478149414,0.5289748311042786,0.9225151538848876,0.9225151538848876,0.0,169.8973846435547,178.0,68248.8671875,0.0,2006.8782958984373,1.0,278.6001281738281,283.17852783203125,300.15625,304.65679931640625,293.1499938964844,293.1499938964844,278.54998779296875,36129.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822482168674469,1.0,0.0,0.0,3.572452545166016,3.572474956512451,8.515815466125787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11015.35546875,0.0,1412.9246826171875,1895.4371337890625,0.0,2678.580322265625,0.8803315758705139,1.0,0.0,3.0,1.0,0.0
17757360,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.7701732516288757,0.3207819163799286,0.2925193309783935,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8645685315132141,0.4597565829753876,0.4382765591144562,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8330128192901611,0.4084944427013397,0.2883281409740448,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8274481296539307,0.3996062278747558,0.3820460736751556,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.655579686164856,0.1960105746984481,0.9030699729919434,284.8913879394531,284.95001220703125,300.8108825683594,297.1398010253906,298.69195556640625,297.1653137207031,284.8944091796875,1.0,0.5517745018005371,0.6021794676780701,0.6021794676780701,1.0,1.0,-2.76645302772522,1.154300332069397,1.6121526956558228,0.5278053879737854,0.9017426371574402,0.9017426371574402,0.0,171.441162109375,166.0,68017.953125,0.0,2012.1434326171875,1.0,278.55816650390625,283.1899719238281,300.156494140625,304.6062927246094,293.1499938964844,293.1499938964844,278.25,38080.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237846493721008,1.0,0.0,0.0,3.5072388648986816,3.507261037826538,8.20774744170194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11535.1943359375,0.0,1359.07470703125,1895.4371337890625,0.0,2690.66650390625,0.8685615658760071,1.0,0.0,3.0,1.0,0.0
17757420,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.7703389525413513,0.3201570808887481,0.2919279932975769,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.8656461238861084,0.460286021232605,0.4387498497962951,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565673828125,0.833575427532196,0.408318281173706,0.2881850004196167,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564758300781,0.8279458284378052,0.3993283808231354,0.3817684352397918,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.6556045413017273,0.1955189555883407,0.9007691144943236,284.8565673828125,284.95001220703125,300.8491516113281,297.1568908691406,298.7041015625,297.1617431640625,284.8668518066406,1.0,0.5506908297538757,0.6009162068367004,0.6009162068367004,1.0,1.0,-2.7630422115325928,1.1514936685562134,1.6115485429763794,0.5256983637809753,0.8297802805900574,0.8297802805900574,0.0,170.66851806640625,166.0,67954.640625,0.0,2003.052734375,1.0,278.2767028808594,283.1503601074219,300.1729431152344,304.6692810058594,293.1499938964844,293.1499938964844,278.25,42337.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270330429077148,1.0,0.0,0.0,3.324251174926758,3.324272394180298,7.373623702733312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10932.2802734375,0.0,1209.1700439453125,1895.4371337890625,0.0,2720.84375,0.8318661451339722,1.0,0.0,3.0,1.0,0.0
17757480,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.7712593674659729,0.3200905323028564,0.291715145111084,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8670088648796082,0.4606515765190124,0.4389419853687286,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8346471190452576,0.4084214866161346,0.2881392538547516,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8289725184440613,0.3993574976921081,0.3816587030887604,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.6563154458999634,0.1954002380371093,0.8998007774353027,284.8937072753906,284.95001220703125,300.8640441894531,297.1635131835937,298.70965576171875,297.16180419921875,284.8948974609375,1.0,0.5497959852218628,0.6004248857498169,0.6004248857498169,1.0,1.0,-2.761664628982544,1.1503819227218628,1.6112827062606812,0.5248335599899292,0.8414909243583679,0.8414909243583679,0.0,169.58560180664062,154.0,67979.2734375,0.0,1995.75927734375,1.0,278.2606506347656,283.1737060546875,300.1630859375,304.6211242675781,293.1499938964844,293.1499938964844,278.54998779296875,39991.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257960677146912,1.0,0.0,0.0,3.306869506835937,3.30689024925232,7.296716262317204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10305.169921875,0.0,1177.039794921875,1895.4371337890625,0.0,2709.34716796875,0.8264943957328796,1.0,0.0,3.0,1.0,0.0
17757540,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.7790558934211731,0.3206436932086944,0.2917359471321106,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8766614198684692,0.462703675031662,0.4403811693191528,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8428658246994019,0.4096114337444305,0.2885868847370147,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8368486762046814,0.4001608192920685,0.3819358944892883,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.6625195145606995,0.195408746600151,0.8979083299636841,284.9979248046875,284.95001220703125,300.9172058105469,297.1871337890625,298.7338256835937,297.16912841796875,284.9974060058594,1.0,0.5453963279724121,0.5986703038215637,0.5986703038215637,1.0,1.0,-2.762009859085083,1.1487916707992554,1.6132181882858276,0.5229555368423462,0.9297813773155212,0.9297813773155212,0.0,162.69223022460938,142.0,67449.9765625,0.0,1963.85986328125,1.0,278.53936767578125,283.2883605957031,300.1600341796875,304.4965515136719,293.1499938964844,293.1499938964844,278.25,34270.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169937133789062,1.0,0.0,0.0,3.394627332687378,3.3946478366851807,7.68913594129117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11395.1787109375,0.0,1220.3497314453125,1895.4371337890625,0.0,2627.74072265625,0.840386152267456,1.0,0.0,3.0,1.0,0.0
17757600,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.7790558934211731,0.3206436932086944,0.2917359471321106,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8766614198684692,0.462703675031662,0.4403811693191528,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8428658246994019,0.4096114337444305,0.2885868847370147,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8368486762046814,0.4001608192920685,0.3819358944892883,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.6625195145606995,0.195408746600151,0.8979083299636841,284.9979248046875,284.95001220703125,300.9172058105469,297.1871337890625,298.7338256835937,297.16912841796875,284.9974060058594,1.0,0.5453963279724121,0.5986703038215637,0.5986703038215637,1.0,1.0,-2.762009859085083,1.1487916707992554,1.6132181882858276,0.5229555368423462,0.9297813773155212,0.9297813773155212,0.0,162.69223022460938,142.0,67449.9765625,0.0,1963.85986328125,1.0,278.53936767578125,283.2883605957031,300.1600341796875,304.4965515136719,293.1499938964844,293.1499938964844,278.25,34270.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169937133789062,1.0,0.0,0.0,3.394627332687378,3.3946478366851807,7.68913594129117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11395.1787109375,0.0,1220.3497314453125,1895.4371337890625,0.0,2627.74072265625,0.840386152267456,1.0,0.0,3.0,1.0,0.0
17757660,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.7895011901855469,0.3203829526901245,0.2913823425769806,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.8895229697227478,0.4640719592571258,0.4414983987808227,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.8540060520172119,0.4100828766822815,0.2888048887252807,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.8475528955459595,0.4003305733203888,0.3819343745708465,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.6712719798088074,0.1951922178268432,0.8956807851791382,284.9171142578125,284.95001220703125,300.97039794921875,297.210693359375,298.75421142578125,297.1697998046875,284.9189147949219,1.0,0.539556622505188,0.5971571207046509,0.5971571207046509,1.0,1.0,-2.760516405105591,1.1465649604797363,1.6139514446258545,0.5210010409355164,0.855591893196106,0.855591893196106,0.0,153.9149932861328,130.0,67901.7421875,0.0,1920.1912841796875,1.0,278.2599792480469,283.1938781738281,300.2184753417969,304.6621398925781,293.1499938964844,293.1499938964844,278.54998779296875,38286.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218784332275391,1.0,0.0,0.0,3.2890937328338623,3.289113998413086,7.218481528070697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10308.0263671875,0.0,1149.191162109375,1895.4371337890625,0.0,2672.980712890625,0.8207595348358154,1.0,0.0,3.0,1.0,0.0
17757720,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.7895011901855469,0.3203829526901245,0.2913823425769806,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.8895229697227478,0.4640719592571258,0.4414983987808227,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.8540060520172119,0.4100828766822815,0.2888048887252807,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.8475528955459595,0.4003305733203888,0.3819343745708465,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.6712719798088074,0.1951922178268432,0.8956807851791382,284.9171142578125,284.95001220703125,300.97039794921875,297.210693359375,298.75421142578125,297.1697998046875,284.9189147949219,1.0,0.539556622505188,0.5971571207046509,0.5971571207046509,1.0,1.0,-2.760516405105591,1.1465649604797363,1.6139514446258545,0.5210010409355164,0.855591893196106,0.855591893196106,0.0,153.9149932861328,130.0,67901.7421875,0.0,1920.1912841796875,1.0,278.2599792480469,283.1938781738281,300.2184753417969,304.6621398925781,293.1499938964844,293.1499938964844,278.54998779296875,38286.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218784332275391,1.0,0.0,0.0,3.2890937328338623,3.289113998413086,7.218481528070697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10308.0263671875,0.0,1149.191162109375,1895.4371337890625,0.0,2672.980712890625,0.8207595348358154,1.0,0.0,3.0,1.0,0.0
17757780,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8036754131317139,0.3208624720573425,0.2912313044071197,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.906760573387146,0.4662206768989563,0.4429023563861847,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8693346381187439,0.4113503694534302,0.2892223000526428,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8622406125068665,0.4010940790176391,0.3820717930793762,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.6833518147468567,0.1953343898057937,0.8938674926757812,285.00445556640625,284.95001220703125,301.0235900878906,297.2341613769531,298.77850341796875,297.17706298828125,285.0023498535156,1.0,0.5328823328018188,0.5956438779830933,0.5956438779830933,1.0,1.0,-2.760504007339477,1.1450215578079224,1.6154824495315552,0.5192694664001465,0.94190776348114,0.94190776348114,0.0,143.53201293945312,118.0,67537.21875,0.0,1871.314697265625,1.0,278.539794921875,283.2888488769531,300.2147521972656,304.5572509765625,293.1499938964844,293.1499938964844,278.25,33574.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148923516273499,1.0,0.0,0.0,3.4005818367004395,3.400602102279663,7.716134291513299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11431.3310546875,0.0,1221.21484375,1895.4371337890625,0.0,2608.31787109375,0.8409342765808105,1.0,0.0,3.0,1.0,0.0
17757840,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8036754131317139,0.3208624720573425,0.2912313044071197,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.906760573387146,0.4662206768989563,0.4429023563861847,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8693346381187439,0.4113503694534302,0.2892223000526428,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8622406125068665,0.4010940790176391,0.3820717930793762,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.6833518147468567,0.1953343898057937,0.8938674926757812,285.00445556640625,284.95001220703125,301.0235900878906,297.2341613769531,298.77850341796875,297.17706298828125,285.0023498535156,1.0,0.5328823328018188,0.5956438779830933,0.5956438779830933,1.0,1.0,-2.760504007339477,1.1450215578079224,1.6154824495315552,0.5192694664001465,0.94190776348114,0.94190776348114,0.0,143.53201293945312,118.0,67537.21875,0.0,1871.314697265625,1.0,278.539794921875,283.2888488769531,300.2147521972656,304.5572509765625,293.1499938964844,293.1499938964844,278.25,33574.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148923516273499,1.0,0.0,0.0,3.4005818367004395,3.400602102279663,7.716134291513299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11431.3310546875,0.0,1221.21484375,1895.4371337890625,0.0,2608.31787109375,0.8409342765808105,1.0,0.0,3.0,1.0,0.0
17757900,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8116521835327148,0.3207545280456543,0.2911393642425537,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.917454183101654,0.4669814705848694,0.4436050057411194,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.8783449530601501,0.4116673469543457,0.2894390225410461,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.8709049224853516,0.4011997580528259,0.3821373283863067,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.6904276013374329,0.1952951252460479,0.8930802941322327,284.8786315917969,284.95001220703125,301.0501708984375,297.2458801269531,298.78887939453125,297.1777648925781,284.8746032714844,1.0,0.5293762683868408,0.5948873162269592,0.5948873162269592,1.0,1.0,-2.7606353759765625,1.1442936658859253,1.6163417100906372,0.5185057520866394,0.8565477132797241,0.8565477132797241,0.0,138.104736328125,118.0,68286.6640625,0.0,1845.973876953125,1.0,278.3038330078125,283.14898681640625,300.27081298828125,304.78533935546875,293.1499938964844,293.1499938964844,278.25,37197.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819845974445343,1.0,0.0,0.0,3.373051166534424,3.3730719089508057,7.591702342324425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11104.8955078125,0.0,1220.031982421875,1895.4371337890625,0.0,2654.14208984375,0.8359788060188293,1.0,0.0,3.0,1.0,0.0
17757960,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8191874623298645,0.3205224573612213,0.2907330393791199,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9286483526229858,0.4676272273063659,0.4440010488033294,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.887468695640564,0.4118607938289642,0.2894191145896911,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8797276020050049,0.4011821448802948,0.3819222450256347,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.6975297331809998,0.1951861083507537,0.8916522264480591,284.9110412597656,284.95001220703125,301.0767822265625,297.257568359375,298.7982788085937,297.177001953125,284.9130554199219,1.0,0.525671660900116,0.5941171050071716,0.5941171050071716,1.0,1.0,-2.7586257457733154,1.1425831317901611,1.6160427331924438,0.5172056555747986,0.8581951856613159,0.8581951856613159,0.0,132.81871032714844,106.0,68016.875,0.0,1818.025390625,1.0,278.2601928710937,283.1844177246094,300.2691955566406,304.7230529785156,293.1499938964844,293.1499938964844,278.54998779296875,38186.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205655813217163,1.0,0.0,0.0,3.3008627891540527,3.3008830547332764,7.270231776601577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10333.8603515625,0.0,1159.2843017578125,1895.4371337890625,0.0,2660.809814453125,0.8231598734855652,1.0,0.0,3.0,1.0,0.0
17758020,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8381944298744202,0.3210172057151794,0.2905310392379761,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9561861753463744,0.4698270857334137,0.4453988075256347,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.911249577999115,0.4132261872291565,0.2898578345775604,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.9024582505226136,0.401937872171402,0.3819879293441772,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.715237021446228,0.1953916251659393,0.889902651309967,285.0019836425781,284.95001220703125,301.1300048828125,297.2808837890625,298.8222045898437,297.1839599609375,284.9999389648437,1.0,0.5181493163108826,0.5925766229629517,0.5925766229629517,1.0,1.0,-2.7585601806640625,1.1409543752670288,1.6176059246063232,0.5154091715812683,0.9443848133087158,0.9443848133087158,0.0,121.31549072265624,94.0,67638.203125,0.0,1763.8343505859375,1.0,278.5399169921875,283.28277587890625,300.2625732421875,304.61297607421875,293.1499938964844,293.1499938964844,278.25,33598.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137568235397339,1.0,0.0,0.0,3.410034418106079,3.4100546836853027,7.759090294712223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11462.49609375,0.0,1230.4859619140625,1895.4371337890625,0.0,2597.831787109375,0.8430821299552917,1.0,0.0,3.0,1.0,0.0
