time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17758080,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8381944298744202,0.3210172057151794,0.2905310392379761,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9561861753463744,0.4698270857334137,0.4453988075256347,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.911249577999115,0.4132261872291565,0.2898578345775604,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.9024582505226136,0.401937872171402,0.3819879293441772,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.715237021446228,0.1953916251659393,0.889902651309967,285.0019836425781,284.95001220703125,301.1300048828125,297.2808837890625,298.8222045898437,297.1839599609375,284.9999389648437,1.0,0.5181493163108826,0.5925766229629517,0.5925766229629517,1.0,1.0,-2.7585601806640625,1.1409543752670288,1.6176059246063232,0.5154091715812683,0.9443848133087158,0.9443848133087158,0.0,121.31549072265624,94.0,67638.203125,0.0,1763.8343505859375,1.0,278.5399169921875,283.28277587890625,300.2625732421875,304.61297607421875,293.1499938964844,293.1499938964844,278.25,33598.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137568235397339,1.0,0.0,0.0,3.410034418106079,3.4100546836853027,7.759090294712223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11462.49609375,0.0,1230.4859619140625,1895.4371337890625,0.0,2597.831787109375,0.8430821299552917,1.0,0.0,3.0,1.0,0.0
17758140,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8612229824066162,0.320732057094574,0.2900530695915222,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9838603734970092,0.4712923169136047,0.4465271234512329,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9422308802604676,0.4138652682304382,0.290122389793396,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9320153594017028,0.4020571112632751,0.381836324930191,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7341580986976624,0.1953097730875015,0.887861430644989,284.9092712402344,284.95001220703125,301.1832580566406,297.3041687011719,298.8417358398437,297.1837463378906,284.9114990234375,1.0,0.5104101300239563,0.5910362005233765,0.5910362005233765,1.0,1.0,-2.7570300102233887,1.1386260986328125,1.6184039115905762,0.5133885741233826,0.8595555424690247,0.8595555424690247,0.0,109.93571472167967,82.0,68117.171875,0.0,1708.0408935546875,1.0,278.259765625,283.1790466308594,300.3160095214844,304.7769775390625,293.1499938964844,293.1499938964844,278.54998779296875,38246.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194532990455627,1.0,0.0,0.0,3.3087849617004395,3.308805465698242,7.305171152438561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10356.337890625,0.0,1166.9781494140625,1895.4371337890625,0.0,2650.505126953125,0.8249921798706055,1.0,0.0,3.0,1.0,0.0
17758200,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8612229824066162,0.320732057094574,0.2900530695915222,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9838603734970092,0.4712923169136047,0.4465271234512329,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9422308802604676,0.4138652682304382,0.290122389793396,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9320153594017028,0.4020571112632751,0.381836324930191,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7341580986976624,0.1953097730875015,0.887861430644989,284.9092712402344,284.95001220703125,301.1832580566406,297.3041687011719,298.8417358398437,297.1837463378906,284.9114990234375,1.0,0.5104101300239563,0.5910362005233765,0.5910362005233765,1.0,1.0,-2.7570300102233887,1.1386260986328125,1.6184039115905762,0.5133885741233826,0.8595555424690247,0.8595555424690247,0.0,109.93571472167967,82.0,68117.171875,0.0,1708.0408935546875,1.0,278.259765625,283.1790466308594,300.3160095214844,304.7769775390625,293.1499938964844,293.1499938964844,278.54998779296875,38246.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194532990455627,1.0,0.0,0.0,3.3087849617004395,3.308805465698242,7.305171152438561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10356.337890625,0.0,1166.9781494140625,1895.4371337890625,0.0,2650.505126953125,0.8249921798706055,1.0,0.0,3.0,1.0,0.0
17758260,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.8854993581771851,0.3212255835533142,0.2899690866470337,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.9990000128746032,0.4742062985897064,0.4376867413520813,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.9709489941596984,0.4153120517730713,0.2907082438468933,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9612887501716614,0.4027988016605377,0.3820104300975799,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.7532596588134766,0.1955249011516571,0.886725902557373,284.9885559082031,284.95001220703125,301.2365417480469,297.327392578125,298.8658752441406,297.1926574707031,284.9838256835937,1.0,0.50177001953125,0.5895504951477051,0.5895504951477051,1.0,1.0,-2.741323471069336,1.1299461126327517,1.6113773584365845,0.5081130266189575,0.9361732602119446,0.9361732602119446,0.0,100.1425552368164,100.0,67464.6484375,0.0,1641.75,1.0,278.540283203125,283.2680053710937,300.3081970214844,304.6596984863281,293.1499938964844,293.1499938964844,278.25,33805.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125309348106384,1.0,0.0,0.0,3.413627862930298,3.4136483669281006,7.775452672831307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11454.2236328125,0.0,1235.4080810546875,1895.4371337890625,0.0,2586.519775390625,0.8439397215843201,1.0,0.0,3.0,1.0,0.0
17758320,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.8854993581771851,0.3212255835533142,0.2899690866470337,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.9990000128746032,0.4742062985897064,0.4376867413520813,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.9709489941596984,0.4153120517730713,0.2907082438468933,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9612887501716614,0.4027988016605377,0.3820104300975799,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.7532596588134766,0.1955249011516571,0.886725902557373,284.9885559082031,284.95001220703125,301.2365417480469,297.327392578125,298.8658752441406,297.1926574707031,284.9838256835937,1.0,0.50177001953125,0.5895504951477051,0.5895504951477051,1.0,1.0,-2.741323471069336,1.1299461126327517,1.6113773584365845,0.5081130266189575,0.9361732602119446,0.9361732602119446,0.0,100.1425552368164,100.0,67464.6484375,0.0,1641.75,1.0,278.540283203125,283.2680053710937,300.3081970214844,304.6596984863281,293.1499938964844,293.1499938964844,278.25,33805.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125309348106384,1.0,0.0,0.0,3.413627862930298,3.4136483669281006,7.775452672831307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11454.2236328125,0.0,1235.4080810546875,1895.4371337890625,0.0,2586.519775390625,0.8439397215843201,1.0,0.0,3.0,1.0,0.0
17758380,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8873153328895569,0.3209196925163269,0.2898389101028442,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.9990000128746032,0.4781693816184997,0.4348787665367126,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.9735836982727052,0.4160235822200775,0.2913056015968323,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.9636072516441344,0.4029034078121185,0.3822298347949981,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.75481116771698,0.1954678446054458,0.886652410030365,284.91314697265625,284.95001220703125,301.28985595703125,297.3505249023437,298.8924255371094,297.20416259765625,284.91510009765625,1.0,0.5023739337921143,0.5880647301673889,0.5880647301673889,1.0,1.0,-2.7432000637054443,1.1292277574539185,1.613972306251526,0.5066772699356079,0.8570772409439087,0.8570772409439087,0.0,99.5406723022461,118.0,67868.7265625,0.0,1638.9774169921875,1.0,278.2604675292969,283.18377685546875,300.357421875,304.7987670898437,293.1499938964844,293.1499938964844,278.54998779296875,38269.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171539306640625,1.0,0.0,0.0,3.294550657272339,3.2945709228515625,7.242452966238488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10334.4912109375,0.0,1154.0645751953125,1895.4371337890625,0.0,2629.22265625,0.8220231533050537,1.0,0.0,3.0,1.0,0.0
17758440,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8873153328895569,0.3209196925163269,0.2898389101028442,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.9990000128746032,0.4781693816184997,0.4348787665367126,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.9735836982727052,0.4160235822200775,0.2913056015968323,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.9636072516441344,0.4029034078121185,0.3822298347949981,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.75481116771698,0.1954678446054458,0.886652410030365,284.91314697265625,284.95001220703125,301.28985595703125,297.3505249023437,298.8924255371094,297.20416259765625,284.91510009765625,1.0,0.5023739337921143,0.5880647301673889,0.5880647301673889,1.0,1.0,-2.7432000637054443,1.1292277574539185,1.613972306251526,0.5066772699356079,0.8570772409439087,0.8570772409439087,0.0,99.5406723022461,118.0,67868.7265625,0.0,1638.9774169921875,1.0,278.2604675292969,283.18377685546875,300.357421875,304.7987670898437,293.1499938964844,293.1499938964844,278.54998779296875,38269.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171539306640625,1.0,0.0,0.0,3.294550657272339,3.2945709228515625,7.242452966238488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10334.4912109375,0.0,1154.0645751953125,1895.4371337890625,0.0,2629.22265625,0.8220231533050537,1.0,0.0,3.0,1.0,0.0
17758500,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.8827506303787231,0.3211477994918823,0.2899060249328613,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.9990000128746032,0.479646623134613,0.4415923655033111,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.9692391157150269,0.4167759716510772,0.2917157411575317,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.958704948425293,0.4032656848430633,0.382459282875061,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.7511990666389465,0.195585086941719,0.8870668411254883,285.0282897949219,284.95001220703125,301.3165283203125,297.3620910644531,298.90545654296875,297.2086486816406,285.0325012207031,1.0,0.5051043629646301,0.5873218774795532,0.5873218774795532,1.0,1.0,-2.75260329246521,1.132684350013733,1.619918942451477,0.5078518986701965,0.939408004283905,0.939408004283905,0.0,101.44322967529295,118.0,67469.8515625,0.0,1661.6480712890625,1.0,278.4934387207031,283.3065795898437,300.3299560546875,304.6200866699219,293.1499938964844,293.1499938964844,278.54998779296875,34154.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117525577545166,1.0,0.0,0.0,3.3450493812561035,3.345069408416748,7.466178431059234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10686.0615234375,0.0,1172.682861328125,1895.4371337890625,0.0,2579.342041015625,0.8308570981025696,1.0,0.0,3.0,1.0,0.0
17758560,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.8765861392021179,0.3215092122554779,0.2902999222278595,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.9990000128746032,0.4804554283618927,0.4513858258724212,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.962884485721588,0.417691022157669,0.2923950254917145,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.951650857925415,0.4037615954875946,0.3829911351203918,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.7462769746780396,0.1957743763923645,0.8882782459259033,285.0224914550781,284.95001220703125,301.3432006835937,297.3736267089844,298.91717529296875,297.2103271484375,285.0214538574219,1.0,0.5092136859893799,0.5866153836250305,0.5866153836250305,1.0,1.0,-2.767729043960572,1.1387431621551514,1.62898588180542,0.5103919506072998,0.9618453979492188,0.9618453979492188,0.0,104.32369232177734,136.0,67984.0703125,0.0,1697.5743408203125,1.0,278.5399475097656,283.291748046875,300.35711669921875,304.7181396484375,293.1499938964844,293.1499938964844,278.25,33062.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106821775436401,1.0,0.0,0.0,3.420645475387573,3.420665979385376,7.807453812347376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11545.05859375,0.0,1236.997802734375,1895.4371337890625,0.0,2569.476806640625,0.8452215790748596,1.0,0.0,3.0,1.0,0.0
17758620,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8544367551803589,0.321194052696228,0.2906764447689056,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.9820295572280884,0.4802466630935669,0.4554672241210937,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.936722457408905,0.4183016121387481,0.2933212220668793,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9242627024650574,0.403818279504776,0.3836841285228729,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.7288355827331543,0.1956500262022018,0.8902357816696167,284.89581298828125,284.95001220703125,301.3858947753906,297.3920593261719,298.927734375,297.2006225585937,284.8999938964844,1.0,0.5168557167053223,0.5854849219322205,0.5854849219322205,1.0,1.0,-2.7772607803344727,1.1417397260665894,1.6355210542678833,0.5115664005279541,0.8707672953605652,0.8707672953605652,0.0,113.90834045410156,136.0,68887.78125,0.0,1757.265380859375,1.0,278.2687072753906,283.151611328125,300.4202575683594,304.9465026855469,293.1499938964844,293.1499938964844,278.25,37914.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180017471313477,1.0,0.0,0.0,3.3686373233795166,3.368658304214477,7.571846936116344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11143.953125,0.0,1220.7821044921875,1895.4371337890625,0.0,2637.067138671875,0.8371201753616333,1.0,0.0,3.0,1.0,0.0
17758680,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.8484516739845276,0.3210879266262054,0.2906632721424103,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.9756893515586852,0.4803014695644378,0.4555432200431824,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.929051399230957,0.4184284806251526,0.2934724986553192,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.91661137342453,0.4038018584251404,0.3837631046772003,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.7240219712257385,0.1955875754356384,0.8904771208763123,284.91168212890625,284.95001220703125,301.3965759277344,297.39666748046875,298.9305725097656,297.1986389160156,284.9142761230469,1.0,0.5188776254653931,0.5852022767066956,0.5852022767066956,1.0,1.0,-2.778236150741577,1.1418650150299072,1.6363712549209597,0.5114607810974121,0.8752509355545044,0.8752509355545044,0.0,116.76913452148438,154.0,68901.265625,0.0,1772.082763671875,1.0,278.2593994140625,283.1636962890625,300.4166564941406,304.9266662597656,293.1499938964844,293.1499938964844,278.54998779296875,37646.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181452751159668,1.0,0.0,0.0,3.3566195964813232,3.356640338897705,7.517917310906341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10485.6298828125,0.0,1207.533203125,1895.4371337890625,0.0,2638.395263671875,0.8348991870880127,1.0,0.0,3.0,1.0,0.0
17758740,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8227297067642212,0.3213261663913727,0.2912168502807617,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.9435436725616456,0.4818095564842224,0.4571362435817718,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8967487215995789,0.4198805093765259,0.2947301864624023,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8855499625205994,0.4043669998645782,0.3846854865550995,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.7008438110351562,0.1955722719430923,0.8927565217018127,285.013671875,284.95001220703125,301.45001220703125,297.419677734375,298.9510192871094,297.1991271972656,285.0115051269531,1.0,0.529737114906311,0.5837892293930054,0.5837892293930054,1.0,1.0,-2.786008358001709,1.1437960863113403,1.6422122716903689,0.5114872455596924,0.9731605052947998,0.9731605052947998,0.0,131.77670288085938,172.0,68664.5078125,0.0,1855.31787109375,1.0,278.5408630371094,283.26953125,300.40673828125,304.8230895996094,293.1499938964844,293.1499938964844,278.25,33287.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124435544013977,1.0,0.0,0.0,3.4725890159606934,3.4726099967956543,8.046371249292861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11682.59765625,0.0,1289.6983642578125,1895.4371337890625,0.0,2585.713623046875,0.8569400310516357,1.0,0.0,3.0,1.0,0.0
17758800,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8227297067642212,0.3213261663913727,0.2912168502807617,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.9435436725616456,0.4818095564842224,0.4571362435817718,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8967487215995789,0.4198805093765259,0.2947301864624023,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8855499625205994,0.4043669998645782,0.3846854865550995,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.7008438110351562,0.1955722719430923,0.8927565217018127,285.013671875,284.95001220703125,301.45001220703125,297.419677734375,298.9510192871094,297.1991271972656,285.0115051269531,1.0,0.529737114906311,0.5837892293930054,0.5837892293930054,1.0,1.0,-2.786008358001709,1.1437960863113403,1.6422122716903689,0.5114872455596924,0.9731605052947998,0.9731605052947998,0.0,131.77670288085938,172.0,68664.5078125,0.0,1855.31787109375,1.0,278.5408630371094,283.26953125,300.40673828125,304.8230895996094,293.1499938964844,293.1499938964844,278.25,33287.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124435544013977,1.0,0.0,0.0,3.4725890159606934,3.4726099967956543,8.046371249292861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11682.59765625,0.0,1289.6983642578125,1895.4371337890625,0.0,2585.713623046875,0.8569400310516357,1.0,0.0,3.0,1.0,0.0
17758860,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287109375,0.8081653714179993,0.3248215615749359,0.2942520380020141,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92938232421875,0.9233986735343932,0.487117737531662,0.4618931412696838,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.8799633383750916,0.4247141778469085,0.2979903817176819,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.8687365651130676,0.4085429310798645,0.388406902551651,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.6892074346542358,0.1998680084943771,0.9099730253219604,284.9291687011719,284.95001220703125,301.50390625,297.4396057128906,298.9933776855469,297.2348022460937,284.9323425292969,1.0,0.5430704951286316,0.5819181799888611,0.5819181799888611,1.0,1.0,-2.824424743652344,1.158987283706665,1.6654374599456787,0.5176986455917358,0.9040906429290771,0.9040906429290771,0.0,144.66954040527344,190.0,70221.03125,0.0,1977.76416015625,1.0,278.25897216796875,283.1568908691406,300.4619140625,305.0408935546875,293.1499938964844,293.1499938964844,278.54998779296875,36816.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199476003646851,1.0,0.0,0.0,3.4256410598754883,3.4256622791290283,7.830274739717424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10683.458984375,0.0,1268.2103271484375,1895.4371337890625,0.0,2655.083740234375,0.8498191833496094,1.0,0.0,3.0,1.0,0.0
17758920,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287109375,0.8081653714179993,0.3248215615749359,0.2942520380020141,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92938232421875,0.9233986735343932,0.487117737531662,0.4618931412696838,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.8799633383750916,0.4247141778469085,0.2979903817176819,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.8687365651130676,0.4085429310798645,0.388406902551651,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.6892074346542358,0.1998680084943771,0.9099730253219604,284.9291687011719,284.95001220703125,301.50390625,297.4396057128906,298.9933776855469,297.2348022460937,284.9323425292969,1.0,0.5430704951286316,0.5819181799888611,0.5819181799888611,1.0,1.0,-2.824424743652344,1.158987283706665,1.6654374599456787,0.5176986455917358,0.9040906429290771,0.9040906429290771,0.0,144.66954040527344,190.0,70221.03125,0.0,1977.76416015625,1.0,278.25897216796875,283.1568908691406,300.4619140625,305.0408935546875,293.1499938964844,293.1499938964844,278.54998779296875,36816.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199476003646851,1.0,0.0,0.0,3.4256410598754883,3.4256622791290283,7.830274739717424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10683.458984375,0.0,1268.2103271484375,1895.4371337890625,0.0,2655.083740234375,0.8498191833496094,1.0,0.0,3.0,1.0,0.0
17758980,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.7910870909690857,0.327126145362854,0.2969548106193542,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.070068359375,0.9025605916976928,0.4915413558483124,0.4666752219200134,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.8620378971099854,0.4284817576408386,0.301082581281662,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.8510311245918274,0.4115504920482635,0.391928493976593,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.6763464212417603,0.2028444111347198,0.9270697236061096,285.0700378417969,284.95001220703125,301.5586853027344,297.45367431640625,299.0279541015625,297.2572326660156,285.07061767578125,1.0,0.5576310753822327,0.580047070980072,0.580047070980072,1.0,1.0,-2.861923217773437,1.1736111640930176,1.6883121728897097,0.5239744186401367,1.0,1.0,0.0,160.34458923339844,208.0,70503.5078125,0.0,2115.3642578125,1.0,278.54132080078125,283.291015625,300.4524230957031,304.9804992675781,293.1499938964844,293.1499938964844,278.25,33344.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167809247970581,1.0,0.0,0.0,3.547269582748413,3.547291278839112,8.396179396186199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12002.0947265625,0.0,1366.18017578125,1895.4371337890625,0.0,2625.772705078125,0.8738178014755249,1.0,0.0,3.0,1.0,0.0
17759040,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.7910870909690857,0.327126145362854,0.2969548106193542,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.070068359375,0.9025605916976928,0.4915413558483124,0.4666752219200134,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.8620378971099854,0.4284817576408386,0.301082581281662,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.8510311245918274,0.4115504920482635,0.391928493976593,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.6763464212417603,0.2028444111347198,0.9270697236061096,285.0700378417969,284.95001220703125,301.5586853027344,297.45367431640625,299.0279541015625,297.2572326660156,285.07061767578125,1.0,0.5576310753822327,0.580047070980072,0.580047070980072,1.0,1.0,-2.861923217773437,1.1736111640930176,1.6883121728897097,0.5239744186401367,1.0,1.0,0.0,160.34458923339844,208.0,70503.5078125,0.0,2115.3642578125,1.0,278.54132080078125,283.291015625,300.4524230957031,304.9804992675781,293.1499938964844,293.1499938964844,278.25,33344.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167809247970581,1.0,0.0,0.0,3.547269582748413,3.547291278839112,8.396179396186199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12002.0947265625,0.0,1366.18017578125,1895.4371337890625,0.0,2625.772705078125,0.8738178014755249,1.0,0.0,3.0,1.0,0.0
17759100,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.7820815443992615,0.3276293873786926,0.2980105876922607,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.8925579190254211,0.4931341111660003,0.4687987267971039,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421081542969,0.852901041507721,0.4297433793544769,0.3024255633354187,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8420339822769165,0.4124598205089569,0.3933871388435364,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.6693422198295593,0.2038245946168899,0.9339746832847596,284.942138671875,284.95001220703125,301.5863952636719,297.4586181640625,299.04107666015625,297.2615966796875,284.9333801269531,1.0,0.5649520754814148,0.5791115164756775,0.5791115164756775,1.0,1.0,-2.8774189949035645,1.1794288158416748,1.6979902982711792,0.5264011025428772,0.9644354581832886,0.9644354581832886,0.0,169.1464385986328,208.0,71983.3203125,0.0,2184.619384765625,1.0,278.29962158203125,283.1309509277344,300.500732421875,305.24224853515625,293.1499938964844,293.1499938964844,278.25,34431.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233740329742432,1.0,0.0,0.0,3.5742275714874268,3.574249744415283,8.52428001962835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11788.740234375,0.0,1402.3612060546875,1895.4371337890625,0.0,2686.85546875,0.8802593946456909,1.0,0.0,3.0,1.0,0.0
17759160,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.7725139856338501,0.3276514410972595,0.2985334098339081,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.8820347785949707,0.4942376017570495,0.4703681170940399,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.8433995842933655,0.4305081665515899,0.303352415561676,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.8326904773712158,0.412901371717453,0.3943353593349457,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.6618303060531616,0.2044318467378616,0.9391265511512756,284.9206237792969,284.95001220703125,301.6142883300781,297.4622802734375,299.0503845214844,297.2607116699219,284.92242431640625,1.0,0.5720521211624146,0.5778350830078125,0.5778350830078125,1.0,1.0,-2.8883867263793945,1.1828209161758425,1.7055659294128418,0.5274004340171814,0.9407346248626708,0.9407346248626708,0.0,178.6617889404297,196.0,72166.015625,0.0,2250.25,1.0,278.2580261230469,283.1125183105469,300.4950256347656,305.2164001464844,293.1499938964844,293.1499938964844,278.1499938964844,36204.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264035582542419,1.0,0.0,0.0,3.552188873291016,3.552211284637451,8.419482924182375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11923.62109375,0.0,1392.1268310546875,1895.4371337890625,0.0,2714.992431640625,0.8771190643310547,1.0,0.0,3.0,1.0,0.0
17759220,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.7665533423423767,0.327792078256607,0.2988435328006744,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.8762854933738708,0.4964478611946106,0.4726651310920715,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.8381014466285706,0.432109534740448,0.3046101331710815,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.8271245360374451,0.4137001037597656,0.3953349590301513,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.657707929611206,0.2053157389163971,0.9446438550949096,284.92010498046875,284.95001220703125,301.67059326171875,297.4657592773437,299.0682373046875,297.2586364746094,284.92218017578125,1.0,0.5767992734909058,0.5752822160720825,0.5752822160720825,1.0,1.0,-2.900874137878418,1.1852822303771973,1.7155919075012207,0.5270999073982239,0.913423717021942,0.913423717021942,0.0,185.27960205078125,184.0,72473.6484375,0.0,2304.7041015625,1.0,278.15283203125,283.0980834960937,300.47784423828125,305.2113952636719,293.1499938964844,293.1499938964844,278.1499938964844,37224.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291453719139099,1.0,0.0,0.0,3.501104593276977,3.501126527786255,8.179061978808022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11738.4951171875,0.0,1346.6400146484375,1895.4371337890625,0.0,2740.4912109375,0.866741955280304,1.0,0.0,3.0,1.0,0.0
17759280,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.7665533423423767,0.327792078256607,0.2988435328006744,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.8762854933738708,0.4964478611946106,0.4726651310920715,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.8381014466285706,0.432109534740448,0.3046101331710815,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.8271245360374451,0.4137001037597656,0.3953349590301513,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.657707929611206,0.2053157389163971,0.9446438550949096,284.92010498046875,284.95001220703125,301.67059326171875,297.4657592773437,299.0682373046875,297.2586364746094,284.92218017578125,1.0,0.5767992734909058,0.5752822160720825,0.5752822160720825,1.0,1.0,-2.900874137878418,1.1852822303771973,1.7155919075012207,0.5270999073982239,0.913423717021942,0.913423717021942,0.0,185.27960205078125,184.0,72473.6484375,0.0,2304.7041015625,1.0,278.15283203125,283.0980834960937,300.47784423828125,305.2113952636719,293.1499938964844,293.1499938964844,278.1499938964844,37224.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291453719139099,1.0,0.0,0.0,3.501104593276977,3.501126527786255,8.179061978808022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11738.4951171875,0.0,1346.6400146484375,1895.4371337890625,0.0,2740.4912109375,0.866741955280304,1.0,0.0,3.0,1.0,0.0
17759340,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.7689535021781921,0.3283591866493225,0.2991836667060852,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8801349997520447,0.4989947378635406,0.4748938381671905,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.841395378112793,0.4341868162155151,0.3059084117412567,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8297938108444214,0.4147760570049286,0.3961934447288513,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6603591442108154,0.2061670869588852,0.9480234980583192,284.94757080078125,284.95001220703125,301.7275695800781,297.4645690917969,299.0878295898437,297.259521484375,284.9483337402344,1.0,0.5767107009887695,0.5727293491363525,0.5727293491363525,1.0,1.0,-2.910617113113404,1.186465859413147,1.7241511344909668,0.5260092616081238,0.9225515127182008,0.9225515127182008,0.0,183.52105712890625,172.0,72521.796875,0.0,2313.14453125,1.0,278.1500244140625,283.11700439453125,300.4659729003906,305.1874389648437,293.1499938964844,293.1499938964844,278.1499938964844,36332.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290590643882751,1.0,0.0,0.0,3.48916244506836,3.4891839027404785,8.12335940736375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11740.5908203125,0.0,1328.097412109375,1895.4371337890625,0.0,2739.688232421875,0.86330246925354,1.0,0.0,3.0,1.0,0.0
17759400,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.7689535021781921,0.3283591866493225,0.2991836667060852,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8801349997520447,0.4989947378635406,0.4748938381671905,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.841395378112793,0.4341868162155151,0.3059084117412567,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8297938108444214,0.4147760570049286,0.3961934447288513,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6603591442108154,0.2061670869588852,0.9480234980583192,284.94757080078125,284.95001220703125,301.7275695800781,297.4645690917969,299.0878295898437,297.259521484375,284.9483337402344,1.0,0.5767107009887695,0.5727293491363525,0.5727293491363525,1.0,1.0,-2.910617113113404,1.186465859413147,1.7241511344909668,0.5260092616081238,0.9225515127182008,0.9225515127182008,0.0,183.52105712890625,172.0,72521.796875,0.0,2313.14453125,1.0,278.1500244140625,283.11700439453125,300.4659729003906,305.1874389648437,293.1499938964844,293.1499938964844,278.1499938964844,36332.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290590643882751,1.0,0.0,0.0,3.48916244506836,3.4891839027404785,8.12335940736375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11740.5908203125,0.0,1328.097412109375,1895.4371337890625,0.0,2739.688232421875,0.86330246925354,1.0,0.0,3.0,1.0,0.0
17759460,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.7761838436126709,0.3290359377861023,0.2995288372039795,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.8895648121833801,0.5016180276870728,0.4770861268043518,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.849757194519043,0.4364588260650635,0.3072679340839386,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.8372423052787781,0.4159442484378814,0.3970177471637726,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.6670796275138855,0.2070135176181793,0.9505807757377625,284.9560546875,284.95001220703125,301.7850952148437,297.458984375,299.1088562011719,297.2611694335937,284.95623779296875,1.0,0.5738760232925415,0.5706979632377625,0.5706979632377625,1.0,1.0,-2.9193670749664307,1.1877878904342651,1.731579065322876,0.5252456068992615,0.9304373264312744,0.9304373264312744,0.0,177.2014617919922,160.0,72636.0234375,0.0,2297.152587890625,1.0,278.1499938964844,283.118408203125,300.4613037109375,305.1891174316406,293.1499938964844,293.1499938964844,278.1499938964844,35892.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829491376876831,1.0,0.0,0.0,3.4943044185638428,3.494326114654541,8.147320613716147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11760.294921875,0.0,1330.168212890625,1895.4371337890625,0.0,2743.711181640625,0.8640740513801575,1.0,0.0,3.0,1.0,0.0
17759520,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.7761838436126709,0.3290359377861023,0.2995288372039795,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.8895648121833801,0.5016180276870728,0.4770861268043518,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.849757194519043,0.4364588260650635,0.3072679340839386,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.8372423052787781,0.4159442484378814,0.3970177471637726,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.6670796275138855,0.2070135176181793,0.9505807757377625,284.9560546875,284.95001220703125,301.7850952148437,297.458984375,299.1088562011719,297.2611694335937,284.95623779296875,1.0,0.5738760232925415,0.5706979632377625,0.5706979632377625,1.0,1.0,-2.9193670749664307,1.1877878904342651,1.731579065322876,0.5252456068992615,0.9304373264312744,0.9304373264312744,0.0,177.2014617919922,160.0,72636.0234375,0.0,2297.152587890625,1.0,278.1499938964844,283.118408203125,300.4613037109375,305.1891174316406,293.1499938964844,293.1499938964844,278.1499938964844,35892.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829491376876831,1.0,0.0,0.0,3.4943044185638428,3.494326114654541,8.147320613716147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11760.294921875,0.0,1330.168212890625,1895.4371337890625,0.0,2743.711181640625,0.8640740513801575,1.0,0.0,3.0,1.0,0.0
17759580,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.7867227792739868,0.3296843469142914,0.2997758686542511,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.9028193354606628,0.5042170882225037,0.4791697263717651,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.8617877960205078,0.4387982785701751,0.3086149394512176,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.8480596542358398,0.4170846939086914,0.397739052772522,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.6767210960388184,0.2078354954719543,0.9525855779647828,284.9563903808594,284.95001220703125,301.8431701660156,297.4494934082031,299.1297302246094,297.2625732421875,284.95635986328125,1.0,0.5694818496704102,0.5686666369438171,0.5686666369438171,1.0,1.0,-2.927064657211304,1.1886117458343506,1.7384529113769531,0.5242742300033569,0.9349941611289978,0.9349941611289978,0.0,168.4241180419922,148.0,72748.671875,0.0,2266.929931640625,1.0,278.1499938964844,283.112548828125,300.4531555175781,305.1896057128906,293.1499938964844,293.1499938964844,278.1499938964844,35763.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302783370018005,1.0,0.0,0.0,3.5040359497070312,3.504057645797729,8.192762948056043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11777.083984375,0.0,1339.145263671875,1895.4371337890625,0.0,2751.036865234375,0.8661279082298279,1.0,0.0,3.0,1.0,0.0
17759640,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.7867227792739868,0.3296843469142914,0.2997758686542511,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.9028193354606628,0.5042170882225037,0.4791697263717651,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.8617877960205078,0.4387982785701751,0.3086149394512176,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.8480596542358398,0.4170846939086914,0.397739052772522,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.6767210960388184,0.2078354954719543,0.9525855779647828,284.9563903808594,284.95001220703125,301.8431701660156,297.4494934082031,299.1297302246094,297.2625732421875,284.95635986328125,1.0,0.5694818496704102,0.5686666369438171,0.5686666369438171,1.0,1.0,-2.927064657211304,1.1886117458343506,1.7384529113769531,0.5242742300033569,0.9349941611289978,0.9349941611289978,0.0,168.4241180419922,148.0,72748.671875,0.0,2266.929931640625,1.0,278.1499938964844,283.112548828125,300.4531555175781,305.1896057128906,293.1499938964844,293.1499938964844,278.1499938964844,35763.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302783370018005,1.0,0.0,0.0,3.5040359497070312,3.504057645797729,8.192762948056043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11777.083984375,0.0,1339.145263671875,1895.4371337890625,0.0,2751.036865234375,0.8661279082298279,1.0,0.0,3.0,1.0,0.0
17759700,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.7930319309234619,0.329996645450592,0.2998678386211395,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.9109960794448853,0.5055106282234192,0.4801841378211975,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.869037926197052,0.4399901330471039,0.3092887699604034,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.8546054363250732,0.4176400303840637,0.3980645537376404,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.6824856996536255,0.2082395255565643,0.9534545540809632,284.9557189941406,284.95001220703125,301.8723449707031,297.443359375,299.14013671875,297.2632141113281,284.9556884765625,1.0,0.5669320225715637,0.5676509737968445,0.5676509737968445,1.0,1.0,-2.930640459060669,1.188881278038025,1.741759181022644,0.5237461924552917,0.9364815354347228,0.9364815354347228,0.0,163.50018310546875,148.0,72795.75,0.0,2248.60107421875,1.0,278.1499938964844,283.1089782714844,300.4474182128906,305.1876525878906,293.1499938964844,293.1499938964844,278.1499938964844,35751.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307238817214966,1.0,0.0,0.0,3.5088460445404053,3.5088677406311035,8.215271236622357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11783.197265625,0.0,1343.975830078125,1895.4371337890625,0.0,2755.185302734375,0.8671920895576477,1.0,0.0,3.0,1.0,0.0
17759760,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.8000243902206421,0.3303072452545166,0.2999470233917236,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.9205533862113952,0.506801962852478,0.4811858236789703,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.877132773399353,0.4411884248256683,0.3099618554115295,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.8619560599327087,0.4181904196739197,0.3983739018440246,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.6888771653175354,0.2086423635482788,0.9542654752731324,284.9549865722656,284.95001220703125,301.9016418457031,297.4364013671875,299.15057373046875,297.2637939453125,284.9549560546875,1.0,0.5642116069793701,0.5666757822036743,0.5666757822036743,1.0,1.0,-2.934096336364746,1.189132809638977,1.744963526725769,0.523257315158844,0.93765527009964,0.93765527009964,0.0,158.3209991455078,136.0,72836.3828125,0.0,2228.73779296875,1.0,278.1499938964844,283.1054077148437,300.4406433105469,305.18414306640625,293.1499938964844,293.1499938964844,278.1499938964844,35756.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311779499053955,1.0,0.0,0.0,3.513319969177246,3.5133416652679443,8.236234521064034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11787.8466796875,0.0,1348.5882568359375,1895.4371337890625,0.0,2759.4140625,0.8681963086128235,1.0,0.0,3.0,1.0,0.0
17759820,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.8136656284332275,0.3308562338352203,0.300071656703949,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.9399049878120422,0.5090737342834473,0.4829312562942505,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.8934174180030823,0.4433184862136841,0.3111491203308105,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.8769140839576721,0.4191550314426422,0.398896723985672,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.7015867233276367,0.2093509286642074,0.9556133151054382,284.953857421875,284.95001220703125,301.95343017578125,297.4222717285156,299.1689758300781,297.264892578125,284.9538269042969,1.0,0.5591562390327454,0.5649594068527222,0.5649594068527222,1.0,1.0,-2.9400198459625244,1.1894779205322266,1.7505418062210083,0.5224037170410156,0.9392940998077391,0.9392940998077391,0.0,148.81704711914062,136.0,72894.3671875,0.0,2191.435791015625,1.0,278.1499938964844,283.099365234375,300.4267883300781,305.1749267578125,293.1499938964844,293.1499938964844,278.1499938964844,35778.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320052623748779,1.0,0.0,0.0,3.520393133163452,3.5204148292541504,8.269430509244557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11793.1494140625,0.0,1356.015380859375,1895.4371337890625,0.0,2767.120361328125,0.8697993159294128,1.0,0.0,3.0,1.0,0.0
17759880,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.815619707107544,0.3309317529201507,0.300087571144104,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.9427505135536194,0.5093835592269897,0.4831676185131073,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.8958659768104553,0.4436126053333282,0.3113121688365936,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.8791850805282593,0.4192864596843719,0.3989661335945129,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.70348060131073,0.2094476222991943,0.9557896256446838,284.9537353515625,284.95001220703125,301.96051025390625,297.420166015625,299.1714782714844,297.2650451660156,284.9537048339844,1.0,0.5584398508071899,0.5647253394126892,0.5647253394126892,1.0,1.0,-2.940814971923828,1.189516305923462,1.7512985467910769,0.5222871899604797,0.9394800066947936,0.9394800066947936,0.0,147.4809112548828,124.0,72900.6015625,0.0,2186.113525390625,1.0,278.1499938964844,283.0985717773437,300.4246520996094,305.1733093261719,293.1499938964844,293.1499938964844,278.1499938964844,35781.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321141004562378,1.0,0.0,0.0,3.5212531089782715,3.521275043487549,8.273472076325561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11793.5205078125,0.0,1356.9278564453125,1895.4371337890625,0.0,2768.134521484375,0.8699953556060791,1.0,0.0,3.0,1.0,0.0
