time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17759940,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8331376314163208,0.3315659463405609,0.3002192080020904,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.9672326445579528,0.5119665265083313,0.4851329028606415,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.9194815158843994,0.4460876286029815,0.3126827776432037,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.9002184271812439,0.4203831255435943,0.3995400369167328,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.7200129628181458,0.2102535218000412,0.9572346210479736,284.952880859375,284.95001220703125,302.0196533203125,297.401123046875,299.1924133300781,297.26641845703125,284.952880859375,1.0,0.5523664951324463,0.5627748966217041,0.5627748966217041,1.0,1.0,-2.9474096298217773,1.189802885055542,1.7576067447662354,0.5212695002555847,0.9409310817718506,0.9409310817718506,0.0,136.21282958984375,112.0,72945.4921875,0.0,2140.92138671875,1.0,278.1499938964844,283.0921630859375,300.4057922363281,305.1580810546875,293.1499938964844,293.1499938964844,278.1499938964844,35812.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330665826797485,1.0,0.0,0.0,3.527965545654297,3.527987480163574,8.305044048029231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11795.107421875,0.0,1364.0706787109375,1895.4371337890625,0.0,2777.0107421875,0.8715264201164246,1.0,0.0,3.0,1.0,0.0
17760000,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8331376314163208,0.3315659463405609,0.3002192080020904,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.9672326445579528,0.5119665265083313,0.4851329028606415,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.9194815158843994,0.4460876286029815,0.3126827776432037,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.9002184271812439,0.4203831255435943,0.3995400369167328,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.7200129628181458,0.2102535218000412,0.9572346210479736,284.952880859375,284.95001220703125,302.0196533203125,297.401123046875,299.1924133300781,297.26641845703125,284.952880859375,1.0,0.5523664951324463,0.5627748966217041,0.5627748966217041,1.0,1.0,-2.9474096298217773,1.189802885055542,1.7576067447662354,0.5212695002555847,0.9409310817718506,0.9409310817718506,0.0,136.21282958984375,112.0,72945.4921875,0.0,2140.92138671875,1.0,278.1499938964844,283.0921630859375,300.4057922363281,305.1580810546875,293.1499938964844,293.1499938964844,278.1499938964844,35812.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330665826797485,1.0,0.0,0.0,3.527965545654297,3.527987480163574,8.305044048029231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11795.107421875,0.0,1364.0706787109375,1895.4371337890625,0.0,2777.0107421875,0.8715264201164246,1.0,0.0,3.0,1.0,0.0
17760060,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.8547520041465759,0.332211971282959,0.3003510236740112,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.9917119145393372,0.5145518779754639,0.4870895147323608,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.9498450756072998,0.4486221373081207,0.3140856027603149,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.9279806017875672,0.4214842617511749,0.4001066982746124,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.7384486198425293,0.2110603153705597,0.9586333632469176,284.952392578125,284.95001220703125,302.0790100097656,297.3797607421875,299.2134704589844,297.2679443359375,284.952392578125,1.0,0.5460960865020752,0.5608555674552917,0.5608555674552917,1.0,1.0,-2.953969240188598,1.1900779008865356,1.7638914585113523,0.520227313041687,0.9422447085380554,0.9422447085380554,0.0,124.6763916015625,100.0,72976.140625,0.0,2094.1064453125,1.0,278.1499938964844,283.08612060546875,300.3844299316406,305.1391906738281,293.1499938964844,293.1499938964844,278.1499938964844,35836.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834021806716919,1.0,0.0,0.0,3.533762693405152,3.533784866333008,8.332361289831169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11793.6064453125,0.0,1370.24755859375,1895.4371337890625,0.0,2785.915283203125,0.8728488087654114,1.0,0.0,3.0,1.0,0.0
17760120,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.8547520041465759,0.332211971282959,0.3003510236740112,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.9917119145393372,0.5145518779754639,0.4870895147323608,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.9498450756072998,0.4486221373081207,0.3140856027603149,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.9279806017875672,0.4214842617511749,0.4001066982746124,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.7384486198425293,0.2110603153705597,0.9586333632469176,284.952392578125,284.95001220703125,302.0790100097656,297.3797607421875,299.2134704589844,297.2679443359375,284.952392578125,1.0,0.5460960865020752,0.5608555674552917,0.5608555674552917,1.0,1.0,-2.953969240188598,1.1900779008865356,1.7638914585113523,0.520227313041687,0.9422447085380554,0.9422447085380554,0.0,124.6763916015625,100.0,72976.140625,0.0,2094.1064453125,1.0,278.1499938964844,283.08612060546875,300.3844299316406,305.1391906738281,293.1499938964844,293.1499938964844,278.1499938964844,35836.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834021806716919,1.0,0.0,0.0,3.533762693405152,3.533784866333008,8.332361289831169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11793.6064453125,0.0,1370.24755859375,1895.4371337890625,0.0,2785.915283203125,0.8728488087654114,1.0,0.0,3.0,1.0,0.0
17760180,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93701171875,0.8740623593330383,0.3327544033527374,0.300557941198349,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.9990000128746032,0.5184876918792725,0.4713481664657593,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.973424792289734,0.4510891437530517,0.3155717551708221,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.952376902103424,0.4224872291088104,0.4007542133331299,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.7546671032905579,0.2117857933044433,0.9604427218437196,284.9368591308594,284.95001220703125,302.13848876953125,297.3564147949219,299.236083984375,297.2744140625,284.93572998046875,1.0,0.5385076403617859,0.5589362978935242,0.5589362978935242,1.0,1.0,-2.940062522888184,1.1812597513198853,1.7588027715682983,0.5150827765464783,0.9293199777603148,0.9293199777603148,0.0,115.70648956298828,118.0,72599.828125,0.0,2025.50537109375,1.0,278.1499938964844,283.0709228515625,300.3594970703125,305.1015625,293.1499938964844,293.1499938964844,278.1499938964844,36299.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347136378288269,1.0,0.0,0.0,3.5269670486450195,3.526988983154297,8.300344234157819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11726.0458984375,0.0,1366.5621337890625,1895.4371337890625,0.0,2792.366943359375,0.87152099609375,1.0,0.0,3.0,1.0,0.0
17760240,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93701171875,0.8740623593330383,0.3327544033527374,0.300557941198349,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.9990000128746032,0.5184876918792725,0.4713481664657593,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.973424792289734,0.4510891437530517,0.3155717551708221,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.952376902103424,0.4224872291088104,0.4007542133331299,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.7546671032905579,0.2117857933044433,0.9604427218437196,284.9368591308594,284.95001220703125,302.13848876953125,297.3564147949219,299.236083984375,297.2744140625,284.93572998046875,1.0,0.5385076403617859,0.5589362978935242,0.5589362978935242,1.0,1.0,-2.940062522888184,1.1812597513198853,1.7588027715682983,0.5150827765464783,0.9293199777603148,0.9293199777603148,0.0,115.70648956298828,118.0,72599.828125,0.0,2025.50537109375,1.0,278.1499938964844,283.0709228515625,300.3594970703125,305.1015625,293.1499938964844,293.1499938964844,278.1499938964844,36299.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347136378288269,1.0,0.0,0.0,3.5269670486450195,3.526988983154297,8.300344234157819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11726.0458984375,0.0,1366.5621337890625,1895.4371337890625,0.0,2792.366943359375,0.87152099609375,1.0,0.0,3.0,1.0,0.0
17760300,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.876397430896759,0.3330108523368835,0.3007449507713318,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.9990000128746032,0.5214787125587463,0.467936635017395,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.9764238595962524,0.4523273110389709,0.3163919746875763,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.955241084098816,0.4229776263236999,0.4011701643466949,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.7568144798278809,0.2121510356664657,0.9618545770645142,284.9384460449219,284.95001220703125,302.16827392578125,297.3441772460937,299.2508850097656,297.2828674316406,284.9393920898437,1.0,0.5384753942489624,0.5579766035079956,0.5579766035079956,1.0,1.0,-2.9393415451049805,1.1796644926071167,1.759677171707153,0.5133047699928284,0.925652265548706,0.925652265548706,0.0,114.80455017089844,118.0,72424.6875,0.0,2019.801025390625,1.0,278.1499938964844,283.0744323730469,300.3446350097656,305.07000732421875,293.1499938964844,293.1499938964844,278.1499938964844,36509.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346118330955505,1.0,0.0,0.0,3.5142033100128174,3.5142252445220947,8.240376700996421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11686.7880859375,0.0,1354.9237060546875,1895.4371337890625,0.0,2791.41796875,0.868971049785614,1.0,0.0,3.0,1.0,0.0
17760360,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8752105832099915,0.3333145380020141,0.3010171949863434,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9990000128746032,0.5241346955299377,0.4702386260032654,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.975799322128296,0.4536316692829132,0.3172901272773742,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9539858102798462,0.4235131442546844,0.4016746878623962,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.7560679316520691,0.2125455439090728,0.9636644721031188,284.94927978515625,284.95001220703125,302.19805908203125,297.3315734863281,299.2656555175781,297.2900695800781,284.9502258300781,1.0,0.5401492118835449,0.5571554899215698,0.5571554899215698,1.0,1.0,-2.946285009384156,1.1815723180770874,1.764712691307068,0.513611376285553,0.93098121881485,0.93098121881485,0.0,115.64665222167967,136.0,72460.3984375,0.0,2035.6923828125,1.0,278.1499938964844,283.0807800292969,300.33160400390625,305.0516052246094,293.1499938964844,293.1499938964844,278.1499938964844,36215.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345740437507629,1.0,0.0,0.0,3.5117197036743164,3.5117416381835938,8.228734031945351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11689.8349609375,0.0,1350.2559814453125,1895.4371337890625,0.0,2791.06494140625,0.8682860136032104,1.0,0.0,3.0,1.0,0.0
17760420,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.8657469749450684,0.333974152803421,0.3017508685588836,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.9990000128746032,0.5271701812744141,0.486891895532608,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.966877818107605,0.4563497006893158,0.3192729651927948,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.9428055882453918,0.4246489107608795,0.4028880298137665,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696350097656,0.7487238645553589,0.2133475393056869,0.9680362343788148,284.9700012207031,284.95001220703125,302.25762939453125,297.3056640625,299.28936767578125,297.2930603027344,284.970947265625,1.0,0.5478640198707581,0.5555132627487183,0.5555132627487183,1.0,1.0,-2.976259469985962,1.1924245357513428,1.7838349342346191,0.5177717208862305,0.9520218372344972,0.9520218372344972,0.0,121.06999969482422,154.0,72949.8515625,0.0,2114.130615234375,1.0,278.1499938964844,283.0863342285156,300.3111572265625,305.05242919921875,293.1499938964844,293.1499938964844,278.1499938964844,35427.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356639742851257,1.0,0.0,0.0,3.5319228172302246,3.531944751739502,8.323686415678822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11765.6083984375,0.0,1365.380126953125,1895.4371337890625,0.0,2801.23193359375,0.8722606897354126,1.0,0.0,3.0,1.0,0.0
17760480,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.8657469749450684,0.333974152803421,0.3017508685588836,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.9990000128746032,0.5271701812744141,0.486891895532608,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.966877818107605,0.4563497006893158,0.3192729651927948,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.9428055882453918,0.4246489107608795,0.4028880298137665,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696350097656,0.7487238645553589,0.2133475393056869,0.9680362343788148,284.9700012207031,284.95001220703125,302.25762939453125,297.3056640625,299.28936767578125,297.2930603027344,284.970947265625,1.0,0.5478640198707581,0.5555132627487183,0.5555132627487183,1.0,1.0,-2.976259469985962,1.1924245357513428,1.7838349342346191,0.5177717208862305,0.9520218372344972,0.9520218372344972,0.0,121.06999969482422,154.0,72949.8515625,0.0,2114.130615234375,1.0,278.1499938964844,283.0863342285156,300.3111572265625,305.05242919921875,293.1499938964844,293.1499938964844,278.1499938964844,35427.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356639742851257,1.0,0.0,0.0,3.5319228172302246,3.531944751739502,8.323686415678822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11765.6083984375,0.0,1365.380126953125,1895.4371337890625,0.0,2801.23193359375,0.8722606897354126,1.0,0.0,3.0,1.0,0.0
17760540,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.845272421836853,0.3345314860343933,0.3026876449584961,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747314453125,0.9873961210250854,0.5273998379707336,0.4999687671661377,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.9430594444274902,0.4590308368206024,0.3214603066444397,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.9165952801704408,0.4257142841815948,0.404339849948883,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97528076171875,0.7322522401809692,0.2140201330184936,0.9732539653778076,284.97479248046875,284.95001220703125,302.3171081542969,297.2790832519531,299.3039855957031,297.2814636230469,284.9735717773437,1.0,0.5587784647941589,0.5538710355758667,0.5538710355758667,1.0,1.0,-3.0044777393341064,1.2023452520370483,1.802132487297058,0.5221638083457947,0.9726932644844056,0.9726932644844056,0.0,132.69439697265625,172.0,73564.703125,0.0,2222.184326171875,1.0,278.1499938964844,283.0736389160156,300.2912902832031,305.0771789550781,293.1499938964844,293.1499938964844,278.1499938964844,34952.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381997346878052,1.0,0.0,0.0,3.573000192642212,3.5730223655700684,8.518426852788252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11868.3408203125,0.0,1404.885498046875,1895.4371337890625,0.0,2824.900146484375,0.8810622692108154,1.0,0.0,3.0,1.0,0.0
17760600,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.845272421836853,0.3345314860343933,0.3026876449584961,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747314453125,0.9873961210250854,0.5273998379707336,0.4999687671661377,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.9430594444274902,0.4590308368206024,0.3214603066444397,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.9165952801704408,0.4257142841815948,0.404339849948883,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97528076171875,0.7322522401809692,0.2140201330184936,0.9732539653778076,284.97479248046875,284.95001220703125,302.3171081542969,297.2790832519531,299.3039855957031,297.2814636230469,284.9735717773437,1.0,0.5587784647941589,0.5538710355758667,0.5538710355758667,1.0,1.0,-3.0044777393341064,1.2023452520370483,1.802132487297058,0.5221638083457947,0.9726932644844056,0.9726932644844056,0.0,132.69439697265625,172.0,73564.703125,0.0,2222.184326171875,1.0,278.1499938964844,283.0736389160156,300.2912902832031,305.0771789550781,293.1499938964844,293.1499938964844,278.1499938964844,34952.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381997346878052,1.0,0.0,0.0,3.573000192642212,3.5730223655700684,8.518426852788252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11868.3408203125,0.0,1404.885498046875,1895.4371337890625,0.0,2824.900146484375,0.8810622692108154,1.0,0.0,3.0,1.0,0.0
17760660,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.8210306763648987,0.3347671329975128,0.3035390973091125,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.9589938521385192,0.5286635160446167,0.5014252066612244,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.9112460017204284,0.4614502191543579,0.3236255645751953,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.8871386051177979,0.4265012145042419,0.4057461321353912,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.7115512490272522,0.2144229859113693,0.9782118201255798,284.9593505859375,284.95001220703125,302.3764343261719,297.2523193359375,299.3184814453125,297.27447509765625,284.9591369628906,1.0,0.5701830387115479,0.5514510869979858,0.5514510869979858,1.0,1.0,-3.01680874824524,1.2042534351348877,1.812555313110352,0.5213703513145447,0.9718993306159972,0.9718993306159972,0.0,148.78488159179688,190.0,73756.0,0.0,2327.4375,1.0,278.1499938964844,283.0524597167969,300.2633361816406,305.06695556640625,293.1499938964844,293.1499938964844,278.1499938964844,35358.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840477705001831,1.0,0.0,0.0,3.5964717864990234,3.596494197845459,8.630711363366572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11886.8798828125,0.0,1432.8382568359375,1895.4371337890625,0.0,2846.178466796875,0.8865944147109985,1.0,0.0,3.0,1.0,0.0
17760720,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.8210306763648987,0.3347671329975128,0.3035390973091125,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.9589938521385192,0.5286635160446167,0.5014252066612244,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.9112460017204284,0.4614502191543579,0.3236255645751953,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.8871386051177979,0.4265012145042419,0.4057461321353912,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.7115512490272522,0.2144229859113693,0.9782118201255798,284.9593505859375,284.95001220703125,302.3764343261719,297.2523193359375,299.3184814453125,297.27447509765625,284.9591369628906,1.0,0.5701830387115479,0.5514510869979858,0.5514510869979858,1.0,1.0,-3.01680874824524,1.2042534351348877,1.812555313110352,0.5213703513145447,0.9718993306159972,0.9718993306159972,0.0,148.78488159179688,190.0,73756.0,0.0,2327.4375,1.0,278.1499938964844,283.0524597167969,300.2633361816406,305.06695556640625,293.1499938964844,293.1499938964844,278.1499938964844,35358.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840477705001831,1.0,0.0,0.0,3.5964717864990234,3.596494197845459,8.630711363366572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11886.8798828125,0.0,1432.8382568359375,1895.4371337890625,0.0,2846.178466796875,0.8865944147109985,1.0,0.0,3.0,1.0,0.0
17760780,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.7991064190864563,0.3349195718765259,0.3043061792850494,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.93060302734375,0.5304686427116394,0.5036763548851013,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.8867358565330505,0.4638396501541137,0.3257634937763214,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.863045871257782,0.4272015988826751,0.4070692062377929,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.6917278170585632,0.2147124111652374,0.9827033877372742,284.95538330078125,284.95001220703125,302.4355163574219,297.225830078125,299.334716796875,297.27099609375,284.9553527832031,1.0,0.5820358991622925,0.5490310788154602,0.5490310788154602,1.0,1.0,-3.0299973487854004,1.206399917602539,1.8235975503921509,0.5208382606506348,0.9736737608909608,0.9736737608909608,0.0,165.85206604003906,208.0,73917.1015625,0.0,2439.652587890625,1.0,278.1499938964844,283.0409240722656,300.2344970703125,305.04833984375,293.1499938964844,293.1499938964844,278.1499938964844,35549.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842146098613739,1.0,0.0,0.0,3.612566947937012,3.6125895977020255,8.708133805157559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11903.6865234375,0.0,1451.558837890625,1895.4371337890625,0.0,2861.7724609375,0.8903751969337463,1.0,0.0,3.0,1.0,0.0
17760840,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.7991064190864563,0.3349195718765259,0.3043061792850494,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.93060302734375,0.5304686427116394,0.5036763548851013,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.8867358565330505,0.4638396501541137,0.3257634937763214,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.863045871257782,0.4272015988826751,0.4070692062377929,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.6917278170585632,0.2147124111652374,0.9827033877372742,284.95538330078125,284.95001220703125,302.4355163574219,297.225830078125,299.334716796875,297.27099609375,284.9553527832031,1.0,0.5820358991622925,0.5490310788154602,0.5490310788154602,1.0,1.0,-3.0299973487854004,1.206399917602539,1.8235975503921509,0.5208382606506348,0.9736737608909608,0.9736737608909608,0.0,165.85206604003906,208.0,73917.1015625,0.0,2439.652587890625,1.0,278.1499938964844,283.0409240722656,300.2344970703125,305.04833984375,293.1499938964844,293.1499938964844,278.1499938964844,35549.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842146098613739,1.0,0.0,0.0,3.612566947937012,3.6125895977020255,8.708133805157559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11903.6865234375,0.0,1451.558837890625,1895.4371337890625,0.0,2861.7724609375,0.8903751969337463,1.0,0.0,3.0,1.0,0.0
17760900,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.7889224886894226,0.3349834680557251,0.3046844005584717,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.917621374130249,0.5314425230026245,0.5049077272415161,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.8761329650878906,0.4650414884090423,0.3268422186374664,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.8526365756988525,0.4275377690792084,0.4077232778072357,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.6828071475028992,0.2148289531469345,0.9848510026931764,284.9549560546875,284.95001220703125,302.4649658203125,297.2128601074219,299.3430480957031,297.26983642578125,284.9549865722656,1.0,0.5880308151245117,0.5478211045265198,0.5478211045265198,1.0,1.0,-3.0365991592407227,1.207447528839111,1.8291515111923216,0.5205486416816711,0.9750479459762572,0.9750479459762572,0.0,174.63282775878906,208.0,73988.296875,0.0,2497.4111328125,1.0,278.1499938964844,283.03662109375,300.2207946777344,305.03887939453125,293.1499938964844,293.1499938964844,278.1499938964844,35600.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428680300712585,1.0,0.0,0.0,3.61915922164917,3.619181871414185,8.739944519220444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11910.99609375,0.0,1459.065673828125,1895.4371337890625,0.0,2868.522705078125,0.8919045329093933,1.0,0.0,3.0,1.0,0.0
17760960,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.7795304656028748,0.3350420594215393,0.3050612807273865,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.9061358571052552,0.5324280858039856,0.5061618685722351,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.8664799928665161,0.4662481546401977,0.3279272019863128,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.843216598033905,0.4278686344623565,0.40837562084198,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.6745929718017578,0.2149328291416168,0.9869558215141296,284.9550476074219,284.95001220703125,302.49432373046875,297.2001037597656,299.3517150878906,297.26885986328125,284.955078125,1.0,0.5940293669700623,0.5467448830604553,0.5467448830604553,1.0,1.0,-3.0431830883026123,1.2086584568023682,1.8345247507095337,0.5204257369041443,0.9767724275588988,0.9767724275588988,0.0,183.51419067382807,211.0,74060.5703125,0.0,2555.899658203125,1.0,278.1499938964844,283.0328063964844,300.20751953125,305.0298156738281,293.1499938964844,293.1499938964844,278.1499938964844,35630.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435538411140442,1.0,0.0,0.0,3.625481843948364,3.625504732131958,8.770508657107712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11918.6767578125,0.0,1466.1561279296875,1895.4371337890625,0.0,2874.936279296875,0.8933579325675964,1.0,0.0,3.0,1.0,0.0
17761020,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.769250214099884,0.3351657688617706,0.3055603504180908,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.8947588801383972,0.5343388915061951,0.5083549618721008,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.8565071821212769,0.4685877859592438,0.3298462927341461,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.8331087231636047,0.4285059869289398,0.4093863070011139,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.6656659245491028,0.2151249349117279,0.9897960424423218,284.95379638671875,284.95001220703125,302.5504455566406,297.1765441894531,299.3682861328125,297.26739501953125,284.95379638671875,1.0,0.6012334823608398,0.5446784496307373,0.5446784496307373,1.0,1.0,-3.0533547401428223,1.2098875045776367,1.843467235565185,0.5196833610534668,0.9787837862968444,0.9787837862968444,0.0,194.4237670898437,211.0,74154.5390625,0.0,2632.110107421875,1.0,278.1499938964844,283.0248718261719,300.1828918457031,305.01141357421875,293.1499938964844,293.1499938964844,278.1499938964844,35705.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447482585906982,1.0,0.0,0.0,3.636010408401489,3.636033296585083,8.821522214930155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11926.6064453125,0.0,1478.1971435546875,1895.4371337890625,0.0,2886.108642578125,0.8957821130752563,1.0,0.0,3.0,1.0,0.0
17761080,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.7689215540885925,0.3351715803146362,0.3055785596370697,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.8944028615951538,0.5344190001487732,0.5084437727928162,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.8562003374099731,0.4686862826347351,0.3299245238304138,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.8327875733375549,0.4285328686237335,0.4094254076480865,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.6653816103935242,0.2151330411434173,0.9898987412452698,284.9537658691406,284.95001220703125,302.5527648925781,297.17559814453125,299.3689880371094,297.2673645019531,284.9537353515625,1.0,0.6014901399612427,0.5445923805236816,0.5445923805236816,1.0,1.0,-3.0537478923797607,1.209924340248108,1.8438234329223635,0.5196436643600464,0.9788503646850586,0.9788503646850586,0.0,194.7968597412109,214.0,74157.65625,0.0,2634.812255859375,1.0,278.1499938964844,283.0245666503906,300.181884765625,305.0106201171875,293.1499938964844,293.1499938964844,278.1499938964844,35708.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447937965393066,1.0,0.0,0.0,3.636390924453736,3.636413812637329,8.823369057608943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11926.7998046875,0.0,1478.6378173828125,1895.4371337890625,0.0,2886.53466796875,0.8958703279495239,1.0,0.0,3.0,1.0,0.0
17761140,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.7625581622123718,0.3353413045406341,0.3059907555580139,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8876677751541138,0.5364323258399963,0.5106101036071777,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8505345582962036,0.4711839556694031,0.3318546414375305,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8265908360481262,0.4292213916778564,0.4103495478630066,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.6598999500274658,0.2153461575508117,0.9921835064888,284.9530334472656,284.95001220703125,302.6107482910156,297.15283203125,299.38623046875,297.2665405273437,284.9530639648437,1.0,0.6068770885467529,0.542439877986908,0.542439877986908,1.0,1.0,-3.063026428222656,1.21058189868927,1.8524445295333865,0.5184950828552246,0.9805519580841064,0.9805519580841064,0.0,202.4138641357422,217.0,74222.734375,0.0,2692.57666015625,1.0,278.1499938964844,283.01763916015625,300.15802001953125,304.9904479980469,293.1499938964844,293.1499938964844,278.1499938964844,35772.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458147644996643,1.0,0.0,0.0,3.644699811935425,3.6447229385375977,8.863736411512946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11929.892578125,0.0,1488.2210693359375,1895.4371337890625,0.0,2896.087890625,0.8977941870689392,1.0,0.0,3.0,1.0,0.0
17761200,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.7625581622123718,0.3353413045406341,0.3059907555580139,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8876677751541138,0.5364323258399963,0.5106101036071777,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8505345582962036,0.4711839556694031,0.3318546414375305,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8265908360481262,0.4292213916778564,0.4103495478630066,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.6598999500274658,0.2153461575508117,0.9921835064888,284.9530334472656,284.95001220703125,302.6107482910156,297.15283203125,299.38623046875,297.2665405273437,284.9530639648437,1.0,0.6068770885467529,0.542439877986908,0.542439877986908,1.0,1.0,-3.063026428222656,1.21058189868927,1.8524445295333865,0.5184950828552246,0.9805519580841064,0.9805519580841064,0.0,202.4138641357422,217.0,74222.734375,0.0,2692.57666015625,1.0,278.1499938964844,283.01763916015625,300.15802001953125,304.9904479980469,293.1499938964844,293.1499938964844,278.1499938964844,35772.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458147644996643,1.0,0.0,0.0,3.644699811935425,3.6447229385375977,8.863736411512946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11929.892578125,0.0,1488.2210693359375,1895.4371337890625,0.0,2896.087890625,0.8977941870689392,1.0,0.0,3.0,1.0,0.0
17761260,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.7583959698677063,0.3355521857738495,0.3063624799251556,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8835030794143677,0.5384460091590881,0.5126985907554626,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.847238302230835,0.4737430810928345,0.3337673842906952,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8225592374801636,0.4299401044845581,0.4112192988395691,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.6563500165939331,0.2155814617872238,0.994171142578125,284.9531555175781,284.95001220703125,302.668212890625,297.1322631835937,299.403564453125,297.2662353515625,284.95318603515625,1.0,0.6109984517097473,0.5403616428375244,0.5403616428375244,1.0,1.0,-3.0717198848724365,1.2110471725463867,1.8606727123260496,0.517257809638977,0.9826922416687012,0.9826922416687012,0.0,207.90293884277344,205.0,74280.8984375,0.0,2738.36767578125,1.0,278.1499938964844,283.0118103027344,300.13677978515625,304.9720153808594,293.1499938964844,293.1499938964844,278.1499938964844,35799.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466677069664001,1.0,0.0,0.0,3.651888847351074,3.651911973953247,8.8987371782423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11932.763671875,0.0,1496.3375244140625,1895.4371337890625,0.0,2904.070068359375,0.8994397521018982,1.0,0.0,3.0,1.0,0.0
17761320,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.7583959698677063,0.3355521857738495,0.3063624799251556,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8835030794143677,0.5384460091590881,0.5126985907554626,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.847238302230835,0.4737430810928345,0.3337673842906952,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8225592374801636,0.4299401044845581,0.4112192988395691,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.6563500165939331,0.2155814617872238,0.994171142578125,284.9531555175781,284.95001220703125,302.668212890625,297.1322631835937,299.403564453125,297.2662353515625,284.95318603515625,1.0,0.6109984517097473,0.5403616428375244,0.5403616428375244,1.0,1.0,-3.0717198848724365,1.2110471725463867,1.8606727123260496,0.517257809638977,0.9826922416687012,0.9826922416687012,0.0,207.90293884277344,205.0,74280.8984375,0.0,2738.36767578125,1.0,278.1499938964844,283.0118103027344,300.13677978515625,304.9720153808594,293.1499938964844,293.1499938964844,278.1499938964844,35799.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466677069664001,1.0,0.0,0.0,3.651888847351074,3.651911973953247,8.8987371782423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11932.763671875,0.0,1496.3375244140625,1895.4371337890625,0.0,2904.070068359375,0.8994397521018982,1.0,0.0,3.0,1.0,0.0
17761380,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.7605169415473938,0.3358080089092254,0.3064876794815063,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.8870083093643188,0.540459394454956,0.5144901871681213,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.8508549928665161,0.4763524532318115,0.3354944586753845,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.8250080943107605,0.4306887090206146,0.4118183851242065,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.6583133935928345,0.2158457189798355,0.9948623180389404,284.9516296386719,284.95001220703125,302.72509765625,297.1144714355469,299.4205322265625,297.2662658691406,284.9515686035156,1.0,0.610156774520874,0.5382834076881409,0.5382834076881409,1.0,1.0,-3.0776546001434326,1.210275173187256,1.8673793077468872,0.5154129862785339,0.9832861423492432,0.9832861423492432,0.0,205.8052978515625,193.0,74295.3515625,0.0,2739.083740234375,1.0,278.1499938964844,283.0052795410156,300.1177978515625,304.9538269042969,293.1499938964844,293.1499938964844,278.1499938964844,35854.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473226428031921,1.0,0.0,0.0,3.6575253009796143,3.657548427581787,8.926227792471764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11929.3291015625,0.0,1502.97900390625,1895.4371337890625,0.0,2910.200439453125,0.9007418751716614,1.0,0.0,3.0,1.0,0.0
17761440,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.7605169415473938,0.3358080089092254,0.3064876794815063,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.8870083093643188,0.540459394454956,0.5144901871681213,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.8508549928665161,0.4763524532318115,0.3354944586753845,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.8250080943107605,0.4306887090206146,0.4118183851242065,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.6583133935928345,0.2158457189798355,0.9948623180389404,284.9516296386719,284.95001220703125,302.72509765625,297.1144714355469,299.4205322265625,297.2662658691406,284.9515686035156,1.0,0.610156774520874,0.5382834076881409,0.5382834076881409,1.0,1.0,-3.0776546001434326,1.210275173187256,1.8673793077468872,0.5154129862785339,0.9832861423492432,0.9832861423492432,0.0,205.8052978515625,193.0,74295.3515625,0.0,2739.083740234375,1.0,278.1499938964844,283.0052795410156,300.1177978515625,304.9538269042969,293.1499938964844,293.1499938964844,278.1499938964844,35854.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473226428031921,1.0,0.0,0.0,3.6575253009796143,3.657548427581787,8.926227792471764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11929.3291015625,0.0,1502.97900390625,1895.4371337890625,0.0,2910.200439453125,0.9007418751716614,1.0,0.0,3.0,1.0,0.0
17761500,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.7633340954780579,0.3359717130661011,0.3065052330493927,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8908862471580505,0.5414738655090332,0.5153127908706665,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8546137809753418,0.4776926636695862,0.3363230526447296,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8280175924301147,0.4310889542102813,0.4120612442493438,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.6608442068099976,0.2160055041313171,0.9949448704719543,284.9510498046875,284.95001220703125,302.7532958984375,297.10675048828125,299.4289855957031,297.2665405273437,284.9510192871094,1.0,0.6086512207984924,0.5372443199157715,0.5372443199157715,1.0,1.0,-3.0800528526306152,1.2096304893493652,1.87042236328125,0.5143274068832397,0.983286201953888,0.983286201953888,0.0,202.7366638183593,193.0,74290.7109375,0.0,2727.703369140625,1.0,278.1499938964844,283.0025939941406,300.1095886230469,304.9449462890625,293.1499938964844,293.1499938964844,278.1499938964844,35884.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847562849521637,1.0,0.0,0.0,3.659284114837648,3.6593074798583984,8.934815127759066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11925.8779296875,0.0,1505.149658203125,1895.4371337890625,0.0,2912.44921875,0.9011613726615906,1.0,0.0,3.0,1.0,0.0
17761560,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.7668877243995667,0.3361549079418182,0.3065144717693329,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8956324458122253,0.5424928665161133,0.516112208366394,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8592029809951782,0.47905233502388,0.3371450901031494,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.831752359867096,0.4315043687820434,0.412290871143341,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.6640304923057556,0.2161812335252761,0.9949687719345092,284.9507751464844,284.95001220703125,302.78131103515625,297.0998840332031,299.4374694824219,297.26690673828125,284.9507751464844,1.0,0.6067436933517456,0.5362479090690613,0.5362479090690613,1.0,1.0,-3.082318067550659,1.208983063697815,1.873335003852844,0.5132583379745483,0.9833760857582092,0.9833760857582092,0.0,198.96466064453125,181.0,74285.453125,0.0,2712.34423828125,1.0,278.1499938964844,283.0002746582031,300.1021728515625,304.9366455078125,293.1499938964844,293.1499938964844,278.1499938964844,35906.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477429151535034,1.0,0.0,0.0,3.660738468170166,3.660761594772339,8.941917712945724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11922.583984375,0.0,1506.9227294921875,1895.4371337890625,0.0,2914.13525390625,0.9015069007873536,1.0,0.0,3.0,1.0,0.0
17761620,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.7759679555892944,0.3365752696990967,0.3065274357795715,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.9075058698654176,0.5445396304130554,0.5176618695259094,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.870640754699707,0.4818258285522461,0.3387847542762756,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.8411767482757568,0.4323792457580566,0.4127336144447326,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.6721702814102173,0.2165779918432235,0.994946539402008,284.9508972167969,284.95001220703125,302.8367919921875,297.089111328125,299.4543151855469,297.2679443359375,284.950927734375,1.0,0.6020687222480774,0.5342549681663513,0.5342549681663513,1.0,1.0,-3.0866737365722656,1.2075942754745483,1.8790794610977173,0.5110312104225159,0.9840044379234314,0.9840044379234314,0.0,189.9120635986328,169.0,74279.859375,0.0,2673.267333984375,1.0,278.1499938964844,282.9964294433594,300.0904541015625,304.92315673828125,293.1499938964844,293.1499938964844,278.1499938964844,35925.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479664921760559,1.0,0.0,0.0,3.6633341312408447,3.6633574962615967,8.95460345873289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11917.869140625,0.0,1509.944091796875,1895.4371337890625,0.0,2916.227783203125,0.9021103382110596,1.0,0.0,3.0,1.0,0.0
17761680,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.7759679555892944,0.3365752696990967,0.3065274357795715,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.9075058698654176,0.5445396304130554,0.5176618695259094,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.870640754699707,0.4818258285522461,0.3387847542762756,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.8411767482757568,0.4323792457580566,0.4127336144447326,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.6721702814102173,0.2165779918432235,0.994946539402008,284.9508972167969,284.95001220703125,302.8367919921875,297.089111328125,299.4543151855469,297.2679443359375,284.950927734375,1.0,0.6020687222480774,0.5342549681663513,0.5342549681663513,1.0,1.0,-3.0866737365722656,1.2075942754745483,1.8790794610977173,0.5110312104225159,0.9840044379234314,0.9840044379234314,0.0,189.9120635986328,169.0,74279.859375,0.0,2673.267333984375,1.0,278.1499938964844,282.9964294433594,300.0904541015625,304.92315673828125,293.1499938964844,293.1499938964844,278.1499938964844,35925.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479664921760559,1.0,0.0,0.0,3.6633341312408447,3.6633574962615967,8.95460345873289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11917.869140625,0.0,1509.944091796875,1895.4371337890625,0.0,2916.227783203125,0.9021103382110596,1.0,0.0,3.0,1.0,0.0
17761740,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.7874343991279602,0.3370653092861175,0.3065562844276428,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.9233891367912292,0.5465735197067261,0.519155740737915,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8848446011543274,0.4846344888210296,0.3404191434383392,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8530987501144409,0.4333150386810303,0.4131834208965301,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.6824536323547363,0.2170242369174957,0.994924247264862,284.95147705078125,284.95001220703125,302.8914489746094,297.0826416015625,299.4706726074219,297.2690124511719,284.9515380859375,1.0,0.5966639518737793,0.5322620868682861,0.5322620868682861,1.0,1.0,-3.0909841060638428,1.2061492204666138,1.88483476638794,0.5087143182754517,0.98528391122818,0.98528391122818,0.0,179.59133911132812,157.0,74288.6328125,0.0,2627.2998046875,1.0,278.1499938964844,282.9931335449219,300.08331298828125,304.9150695800781,293.1499938964844,293.1499938964844,278.1499938964844,35920.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480443358421326,1.0,0.0,0.0,3.666245222091675,3.6662685871124254,8.968841029854957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11917.037109375,0.0,1513.1435546875,1895.4371337890625,0.0,2916.956787109375,0.9027674794197084,1.0,0.0,3.0,1.0,0.0
