time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17761800,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.7874343991279602,0.3370653092861175,0.3065562844276428,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.9233891367912292,0.5465735197067261,0.519155740737915,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8848446011543274,0.4846344888210296,0.3404191434383392,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8530987501144409,0.4333150386810303,0.4131834208965301,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.6824536323547363,0.2170242369174957,0.994924247264862,284.95147705078125,284.95001220703125,302.8914489746094,297.0826416015625,299.4706726074219,297.2690124511719,284.9515380859375,1.0,0.5966639518737793,0.5322620868682861,0.5322620868682861,1.0,1.0,-3.0909841060638428,1.2061492204666138,1.88483476638794,0.5087143182754517,0.98528391122818,0.98528391122818,0.0,179.59133911132812,157.0,74288.6328125,0.0,2627.2998046875,1.0,278.1499938964844,282.9931335449219,300.08331298828125,304.9150695800781,293.1499938964844,293.1499938964844,278.1499938964844,35920.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480443358421326,1.0,0.0,0.0,3.666245222091675,3.6662685871124254,8.968841029854957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11917.037109375,0.0,1513.1435546875,1895.4371337890625,0.0,2916.956787109375,0.9027674794197084,1.0,0.0,3.0,1.0,0.0
17761860,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8011331558227539,0.3376058340072632,0.3066086769104004,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.942479372024536,0.5485864877700806,0.5206044316291809,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.9016660451889038,0.4874671995639801,0.3420510590076446,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.8676255941390991,0.4342973530292511,0.4136532843112945,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.6947460174560547,0.217505007982254,0.9949429631233216,284.95233154296875,284.95001220703125,302.9452209472656,297.0810241699219,299.48681640625,297.2699890136719,284.9523620605469,1.0,0.5908556580543518,0.5303695797920227,0.5303695797920227,1.0,1.0,-3.0953383445739746,1.204848289489746,1.890490174293518,0.5064898729324341,0.987261176109314,0.987261176109314,0.0,168.5941162109375,145.0,74319.6328125,0.0,2577.71142578125,1.0,278.1499938964844,282.9901428222656,300.0810546875,304.91314697265625,293.1499938964844,293.1499938964844,278.1499938964844,35900.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479831218719482,1.0,0.0,0.0,3.6700186729431152,3.670042037963867,8.987312867247965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11921.412109375,0.0,1517.193115234375,1895.4371337890625,0.0,2916.384033203125,0.9036083221435548,1.0,0.0,3.0,1.0,0.0
17761920,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8011331558227539,0.3376058340072632,0.3066086769104004,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.942479372024536,0.5485864877700806,0.5206044316291809,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.9016660451889038,0.4874671995639801,0.3420510590076446,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.8676255941390991,0.4342973530292511,0.4136532843112945,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.6947460174560547,0.217505007982254,0.9949429631233216,284.95233154296875,284.95001220703125,302.9452209472656,297.0810241699219,299.48681640625,297.2699890136719,284.9523620605469,1.0,0.5908556580543518,0.5303695797920227,0.5303695797920227,1.0,1.0,-3.0953383445739746,1.204848289489746,1.890490174293518,0.5064898729324341,0.987261176109314,0.987261176109314,0.0,168.5941162109375,145.0,74319.6328125,0.0,2577.71142578125,1.0,278.1499938964844,282.9901428222656,300.0810546875,304.91314697265625,293.1499938964844,293.1499938964844,278.1499938964844,35900.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479831218719482,1.0,0.0,0.0,3.6700186729431152,3.670042037963867,8.987312867247965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11921.412109375,0.0,1517.193115234375,1895.4371337890625,0.0,2916.384033203125,0.9036083221435548,1.0,0.0,3.0,1.0,0.0
17761980,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8166788816452026,0.3381817638874054,0.306681215763092,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.9633422493934632,0.5505763292312622,0.5220167636871338,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.9228026866912842,0.4903219640254974,0.3436873257160187,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8851050138473511,0.4353125989437103,0.4141415953636169,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.70908123254776,0.2180105149745941,0.9950099587440492,284.9531555175781,284.95001220703125,302.9980163574219,297.08477783203125,299.5024108886719,297.2709045410156,284.9532165527344,1.0,0.584802508354187,0.528477132320404,0.528477132320404,1.0,1.0,-3.0997583866119385,1.203546166419983,1.896212100982666,0.5042111873626709,0.9898281693458556,0.9898281693458556,0.0,157.20919799804688,133.0,74373.71875,0.0,2526.0546875,1.0,278.1499938964844,282.9873046875,300.08416748046875,304.91802978515625,293.1499938964844,293.1499938964844,278.1499938964844,35874.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477818369865417,1.0,0.0,0.0,3.67486572265625,3.674888849258423,9.01106659512152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11931.29296875,0.0,1522.394775390625,1895.4371337890625,0.0,2914.49951171875,0.90468567609787,1.0,0.0,3.0,1.0,0.0
17762040,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8166788816452026,0.3381817638874054,0.306681215763092,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.9633422493934632,0.5505763292312622,0.5220167636871338,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.9228026866912842,0.4903219640254974,0.3436873257160187,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8851050138473511,0.4353125989437103,0.4141415953636169,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.70908123254776,0.2180105149745941,0.9950099587440492,284.9531555175781,284.95001220703125,302.9980163574219,297.08477783203125,299.5024108886719,297.2709045410156,284.9532165527344,1.0,0.584802508354187,0.528477132320404,0.528477132320404,1.0,1.0,-3.0997583866119385,1.203546166419983,1.896212100982666,0.5042111873626709,0.9898281693458556,0.9898281693458556,0.0,157.20919799804688,133.0,74373.71875,0.0,2526.0546875,1.0,278.1499938964844,282.9873046875,300.08416748046875,304.91802978515625,293.1499938964844,293.1499938964844,278.1499938964844,35874.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477818369865417,1.0,0.0,0.0,3.67486572265625,3.674888849258423,9.01106659512152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11931.29296875,0.0,1522.394775390625,1895.4371337890625,0.0,2914.49951171875,0.90468567609787,1.0,0.0,3.0,1.0,0.0
17762100,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.8249678611755371,0.3384804129600525,0.3067242801189422,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.9739720225334167,0.5515612959861755,0.5227103233337402,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.9352633357048036,0.4917554855346679,0.3445073962211609,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.8950848579406738,0.4358300864696502,0.4143920540809631,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.716719925403595,0.2182703018188476,0.9950606226921082,284.9535827636719,284.95001220703125,303.0240478515625,297.0888366699219,299.50994873046875,297.27130126953125,284.9536437988281,1.0,0.5817134976387024,0.52753084897995,0.52753084897995,1.0,1.0,-3.101992130279541,1.202892184257507,1.8990999460220337,0.5030501484870911,0.9913260340690612,0.9913260340690612,0.0,151.42469787597656,133.0,74410.078125,0.0,2499.7275390625,1.0,278.1499938964844,282.98590087890625,300.0879211425781,304.9232482910156,293.1499938964844,293.1499938964844,278.1499938964844,35859.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476282358169556,1.0,0.0,0.0,3.6777172088623047,3.6777405738830566,9.02505746580573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11938.458984375,0.0,1525.4688720703125,1895.4371337890625,0.0,2913.0615234375,0.9053201079368592,1.0,0.0,3.0,1.0,0.0
17762160,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.8339136838912964,0.338784784078598,0.30677130818367,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.9844830632209778,0.5525397658348083,0.523396372795105,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.9484731554985046,0.493191659450531,0.3453284502029419,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.9060267210006714,0.4363528192043304,0.4146462380886078,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.7245767116546631,0.2185336649417877,0.995121419429779,284.9540100097656,284.95001220703125,303.0498046875,297.0944519042969,299.5173645019531,297.27166748046875,284.9540710449219,1.0,0.5785946249961853,0.5265849828720093,0.5265849828720093,1.0,1.0,-3.104238748550415,1.2022353410720823,1.9020034074783323,0.5018761157989502,0.992957890033722,0.992957890033722,0.0,145.60105895996094,121.0,74452.359375,0.0,2473.178955078125,1.0,278.1499938964844,282.98455810546875,300.0931091308594,304.9302978515625,293.1499938964844,293.1499938964844,278.1499938964844,35843.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474282622337341,1.0,0.0,0.0,3.680841445922852,3.680864810943604,9.040397230819508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11947.0556640625,0.0,1528.8485107421875,1895.4371337890625,0.0,2911.189208984375,0.906015694141388,1.0,0.0,3.0,1.0,0.0
17762220,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8525270223617554,0.339378297328949,0.3069110512733459,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.9990000128746032,0.5547837615013123,0.5189502835273743,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.9730321764945984,0.4960383772850036,0.3469993770122528,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9306612610816956,0.4373836815357208,0.4152024686336517,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.740305483341217,0.2190447598695755,0.9954543709754944,284.9505920410156,284.95001220703125,303.1004943847656,297.110595703125,299.53179931640625,297.27325439453125,284.9497985839844,1.0,0.5719108581542969,0.5246933102607727,0.5246933102607727,1.0,1.0,-3.1021664142608643,1.1980761289596558,1.904090166091919,0.4984569847583771,0.9929012060165404,0.9929012060165404,0.0,134.85623168945312,124.0,74451.09375,0.0,2412.37841796875,1.0,278.1499938964844,282.9786071777344,300.1077880859375,304.9469299316406,293.1499938964844,293.1499938964844,278.1499938964844,35882.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468254208564758,1.0,0.0,0.0,3.686113119125366,3.686136722564697,9.066311008609772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11954.19140625,0.0,1535.047607421875,1895.4371337890625,0.0,2905.546630859375,0.9071977734565736,1.0,0.0,3.0,1.0,0.0
17762280,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8525270223617554,0.339378297328949,0.3069110512733459,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.9990000128746032,0.5547837615013123,0.5189502835273743,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.9730321764945984,0.4960383772850036,0.3469993770122528,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9306612610816956,0.4373836815357208,0.4152024686336517,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.740305483341217,0.2190447598695755,0.9954543709754944,284.9505920410156,284.95001220703125,303.1004943847656,297.110595703125,299.53179931640625,297.27325439453125,284.9497985839844,1.0,0.5719108581542969,0.5246933102607727,0.5246933102607727,1.0,1.0,-3.1021664142608643,1.1980761289596558,1.904090166091919,0.4984569847583771,0.9929012060165404,0.9929012060165404,0.0,134.85623168945312,124.0,74451.09375,0.0,2412.37841796875,1.0,278.1499938964844,282.9786071777344,300.1077880859375,304.9469299316406,293.1499938964844,293.1499938964844,278.1499938964844,35882.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468254208564758,1.0,0.0,0.0,3.686113119125366,3.686136722564697,9.066311008609772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11954.19140625,0.0,1535.047607421875,1895.4371337890625,0.0,2905.546630859375,0.9071977734565736,1.0,0.0,3.0,1.0,0.0
17762340,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.8594771027565002,0.3398664593696594,0.3072398006916046,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.9990000128746032,0.5589905381202698,0.5067490339279175,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.9816752672195436,0.4987722337245941,0.3488111197948456,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.9399296641349792,0.438325434923172,0.4159701764583587,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.7461978197097778,0.2194899171590805,0.9968660473823548,284.9424133300781,284.95001220703125,303.1499938964844,297.1337280273437,299.5499267578125,297.2825927734375,284.94244384765625,1.0,0.5687702894210815,0.5228015780448914,0.5228015780448914,1.0,1.0,-3.09266996383667,1.1908077001571655,1.9018622636795044,0.4930338561534881,0.983453094959259,0.983453094959259,0.0,131.10882568359375,127.0,74244.8515625,0.0,2374.8583984375,1.0,278.1499938964844,282.9735107421875,300.127197265625,304.9522705078125,293.1499938964844,293.1499938964844,278.1499938964844,36175.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454740643501282,1.0,0.0,0.0,3.6787519454956055,3.678775310516357,9.030136425280944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11922.61328125,0.0,1529.013671875,1895.4371337890625,0.0,2892.899658203125,0.9057459831237792,1.0,0.0,3.0,1.0,0.0
17762400,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.8594771027565002,0.3398664593696594,0.3072398006916046,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.9990000128746032,0.5589905381202698,0.5067490339279175,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.9816752672195436,0.4987722337245941,0.3488111197948456,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.9399296641349792,0.438325434923172,0.4159701764583587,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.7461978197097778,0.2194899171590805,0.9968660473823548,284.9424133300781,284.95001220703125,303.1499938964844,297.1337280273437,299.5499267578125,297.2825927734375,284.94244384765625,1.0,0.5687702894210815,0.5228015780448914,0.5228015780448914,1.0,1.0,-3.09266996383667,1.1908077001571655,1.9018622636795044,0.4930338561534881,0.983453094959259,0.983453094959259,0.0,131.10882568359375,127.0,74244.8515625,0.0,2374.8583984375,1.0,278.1499938964844,282.9735107421875,300.127197265625,304.9522705078125,293.1499938964844,293.1499938964844,278.1499938964844,36175.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454740643501282,1.0,0.0,0.0,3.6787519454956055,3.678775310516357,9.030136425280944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11922.61328125,0.0,1529.013671875,1895.4371337890625,0.0,2892.899658203125,0.9057459831237792,1.0,0.0,3.0,1.0,0.0
17762460,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8630490899085999,0.3403851687908172,0.3076374530792236,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9990000128746032,0.5637397170066833,0.5010735988616943,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9863337278366088,0.5015316605567932,0.350672572851181,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.9446877837181092,0.4393004775047302,0.4168160855770111,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.7493003010749817,0.2199545055627823,0.9986351728439332,284.9474792480469,284.95001220703125,303.1925354003906,297.15625,299.56805419921875,297.2944030761719,284.94775390625,1.0,0.5678243041038513,0.52113276720047,0.52113276720047,1.0,1.0,-3.091702938079834,1.1874934434890747,1.9042094945907595,0.4897566437721252,0.9836446046829224,0.9836446046829224,0.0,129.53005981445312,130.0,74202.1015625,0.0,2364.75146484375,1.0,278.1499938964844,282.97735595703125,300.1507263183594,304.9700622558594,293.1499938964844,293.1499938964844,278.1499938964844,36122.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443157076835632,1.0,0.0,0.0,3.673593044281006,3.673616409301758,9.004826893033169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11922.4765625,0.0,1522.8416748046875,1895.4371337890625,0.0,2882.062255859375,0.9045795798301696,1.0,0.0,3.0,1.0,0.0
17762520,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8630490899085999,0.3403851687908172,0.3076374530792236,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9990000128746032,0.5637397170066833,0.5010735988616943,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9863337278366088,0.5015316605567932,0.350672572851181,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.9446877837181092,0.4393004775047302,0.4168160855770111,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.7493003010749817,0.2199545055627823,0.9986351728439332,284.9474792480469,284.95001220703125,303.1925354003906,297.15625,299.56805419921875,297.2944030761719,284.94775390625,1.0,0.5678243041038513,0.52113276720047,0.52113276720047,1.0,1.0,-3.091702938079834,1.1874934434890747,1.9042094945907595,0.4897566437721252,0.9836446046829224,0.9836446046829224,0.0,129.53005981445312,130.0,74202.1015625,0.0,2364.75146484375,1.0,278.1499938964844,282.97735595703125,300.1507263183594,304.9700622558594,293.1499938964844,293.1499938964844,278.1499938964844,36122.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443157076835632,1.0,0.0,0.0,3.673593044281006,3.673616409301758,9.004826893033169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11922.4765625,0.0,1522.8416748046875,1895.4371337890625,0.0,2882.062255859375,0.9045795798301696,1.0,0.0,3.0,1.0,0.0
17762580,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.8644189834594727,0.3409239947795868,0.3080987632274627,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.9990000128746032,0.568091094493866,0.4994329810142517,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.9886900186538696,0.5042969584465027,0.3525750339031219,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.9466317296028136,0.4403009712696075,0.4177326560020447,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.7505742907524109,0.2204263061285019,1.0006599426269531,284.9534606933594,284.95001220703125,303.2228698730469,297.1704406738281,299.5802001953125,297.30352783203125,284.9537048339844,1.0,0.5683407783508301,0.5194639563560486,0.5194639563560486,1.0,1.0,-3.0961010456085205,1.1864286661148071,1.909672498703003,0.4875516891479492,0.9883043766021729,0.9883043766021729,0.0,129.26051330566406,133.0,74271.0546875,0.0,2371.529541015625,1.0,278.1499938964844,282.9801940917969,300.16851806640625,304.9926452636719,293.1499938964844,293.1499938964844,278.1499938964844,35958.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439818024635315,1.0,0.0,0.0,3.674957036972046,3.674980401992798,9.01151565813052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11939.810546875,0.0,1523.135009765625,1895.4371337890625,0.0,2878.93896484375,0.9047855138778688,1.0,0.0,3.0,1.0,0.0
17762640,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.8644189834594727,0.3409239947795868,0.3080987632274627,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.9990000128746032,0.568091094493866,0.4994329810142517,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.9886900186538696,0.5042969584465027,0.3525750339031219,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.9466317296028136,0.4403009712696075,0.4177326560020447,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.7505742907524109,0.2204263061285019,1.0006599426269531,284.9534606933594,284.95001220703125,303.2228698730469,297.1704406738281,299.5802001953125,297.30352783203125,284.9537048339844,1.0,0.5683407783508301,0.5194639563560486,0.5194639563560486,1.0,1.0,-3.0961010456085205,1.1864286661148071,1.909672498703003,0.4875516891479492,0.9883043766021729,0.9883043766021729,0.0,129.26051330566406,133.0,74271.0546875,0.0,2371.529541015625,1.0,278.1499938964844,282.9801940917969,300.16851806640625,304.9926452636719,293.1499938964844,293.1499938964844,278.1499938964844,35958.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439818024635315,1.0,0.0,0.0,3.674957036972046,3.674980401992798,9.01151565813052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11939.810546875,0.0,1523.135009765625,1895.4371337890625,0.0,2878.93896484375,0.9047855138778688,1.0,0.0,3.0,1.0,0.0
17762700,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.8643827438354492,0.3411927819252014,0.3083433806896209,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.9990000128746032,0.5699900984764099,0.4998925924301147,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.9891647696495056,0.5056567788124084,0.3535273373126983,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.946708917617798,0.4408035576343536,0.4182082116603851,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.7506079077720642,0.2206559032201767,1.001720666885376,284.9557800292969,284.95001220703125,303.23370361328125,297.174560546875,299.5835266113281,297.3062744140625,284.9559936523437,1.0,0.5690508484840393,0.5186295509338379,0.5186295509338379,1.0,1.0,-3.09993863105774,1.1865736246109009,1.913365125656128,0.4867687523365021,0.9916085600852966,0.9916085600852966,0.0,129.5350799560547,133.0,74340.1015625,0.0,2380.142822265625,1.0,278.1499938964844,282.98052978515625,300.1742248535156,305.0033874511719,293.1499938964844,293.1499938964844,278.1499938964844,35875.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440650105476379,1.0,0.0,0.0,3.6781797409057617,3.6782031059265137,9.027326655086654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11953.25390625,0.0,1526.1070556640625,1895.4371337890625,0.0,2879.717041015625,0.905455768108368,1.0,0.0,3.0,1.0,0.0
17762760,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.8639689683914185,0.3414615094661712,0.3085944950580597,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.9990000128746032,0.5716715455055237,0.5010212063789368,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.9892643690109252,0.5069689750671387,0.3544580936431885,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.9463200569152832,0.4413080215454101,0.4186924397945404,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.7503193616867065,0.220875933766365,1.002779245376587,284.9574584960937,284.95001220703125,303.2417297363281,297.17681884765625,299.584716796875,297.3075561523437,284.9576110839844,1.0,0.5699871778488159,0.5177426338195801,0.5177426338195801,1.0,1.0,-3.104570150375366,1.1869547367095947,1.917615532875061,0.4860498607158661,0.9951260089874268,0.9951260089874268,0.0,130.02163696289062,136.0,74422.96875,0.0,2391.384765625,1.0,278.1499938964844,282.9801025390625,300.1778259277344,305.0130920410156,293.1499938964844,293.1499938964844,278.1499938964844,35804.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442877531051636,1.0,0.0,0.0,3.682687759399414,3.682711124420166,9.049468303601316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11968.361328125,0.0,1530.6181640625,1895.4371337890625,0.0,2881.800537109375,0.906423032283783,1.0,0.0,3.0,1.0,0.0
17762820,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.8622766137123108,0.3419859409332275,0.3091032803058624,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.9990000128746032,0.5744377374649048,0.5048239231109619,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.9886028170585632,0.509509265422821,0.3562647998332977,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.9444651007652284,0.4423096477985382,0.4196731746196747,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602355957031,0.748995840549469,0.2212819010019302,1.0048307180404663,284.9602966308594,284.95001220703125,303.2498474121094,297.1758728027344,299.5819702148437,297.3066101074219,284.9604797363281,1.0,0.5723679661750793,0.5159688591957092,0.5159688591957092,1.0,1.0,-3.115570545196533,1.1883995532989502,1.927170991897583,0.4849201440811157,1.0,1.0,0.0,131.48585510253906,139.0,74602.2265625,0.0,2419.84423828125,1.0,278.1499938964844,282.97869873046875,300.1790466308594,305.0277709960937,293.1499938964844,293.1499938964844,278.1499938964844,35754.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450512290000916,1.0,0.0,0.0,3.692593336105346,3.6926169395446777,9.098216082747969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11998.3720703125,0.0,1541.369140625,1895.4371337890625,0.0,2888.943115234375,0.9086058735847472,1.0,0.0,3.0,1.0,0.0
17762880,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.8622766137123108,0.3419859409332275,0.3091032803058624,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.9990000128746032,0.5744377374649048,0.5048239231109619,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.9886028170585632,0.509509265422821,0.3562647998332977,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.9444651007652284,0.4423096477985382,0.4196731746196747,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602355957031,0.748995840549469,0.2212819010019302,1.0048307180404663,284.9602966308594,284.95001220703125,303.2498474121094,297.1758728027344,299.5819702148437,297.3066101074219,284.9604797363281,1.0,0.5723679661750793,0.5159688591957092,0.5159688591957092,1.0,1.0,-3.115570545196533,1.1883995532989502,1.927170991897583,0.4849201440811157,1.0,1.0,0.0,131.48585510253906,139.0,74602.2265625,0.0,2419.84423828125,1.0,278.1499938964844,282.97869873046875,300.1790466308594,305.0277709960937,293.1499938964844,293.1499938964844,278.1499938964844,35754.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450512290000916,1.0,0.0,0.0,3.692593336105346,3.6926169395446777,9.098216082747969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11998.3720703125,0.0,1541.369140625,1895.4371337890625,0.0,2888.943115234375,0.9086058735847472,1.0,0.0,3.0,1.0,0.0
17762940,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.85985267162323,0.3425069451332092,0.3096201717853546,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9990000128746032,0.5765818357467651,0.5099977850914001,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9871893525123596,0.5119996666908264,0.3580372929573059,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662780761719,0.941666305065155,0.4433115720748901,0.4206666946411133,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661560058594,0.747032105922699,0.2216551750898361,1.0067967176437378,284.9662780761719,284.95001220703125,303.2478942871094,297.1681213378906,299.5735778808594,297.3025817871094,284.96661376953125,1.0,0.5751994848251343,0.5141950845718384,0.5141950845718384,1.0,1.0,-3.1280994415283203,1.1904343366622925,1.9376652240753167,0.4840541779994964,1.0,1.0,0.0,133.3963165283203,142.0,74757.171875,0.0,2453.779052734375,1.0,278.1499938964844,282.9805908203125,300.1728515625,305.0338134765625,293.1499938964844,293.1499938964844,278.1499938964844,35833.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460931777954102,1.0,0.0,0.0,3.69859790802002,3.698621511459351,9.127830367106072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12021.4638671875,0.0,1548.742919921875,1895.4371337890625,0.0,2898.69287109375,0.9100039601325988,1.0,0.0,3.0,1.0,0.0
17763000,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.85985267162323,0.3425069451332092,0.3096201717853546,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9990000128746032,0.5765818357467651,0.5099977850914001,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9871893525123596,0.5119996666908264,0.3580372929573059,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662780761719,0.941666305065155,0.4433115720748901,0.4206666946411133,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661560058594,0.747032105922699,0.2216551750898361,1.0067967176437378,284.9662780761719,284.95001220703125,303.2478942871094,297.1681213378906,299.5735778808594,297.3025817871094,284.96661376953125,1.0,0.5751994848251343,0.5141950845718384,0.5141950845718384,1.0,1.0,-3.1280994415283203,1.1904343366622925,1.9376652240753167,0.4840541779994964,1.0,1.0,0.0,133.3963165283203,142.0,74757.171875,0.0,2453.779052734375,1.0,278.1499938964844,282.9805908203125,300.1728515625,305.0338134765625,293.1499938964844,293.1499938964844,278.1499938964844,35833.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460931777954102,1.0,0.0,0.0,3.69859790802002,3.698621511459351,9.127830367106072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12021.4638671875,0.0,1548.742919921875,1895.4371337890625,0.0,2898.69287109375,0.9100039601325988,1.0,0.0,3.0,1.0,0.0
17763060,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.8569133877754211,0.3430304825305938,0.3101499676704407,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.9990000128746032,0.5781243443489075,0.5162267684936523,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.985196888446808,0.5144581198692322,0.3597928583621979,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9741516113281,0.9381630420684814,0.4443189799785614,0.4216766655445099,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.7446083426475525,0.2220006287097931,1.0086861848831177,284.97418212890625,284.95001220703125,303.23663330078125,297.1540222167969,299.5592956542969,297.29608154296875,284.9745483398437,1.0,0.5783834457397461,0.5121849179267883,0.5121849179267883,1.0,1.0,-3.1418211460113525,1.1924892663955688,1.949331760406494,0.4829593896865845,1.0,1.0,0.0,135.6640625,145.0,74888.3203125,0.0,2492.1728515625,1.0,278.1499938964844,282.9843444824219,300.1595764160156,305.0308532714844,293.1499938964844,293.1499938964844,278.1499938964844,35892.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472742438316345,1.0,0.0,0.0,3.702141761779785,3.702165365219116,9.145329613602372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12038.8544921875,0.0,1553.1978759765625,1895.4371337890625,0.0,2909.747802734375,0.9108481407165528,1.0,0.0,3.0,1.0,0.0
17763120,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.8569133877754211,0.3430304825305938,0.3101499676704407,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.9990000128746032,0.5781243443489075,0.5162267684936523,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.985196888446808,0.5144581198692322,0.3597928583621979,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9741516113281,0.9381630420684814,0.4443189799785614,0.4216766655445099,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.7446083426475525,0.2220006287097931,1.0086861848831177,284.97418212890625,284.95001220703125,303.23663330078125,297.1540222167969,299.5592956542969,297.29608154296875,284.9745483398437,1.0,0.5783834457397461,0.5121849179267883,0.5121849179267883,1.0,1.0,-3.1418211460113525,1.1924892663955688,1.949331760406494,0.4829593896865845,1.0,1.0,0.0,135.6640625,145.0,74888.3203125,0.0,2492.1728515625,1.0,278.1499938964844,282.9843444824219,300.1595764160156,305.0308532714844,293.1499938964844,293.1499938964844,278.1499938964844,35892.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472742438316345,1.0,0.0,0.0,3.702141761779785,3.702165365219116,9.145329613602372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12038.8544921875,0.0,1553.1978759765625,1895.4371337890625,0.0,2909.747802734375,0.9108481407165528,1.0,0.0,3.0,1.0,0.0
17763180,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8536918759346008,0.34355029463768,0.3106853067874908,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.9990000128746032,0.5791530609130859,0.5231258273124695,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.9828218221664428,0.5168836712837219,0.3615317940711975,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.9342361688613892,0.445324569940567,0.4226945042610168,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.7419261336326599,0.2223221212625503,1.0105040073394775,284.9825439453125,284.95001220703125,303.2167663574219,297.13409423828125,299.5406188964844,297.28790283203125,284.9829406738281,1.0,0.5817882418632507,0.5101747512817383,0.5101747512817383,1.0,1.0,-3.1562604904174805,1.1947615146636963,1.9614990949630733,0.4819387197494507,1.0,1.0,0.0,138.1729736328125,148.0,75002.6640625,0.0,2533.5693359375,1.0,278.1499938964844,282.9887390136719,300.1402282714844,305.0203857421875,293.1499938964844,293.1499938964844,278.1499938964844,35930.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485792875289917,1.0,0.0,0.0,3.7043843269348153,3.7044079303741455,9.156412374977664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12051.62890625,0.0,1556.0220947265625,1895.4371337890625,0.0,2921.965576171875,0.9113825559616088,1.0,0.0,3.0,1.0,0.0
17763240,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8536918759346008,0.34355029463768,0.3106853067874908,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.9990000128746032,0.5791530609130859,0.5231258273124695,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.9828218221664428,0.5168836712837219,0.3615317940711975,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.9342361688613892,0.445324569940567,0.4226945042610168,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.7419261336326599,0.2223221212625503,1.0105040073394775,284.9825439453125,284.95001220703125,303.2167663574219,297.13409423828125,299.5406188964844,297.28790283203125,284.9829406738281,1.0,0.5817882418632507,0.5101747512817383,0.5101747512817383,1.0,1.0,-3.1562604904174805,1.1947615146636963,1.9614990949630733,0.4819387197494507,1.0,1.0,0.0,138.1729736328125,148.0,75002.6640625,0.0,2533.5693359375,1.0,278.1499938964844,282.9887390136719,300.1402282714844,305.0203857421875,293.1499938964844,293.1499938964844,278.1499938964844,35930.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485792875289917,1.0,0.0,0.0,3.7043843269348153,3.7044079303741455,9.156412374977664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12051.62890625,0.0,1556.0220947265625,1895.4371337890625,0.0,2921.965576171875,0.9113825559616088,1.0,0.0,3.0,1.0,0.0
17763300,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.8520265817642212,0.3438082039356231,0.3109534382820129,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.9990000128746032,0.5795047283172607,0.5267396569252014,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.981535017490387,0.5180839896202087,0.3623944818973541,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.932178795337677,0.4458247125148773,0.4232036769390106,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.740532398223877,0.2224752008914947,1.0113881826400757,284.9867248535156,284.95001220703125,303.203857421875,297.1220703125,299.5299072265625,297.2833557128906,284.9870910644531,1.0,0.5835430026054382,0.5091696977615356,0.5091696977615356,1.0,1.0,-3.163639068603516,1.1959375143051147,1.967701435089112,0.4814387261867523,1.0,1.0,0.0,139.49118041992188,148.0,75054.2578125,0.0,2555.0546875,1.0,278.1499938964844,282.9909973144531,300.12860107421875,305.0127868652344,293.1499938964844,293.1499938964844,278.1499938964844,35943.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492857217788696,1.0,0.0,0.0,3.705199718475342,3.705223560333252,9.160444847111648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12056.501953125,0.0,1557.0499267578125,1895.4371337890625,0.0,2928.580810546875,0.9115769267082214,1.0,0.0,3.0,1.0,0.0
17763360,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.8503362536430359,0.3440642356872558,0.3112212419509887,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.9990000128746032,0.5797391533851624,0.5304445028305054,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.9801903367042542,0.5192742943763733,0.3632512986660003,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.9300740957260132,0.4463214576244354,0.4237114191055298,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.7391124963760376,0.222622737288475,1.0122532844543457,284.9907531738281,284.95001220703125,303.1890563964844,297.1087951660156,299.5181579589844,297.2785339355469,284.9911193847656,1.0,0.5853262543678284,0.5081382393836975,0.5081382393836975,1.0,1.0,-3.17109751701355,1.1970816850662231,1.9740158319473269,0.4808936715126037,1.0,1.0,0.0,140.84646606445312,151.0,75101.203125,0.0,2576.9892578125,1.0,278.1499938964844,282.9931945800781,300.11553955078125,305.00341796875,293.1499938964844,293.1499938964844,278.1499938964844,35954.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500109910964966,1.0,0.0,0.0,3.705846309661865,3.705869913101196,9.16364172098838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12060.177734375,0.0,1557.865234375,1895.4371337890625,0.0,2935.37353515625,0.9117310643196106,1.0,0.0,3.0,1.0,0.0
17763420,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8469261527061462,0.3445712625980377,0.3117550909519195,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.9990000128746032,0.5798863768577576,0.53804612159729,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.9773646593093872,0.5216121077537537,0.3649408519268036,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.925790548324585,0.447306752204895,0.4247220456600189,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7362326979637146,0.2229029685258865,1.0139306783676147,284.9984130859375,284.95001220703125,303.1541748046875,297.07861328125,299.49237060546875,297.26837158203125,284.998779296875,1.0,0.588947594165802,0.5060752630233765,0.5060752630233765,1.0,1.0,-3.186142444610596,1.1993615627288818,1.9867807626724243,0.4797779619693756,1.0,1.0,0.0,143.6424560546875,154.0,75184.953125,0.0,2621.865478515625,1.0,278.1499938964844,282.99737548828125,300.0859069824219,304.9802551269531,293.1499938964844,293.1499938964844,278.1499938964844,35970.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515413999557495,1.0,0.0,0.0,3.70678973197937,3.706813335418701,9.168307428808476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12064.7041015625,0.0,1559.05517578125,1895.4371337890625,0.0,2949.7099609375,0.9119558334350586,1.0,0.0,3.0,1.0,0.0
17763480,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8469261527061462,0.3445712625980377,0.3117550909519195,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.9990000128746032,0.5798863768577576,0.53804612159729,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.9773646593093872,0.5216121077537537,0.3649408519268036,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.925790548324585,0.447306752204895,0.4247220456600189,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7362326979637146,0.2229029685258865,1.0139306783676147,284.9984130859375,284.95001220703125,303.1541748046875,297.07861328125,299.49237060546875,297.26837158203125,284.998779296875,1.0,0.588947594165802,0.5060752630233765,0.5060752630233765,1.0,1.0,-3.186142444610596,1.1993615627288818,1.9867807626724243,0.4797779619693756,1.0,1.0,0.0,143.6424560546875,154.0,75184.953125,0.0,2621.865478515625,1.0,278.1499938964844,282.99737548828125,300.0859069824219,304.9802551269531,293.1499938964844,293.1499938964844,278.1499938964844,35970.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515413999557495,1.0,0.0,0.0,3.70678973197937,3.706813335418701,9.168307428808476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12064.7041015625,0.0,1559.05517578125,1895.4371337890625,0.0,2949.7099609375,0.9119558334350586,1.0,0.0,3.0,1.0,0.0
17763540,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8434866070747375,0.3450835347175598,0.3122952878475189,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9990000128746032,0.579606831073761,0.5458264946937561,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9743242263793944,0.5238335728645325,0.366563618183136,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.9214369654655457,0.4482942223548889,0.425736129283905,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.7332991361618042,0.223163828253746,1.0155413150787354,285.0053100585937,284.95001220703125,303.1128845214844,297.04400634765625,299.4637756347656,297.2576599121094,285.005615234375,1.0,0.5926008820533752,0.5040123462677002,0.5040123462677002,1.0,1.0,-3.2010691165924072,1.2015173435211182,1.999551773071289,0.4785837531089782,1.0,1.0,0.0,146.54434204101562,157.0,75254.6640625,0.0,2667.63134765625,1.0,278.1499938964844,283.0010986328125,300.05181884765625,304.9516296386719,293.1499938964844,293.1499938964844,278.1499938964844,35980.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531656861305237,1.0,0.0,0.0,3.7074074745178223,3.707431077957153,9.17136389944062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12065.5439453125,0.0,1559.8348388671875,1895.4371337890625,0.0,2964.929931640625,0.9121031165122986,1.0,0.0,3.0,1.0,0.0
17763600,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8434866070747375,0.3450835347175598,0.3122952878475189,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9990000128746032,0.579606831073761,0.5458264946937561,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9743242263793944,0.5238335728645325,0.366563618183136,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.9214369654655457,0.4482942223548889,0.425736129283905,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.7332991361618042,0.223163828253746,1.0155413150787354,285.0053100585937,284.95001220703125,303.1128845214844,297.04400634765625,299.4637756347656,297.2576599121094,285.005615234375,1.0,0.5926008820533752,0.5040123462677002,0.5040123462677002,1.0,1.0,-3.2010691165924072,1.2015173435211182,1.999551773071289,0.4785837531089782,1.0,1.0,0.0,146.54434204101562,157.0,75254.6640625,0.0,2667.63134765625,1.0,278.1499938964844,283.0010986328125,300.05181884765625,304.9516296386719,293.1499938964844,293.1499938964844,278.1499938964844,35980.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531656861305237,1.0,0.0,0.0,3.7074074745178223,3.707431077957153,9.17136389944062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12065.5439453125,0.0,1559.8348388671875,1895.4371337890625,0.0,2964.929931640625,0.9121031165122986,1.0,0.0,3.0,1.0,0.0
