time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17763660,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8388768434524536,0.345552384853363,0.3128407597541809,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.9967972040176392,0.5793263912200928,0.5489915609359741,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.9697099328041076,0.5259300470352173,0.3681271374225616,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.9155313968658448,0.4492400288581848,0.4267564117908478,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7293511629104614,0.2233824431896209,1.017149806022644,285.0062866210937,284.95001220703125,303.0658874511719,297.0055236816406,299.4333801269531,297.2482604980469,285.0062561035156,1.0,0.5959398746490479,0.5019087791442871,0.5019087791442871,1.0,1.0,-3.211312055587769,1.2015879154205322,2.0097241401672363,0.4764474928379059,1.0,1.0,0.0,150.0813751220703,160.0,75245.6953125,0.0,2707.01708984375,1.0,278.1499938964844,283.0004272460937,300.01348876953125,304.9150085449219,293.1499938964844,293.1499938964844,278.1499938964844,35987.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547969460487366,1.0,0.0,0.0,3.7078144550323486,3.707838296890259,9.173378430205048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12053.01953125,0.0,1560.3487548828125,1895.4371337890625,0.0,2980.218505859375,0.9122001528739928,1.0,0.0,3.0,1.0,0.0
17763720,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8388768434524536,0.345552384853363,0.3128407597541809,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.9967972040176392,0.5793263912200928,0.5489915609359741,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.9697099328041076,0.5259300470352173,0.3681271374225616,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.9155313968658448,0.4492400288581848,0.4267564117908478,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7293511629104614,0.2233824431896209,1.017149806022644,285.0062866210937,284.95001220703125,303.0658874511719,297.0055236816406,299.4333801269531,297.2482604980469,285.0062561035156,1.0,0.5959398746490479,0.5019087791442871,0.5019087791442871,1.0,1.0,-3.211312055587769,1.2015879154205322,2.0097241401672363,0.4764474928379059,1.0,1.0,0.0,150.0813751220703,160.0,75245.6953125,0.0,2707.01708984375,1.0,278.1499938964844,283.0004272460937,300.01348876953125,304.9150085449219,293.1499938964844,293.1499938964844,278.1499938964844,35987.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547969460487366,1.0,0.0,0.0,3.7078144550323486,3.707838296890259,9.173378430205048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12053.01953125,0.0,1560.3487548828125,1895.4371337890625,0.0,2980.218505859375,0.9122001528739928,1.0,0.0,3.0,1.0,0.0
17763780,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8336763978004456,0.345925897359848,0.3133299648761749,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.9915449023246764,0.5796154141426086,0.5492794513702393,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.964109182357788,0.527897298336029,0.3696154654026031,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.9089771509170532,0.4500934481620788,0.4277205467224121,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.724856972694397,0.223539650440216,1.0185943841934204,284.9990539550781,284.95001220703125,303.0138854980469,296.96356201171875,299.4023742675781,297.2413635253906,284.998779296875,1.0,0.598775327205658,0.4998051822185516,0.4998051822185516,1.0,1.0,-3.2163827419281006,1.1994777917861938,2.016904830932617,0.4732437431812286,1.0,1.0,0.0,153.92274475097656,163.0,75143.21875,0.0,2738.861328125,1.0,278.1499938964844,282.9937744140625,299.9710388183594,304.86785888671875,293.1499938964844,293.1499938964844,278.1499938964844,35991.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562796711921692,1.0,0.0,0.0,3.708076238632202,3.708099842071533,9.174672754852508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12023.3740234375,0.0,1560.6790771484375,1895.4371337890625,0.0,2994.118896484375,0.912262499332428,1.0,0.0,3.0,1.0,0.0
17763840,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8336763978004456,0.345925897359848,0.3133299648761749,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.9915449023246764,0.5796154141426086,0.5492794513702393,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.964109182357788,0.527897298336029,0.3696154654026031,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.9089771509170532,0.4500934481620788,0.4277205467224121,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.724856972694397,0.223539650440216,1.0185943841934204,284.9990539550781,284.95001220703125,303.0138854980469,296.96356201171875,299.4023742675781,297.2413635253906,284.998779296875,1.0,0.598775327205658,0.4998051822185516,0.4998051822185516,1.0,1.0,-3.2163827419281006,1.1994777917861938,2.016904830932617,0.4732437431812286,1.0,1.0,0.0,153.92274475097656,163.0,75143.21875,0.0,2738.861328125,1.0,278.1499938964844,282.9937744140625,299.9710388183594,304.86785888671875,293.1499938964844,293.1499938964844,278.1499938964844,35991.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562796711921692,1.0,0.0,0.0,3.708076238632202,3.708099842071533,9.174672754852508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12023.3740234375,0.0,1560.6790771484375,1895.4371337890625,0.0,2994.118896484375,0.912262499332428,1.0,0.0,3.0,1.0,0.0
17763900,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.8314063549041748,0.3460891544818878,0.3135445117950439,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9891841411590576,0.5798487663269043,0.5495321154594421,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9616326689720154,0.5288530588150024,0.3703314960002899,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.90621680021286,0.4504951536655426,0.4281702935695648,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.7228701710700989,0.2236055731773376,1.0192171335220337,284.9950866699219,284.95001220703125,302.9862670898437,296.94146728515625,299.3865966796875,297.23846435546875,284.99481201171875,1.0,0.6001258492469788,0.4987533986568451,0.4987533986568451,1.0,1.0,-3.219095468521118,1.1984776258468628,2.020617723464966,0.4716434180736542,1.0,1.0,0.0,155.68455505371094,163.0,75089.5234375,0.0,2754.0771484375,1.0,278.1499938964844,282.9902038574219,299.9486999511719,304.8422546386719,293.1499938964844,293.1499938964844,278.1499938964844,35993.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856986939907074,1.0,0.0,0.0,3.708169460296631,3.708193063735962,9.17513375497947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12007.51953125,0.0,1560.7967529296875,1895.4371337890625,0.0,3000.749755859375,0.9122846722602844,1.0,0.0,3.0,1.0,0.0
17763960,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8292534947395325,0.3462392687797546,0.3137442469596863,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.9869046807289124,0.5801079869270325,0.5498203039169312,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.9592651724815368,0.5297954678535461,0.371035099029541,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.9036720991134644,0.4508818984031677,0.4286029934883117,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.7209696769714355,0.223664104938507,1.01979398727417,284.9910888671875,284.95001220703125,302.9576416015625,296.9186706542969,299.3710632324219,297.2357788085937,284.9908142089844,1.0,0.6014358997344971,0.4978449940681457,0.4978449940681457,1.0,1.0,-3.221742630004883,1.1977097988128662,2.0240328311920166,0.4702928960323334,1.0,1.0,0.0,157.39231872558594,166.0,75035.953125,0.0,2768.884521484375,1.0,278.1499938964844,282.9866638183594,299.9257202148437,304.8157958984375,293.1499938964844,293.1499938964844,278.1499938964844,35994.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576849699020386,1.0,0.0,0.0,3.708243370056152,3.7082669734954834,9.175500395031122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11991.458984375,0.0,1560.89013671875,1895.4371337890625,0.0,3007.294921875,0.912302315235138,1.0,0.0,3.0,1.0,0.0
17764020,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.8251998424530029,0.3464983403682709,0.3141013383865356,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.9824901819229126,0.5806269645690918,0.5504199266433716,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.9547731876373292,0.5316455364227295,0.3724123239517212,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8990169167518616,0.4516074061393738,0.4294178783893585,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.7173451781272888,0.2237631827592849,1.020837903022766,284.9825744628906,284.95001220703125,302.8978576660156,296.8713073730469,299.3393859863281,297.2308044433594,284.9822692871094,1.0,0.6039531230926514,0.4960281252861023,0.4960281252861023,1.0,1.0,-3.2267849445343018,1.196074604988098,2.030710458755493,0.4675559997558594,1.0,1.0,0.0,160.6911163330078,169.0,74920.921875,0.0,2797.40771484375,1.0,278.1499938964844,282.9791259765625,299.87811279296875,304.76055908203125,293.1499938964844,293.1499938964844,278.1499938964844,35996.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590704798698425,1.0,0.0,0.0,3.708346366882324,3.7083699703216553,9.176009712064116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11957.708984375,0.0,1561.0201416015625,1895.4371337890625,0.0,3020.287109375,0.9123268723487854,1.0,0.0,3.0,1.0,0.0
17764080,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.8251998424530029,0.3464983403682709,0.3141013383865356,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.9824901819229126,0.5806269645690918,0.5504199266433716,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.9547731876373292,0.5316455364227295,0.3724123239517212,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8990169167518616,0.4516074061393738,0.4294178783893585,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.7173451781272888,0.2237631827592849,1.020837903022766,284.9825744628906,284.95001220703125,302.8978576660156,296.8713073730469,299.3393859863281,297.2308044433594,284.9822692871094,1.0,0.6039531230926514,0.4960281252861023,0.4960281252861023,1.0,1.0,-3.2267849445343018,1.196074604988098,2.030710458755493,0.4675559997558594,1.0,1.0,0.0,160.6911163330078,169.0,74920.921875,0.0,2797.40771484375,1.0,278.1499938964844,282.9791259765625,299.87811279296875,304.76055908203125,293.1499938964844,293.1499938964844,278.1499938964844,35996.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590704798698425,1.0,0.0,0.0,3.708346366882324,3.7083699703216553,9.176009712064116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11957.708984375,0.0,1561.0201416015625,1895.4371337890625,0.0,3020.287109375,0.9123268723487854,1.0,0.0,3.0,1.0,0.0
17764140,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.821347177028656,0.3467194437980652,0.3144217729568481,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.9781316518783568,0.5811085104942322,0.550996720790863,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97344970703125,0.9504724740982056,0.5334696173667908,0.3737679719924927,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97344970703125,0.8946264386177063,0.4522885084152221,0.4301881790161133,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.7138345837593079,0.2238484323024749,1.0218029022216797,284.97344970703125,284.95001220703125,302.83526611328125,296.8219299316406,299.3070678710937,297.2261657714844,284.9731140136719,1.0,0.606391191482544,0.4942112565040588,0.4942112565040588,1.0,1.0,-3.231579542160034,1.194299817085266,2.0372798442840576,0.4647418260574341,1.0,1.0,0.0,163.91880798339844,172.0,74797.703125,0.0,2825.11376953125,1.0,278.1499938964844,282.9711303710937,299.8289489746094,304.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,35997.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604980707168579,1.0,0.0,0.0,3.708418369293213,3.708441972732544,9.176365551866184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11922.302734375,0.0,1561.111083984375,1895.4371337890625,0.0,3033.676513671875,0.9123440384864808,1.0,0.0,3.0,1.0,0.0
17764200,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.821347177028656,0.3467194437980652,0.3144217729568481,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.9781316518783568,0.5811085104942322,0.550996720790863,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97344970703125,0.9504724740982056,0.5334696173667908,0.3737679719924927,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97344970703125,0.8946264386177063,0.4522885084152221,0.4301881790161133,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.7138345837593079,0.2238484323024749,1.0218029022216797,284.97344970703125,284.95001220703125,302.83526611328125,296.8219299316406,299.3070678710937,297.2261657714844,284.9731140136719,1.0,0.606391191482544,0.4942112565040588,0.4942112565040588,1.0,1.0,-3.231579542160034,1.194299817085266,2.0372798442840576,0.4647418260574341,1.0,1.0,0.0,163.91880798339844,172.0,74797.703125,0.0,2825.11376953125,1.0,278.1499938964844,282.9711303710937,299.8289489746094,304.7031555175781,293.1499938964844,293.1499938964844,278.1499938964844,35997.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604980707168579,1.0,0.0,0.0,3.708418369293213,3.708441972732544,9.176365551866184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11922.302734375,0.0,1561.111083984375,1895.4371337890625,0.0,3033.676513671875,0.9123440384864808,1.0,0.0,3.0,1.0,0.0
17764260,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.817632794380188,0.3468906879425049,0.3146958649158478,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.9738006591796876,0.5815272331237793,0.5515181422233582,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.946340799331665,0.5352694392204285,0.3751037120819092,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96343994140625,0.8904451727867126,0.4529111683368683,0.430901825428009,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.7103800773620605,0.2239136397838592,1.0226706266403198,284.96343994140625,284.95001220703125,302.7705993652344,296.7710266113281,299.2740173339844,297.221923828125,284.96307373046875,1.0,0.6087472438812256,0.4923546612262726,0.4923546612262726,1.0,1.0,-3.2360451221466064,1.1922721862792969,2.0437729358673096,0.4617566764354706,1.0,1.0,0.0,167.08663940429688,175.0,74663.140625,0.0,2851.88232421875,1.0,278.1499938964844,282.96246337890625,299.7779846191406,304.6431884765625,293.1499938964844,293.1499938964844,278.1499938964844,35998.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619039058685303,1.0,0.0,0.0,3.708463668823242,3.708487272262573,9.176590083370684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11884.6689453125,0.0,1561.1683349609375,1895.4371337890625,0.0,3046.8623046875,0.9123548269271852,1.0,0.0,3.0,1.0,0.0
17764320,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.817632794380188,0.3468906879425049,0.3146958649158478,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.9738006591796876,0.5815272331237793,0.5515181422233582,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.946340799331665,0.5352694392204285,0.3751037120819092,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96343994140625,0.8904451727867126,0.4529111683368683,0.430901825428009,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.7103800773620605,0.2239136397838592,1.0226706266403198,284.96343994140625,284.95001220703125,302.7705993652344,296.7710266113281,299.2740173339844,297.221923828125,284.96307373046875,1.0,0.6087472438812256,0.4923546612262726,0.4923546612262726,1.0,1.0,-3.2360451221466064,1.1922721862792969,2.0437729358673096,0.4617566764354706,1.0,1.0,0.0,167.08663940429688,175.0,74663.140625,0.0,2851.88232421875,1.0,278.1499938964844,282.96246337890625,299.7779846191406,304.6431884765625,293.1499938964844,293.1499938964844,278.1499938964844,35998.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619039058685303,1.0,0.0,0.0,3.708463668823242,3.708487272262573,9.176590083370684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11884.6689453125,0.0,1561.1683349609375,1895.4371337890625,0.0,3046.8623046875,0.9123548269271852,1.0,0.0,3.0,1.0,0.0
17764380,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8139979839324951,0.3470204174518585,0.3149313926696777,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.9694681763648988,0.5818922519683838,0.5519881248474121,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.9423449635505676,0.5370598435401917,0.3764304220676422,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.8864256143569946,0.4534842073917389,0.431567370891571,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.7069315314292908,0.2239611744880676,1.0234549045562744,284.95343017578125,284.95001220703125,302.7045288085937,296.7191162109375,299.2408142089844,297.2180480957031,284.9530639648437,1.0,0.6110426783561707,0.4904980957508087,0.4904980957508087,1.0,1.0,-3.240232467651367,1.1900895833969116,2.050142765045166,0.4586834907531738,1.0,1.0,0.0,170.22250366210938,178.0,74515.0625,0.0,2877.96484375,1.0,278.1499938964844,282.9539489746094,299.7260131835937,304.5811767578125,293.1499938964844,293.1499938964844,278.1499938964844,36015.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632926940917969,1.0,0.0,0.0,3.7076497077941895,3.7076735496521,9.172562727144397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11844.5751953125,0.0,1560.3699951171875,1895.4371337890625,0.0,3059.8896484375,0.9121796488761902,1.0,0.0,3.0,1.0,0.0
17764440,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8139979839324951,0.3470204174518585,0.3149313926696777,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.9694681763648988,0.5818922519683838,0.5519881248474121,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.9423449635505676,0.5370598435401917,0.3764304220676422,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.8864256143569946,0.4534842073917389,0.431567370891571,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.7069315314292908,0.2239611744880676,1.0234549045562744,284.95343017578125,284.95001220703125,302.7045288085937,296.7191162109375,299.2408142089844,297.2180480957031,284.9530639648437,1.0,0.6110426783561707,0.4904980957508087,0.4904980957508087,1.0,1.0,-3.240232467651367,1.1900895833969116,2.050142765045166,0.4586834907531738,1.0,1.0,0.0,170.22250366210938,178.0,74515.0625,0.0,2877.96484375,1.0,278.1499938964844,282.9539489746094,299.7260131835937,304.5811767578125,293.1499938964844,293.1499938964844,278.1499938964844,36015.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632926940917969,1.0,0.0,0.0,3.7076497077941895,3.7076735496521,9.172562727144397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11844.5751953125,0.0,1560.3699951171875,1895.4371337890625,0.0,3059.8896484375,0.9121796488761902,1.0,0.0,3.0,1.0,0.0
17764500,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8121989369392395,0.3470787107944488,0.3150433897972107,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.9672988653182985,0.5820664167404175,0.5522154569625854,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.9403879046440125,0.5379536151885986,0.377092570066452,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.884469747543335,0.4537630379199981,0.4318930208683014,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.7052320837974548,0.2239821702241897,1.0238349437713623,284.9483947753906,284.95001220703125,302.6712341308594,296.69293212890625,299.2241516113281,297.2161560058594,284.94805908203125,1.0,0.6121811866760254,0.4895698130130768,0.4895698130130768,1.0,1.0,-3.242284059524536,1.1889666318893433,2.0533175468444824,0.4571258723735809,0.9976603388786316,0.9976603388786316,0.0,171.78878784179688,178.0,74438.015625,0.0,2890.934814453125,1.0,278.1499938964844,282.94970703125,299.6998596191406,304.5498962402344,293.1499938964844,293.1499938964844,278.1499938964844,36038.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863993763923645,1.0,0.0,0.0,3.707024812698364,3.7070484161376953,9.169470445158368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11823.8583984375,0.0,1559.8394775390625,1895.4371337890625,0.0,3066.46630859375,0.9120368361473083,1.0,0.0,3.0,1.0,0.0
17764560,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.8104156255722046,0.3471319079399109,0.3151478469371795,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.9651395082473756,0.582233190536499,0.5524323582649231,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.9384760856628418,0.5388538837432861,0.3777561485767364,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.8825573325157166,0.4540339410305023,0.432208389043808,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.703564465045929,0.2240012735128402,1.0241985321044922,284.9452209472656,284.95001220703125,302.6378479003906,296.6666564941406,299.207763671875,297.21441650390625,284.9450378417969,1.0,0.6133061647415161,0.4886892139911651,0.4886892139911651,1.0,1.0,-3.2442848682403564,1.1879078149795532,2.0563771724700928,0.4556445479393005,0.9941803216934204,0.9941803216934204,0.0,173.3443145751953,181.0,74343.1953125,0.0,2903.75244140625,1.0,278.1499938964844,282.9474792480469,299.67340087890625,304.51715087890625,293.1499938964844,293.1499938964844,278.1499938964844,36123.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646538853645325,1.0,0.0,0.0,3.7038228511810303,3.703846454620361,9.153637279268878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11799.8125,0.0,1556.855712890625,1895.4371337890625,0.0,3072.658447265625,0.9113638401031494,1.0,0.0,3.0,1.0,0.0
17764620,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.8069073557853699,0.3472386598587036,0.3153518736362457,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.960880160331726,0.5825636386871338,0.5528569221496582,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.9348171949386596,0.5406919121742249,0.3791039586067199,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.8788806200027466,0.4545683562755584,0.4328266382217407,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.7003424167633057,0.2240435779094696,1.0249249935150146,284.9422607421875,284.95001220703125,302.5712280273437,296.6141357421875,299.17547607421875,297.2115478515625,284.94219970703125,1.0,0.615532636642456,0.4869280457496643,0.4869280457496643,1.0,1.0,-3.2482786178588867,1.185773491859436,2.06250524520874,0.4526678621768951,0.9875975251197816,0.9875975251197816,0.0,176.42147827148438,184.0,74133.6484375,0.0,2929.228759765625,1.0,278.1499938964844,282.9461364746094,299.6202697753906,304.44976806640625,293.1499938964844,293.1499938964844,278.1499938964844,36246.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658657670021057,1.0,0.0,0.0,3.6942272186279297,3.6942508220672607,9.106269658332168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11749.3291015625,0.0,1546.9381103515625,1895.4371337890625,0.0,3084.027099609375,0.9092889428138732,1.0,0.0,3.0,1.0,0.0
17764680,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.8069073557853699,0.3472386598587036,0.3153518736362457,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.960880160331726,0.5825636386871338,0.5528569221496582,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.9348171949386596,0.5406919121742249,0.3791039586067199,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.8788806200027466,0.4545683562755584,0.4328266382217407,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.7003424167633057,0.2240435779094696,1.0249249935150146,284.9422607421875,284.95001220703125,302.5712280273437,296.6141357421875,299.17547607421875,297.2115478515625,284.94219970703125,1.0,0.615532636642456,0.4869280457496643,0.4869280457496643,1.0,1.0,-3.2482786178588867,1.185773491859436,2.06250524520874,0.4526678621768951,0.9875975251197816,0.9875975251197816,0.0,176.42147827148438,184.0,74133.6484375,0.0,2929.228759765625,1.0,278.1499938964844,282.9461364746094,299.6202697753906,304.44976806640625,293.1499938964844,293.1499938964844,278.1499938964844,36246.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658657670021057,1.0,0.0,0.0,3.6942272186279297,3.6942508220672607,9.106269658332168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11749.3291015625,0.0,1546.9381103515625,1895.4371337890625,0.0,3084.027099609375,0.9092889428138732,1.0,0.0,3.0,1.0,0.0
17764740,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.8034715056419373,0.3473432958126068,0.3155528903007507,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.9567012190818788,0.5828886032104492,0.5532746911048889,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.9313762784004213,0.5425875186920166,0.3804894685745239,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.8753857612609863,0.4550921320915222,0.4334331154823303,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.6972649693489075,0.2240944057703018,1.0256785154342651,284.9417724609375,284.95001220703125,302.5054016113281,296.5620422363281,299.1439819335937,297.2093505859375,284.9417724609375,1.0,0.617740273475647,0.4851668775081634,0.4851668775081634,1.0,1.0,-3.252324104309082,1.1836246252059937,2.068699359893799,0.4496680796146393,0.9818118810653688,0.9818118810653688,0.0,179.46238708496094,187.0,73910.515625,0.0,2954.67431640625,1.0,278.1499938964844,282.94708251953125,299.567626953125,304.38165283203125,293.1499938964844,293.1499938964844,278.1499938964844,36308.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866956353187561,1.0,0.0,0.0,3.682307720184326,3.682331323623657,9.047601565725928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11697.4658203125,0.0,1533.9964599609375,1895.4371337890625,0.0,3094.25830078125,0.9066465497016908,1.0,0.0,3.0,1.0,0.0
17764800,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.8034715056419373,0.3473432958126068,0.3155528903007507,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.9567012190818788,0.5828886032104492,0.5532746911048889,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.9313762784004213,0.5425875186920166,0.3804894685745239,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.8753857612609863,0.4550921320915222,0.4334331154823303,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.6972649693489075,0.2240944057703018,1.0256785154342651,284.9417724609375,284.95001220703125,302.5054016113281,296.5620422363281,299.1439819335937,297.2093505859375,284.9417724609375,1.0,0.617740273475647,0.4851668775081634,0.4851668775081634,1.0,1.0,-3.252324104309082,1.1836246252059937,2.068699359893799,0.4496680796146393,0.9818118810653688,0.9818118810653688,0.0,179.46238708496094,187.0,73910.515625,0.0,2954.67431640625,1.0,278.1499938964844,282.94708251953125,299.567626953125,304.38165283203125,293.1499938964844,293.1499938964844,278.1499938964844,36308.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866956353187561,1.0,0.0,0.0,3.682307720184326,3.682331323623657,9.047601565725928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11697.4658203125,0.0,1533.9964599609375,1895.4371337890625,0.0,3094.25830078125,0.9066465497016908,1.0,0.0,3.0,1.0,0.0
17764860,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8001399636268616,0.3474356532096863,0.3157443106174469,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.9525740742683412,0.5831974148750305,0.5536790490150452,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.9281162023544312,0.5445368885993958,0.3819120824337005,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.87203049659729,0.4555972814559936,0.4340231716632843,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.6943020224571228,0.2241508513689041,1.0264570713043213,284.9422912597656,284.95001220703125,302.44110107421875,296.5108337402344,299.1138000488281,297.20770263671875,284.9423217773437,1.0,0.6199367642402649,0.4834864139556885,0.4834864139556885,1.0,1.0,-3.256397008895874,1.1816208362579346,2.0747761726379395,0.4468106031417846,0.9769461154937744,0.9769461154937744,0.0,182.4876403808593,190.0,73689.3359375,0.0,2980.15087890625,1.0,278.1499938964844,282.9488220214844,299.5160827636719,304.3145446777344,293.1499938964844,293.1499938964844,278.1499938964844,36328.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679678440093994,1.0,0.0,0.0,3.669921398162842,3.6699447631835938,8.986835382529534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11646.7158203125,0.0,1520.29931640625,1895.4371337890625,0.0,3103.747314453125,0.9038695693016052,1.0,0.0,3.0,1.0,0.0
17764920,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8001399636268616,0.3474356532096863,0.3157443106174469,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.9525740742683412,0.5831974148750305,0.5536790490150452,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.9281162023544312,0.5445368885993958,0.3819120824337005,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.87203049659729,0.4555972814559936,0.4340231716632843,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.6943020224571228,0.2241508513689041,1.0264570713043213,284.9422912597656,284.95001220703125,302.44110107421875,296.5108337402344,299.1138000488281,297.20770263671875,284.9423217773437,1.0,0.6199367642402649,0.4834864139556885,0.4834864139556885,1.0,1.0,-3.256397008895874,1.1816208362579346,2.0747761726379395,0.4468106031417846,0.9769461154937744,0.9769461154937744,0.0,182.4876403808593,190.0,73689.3359375,0.0,2980.15087890625,1.0,278.1499938964844,282.9488220214844,299.5160827636719,304.3145446777344,293.1499938964844,293.1499938964844,278.1499938964844,36328.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679678440093994,1.0,0.0,0.0,3.669921398162842,3.6699447631835938,8.986835382529534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11646.7158203125,0.0,1520.29931640625,1895.4371337890625,0.0,3103.747314453125,0.9038695693016052,1.0,0.0,3.0,1.0,0.0
17764980,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.7968939542770386,0.3474941551685333,0.315910130739212,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.9485015869140624,0.5835049152374268,0.554078221321106,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.9250638484954834,0.5466218590736389,0.3834127783775329,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.8687875866889954,0.4560625255107879,0.4345807433128357,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.6914385557174683,0.2242095619440078,1.0272468328475952,284.94305419921875,284.95001220703125,302.3790283203125,296.4610900878906,299.0849914550781,297.2067565917969,284.9430847167969,1.0,0.6221265196800232,0.4818059504032135,0.4818059504032135,1.0,1.0,-3.2605011463165283,1.1796022653579712,2.080898761749268,0.4439339637756347,0.9727309942245485,0.9727309942245485,0.0,185.50436401367188,193.0,73474.015625,0.0,3005.7080078125,1.0,278.1499938964844,282.9506530761719,299.4659729003906,304.2491455078125,293.1499938964844,293.1499938964844,278.1499938964844,36326.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689097762107849,1.0,0.0,0.0,3.6578173637390137,3.6578404903411865,8.927653425416793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11597.7041015625,0.0,1506.842529296875,1895.4371337890625,0.0,3112.58349609375,0.9011408090591432,1.0,0.0,3.0,1.0,0.0
17765040,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.7968939542770386,0.3474941551685333,0.315910130739212,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.9485015869140624,0.5835049152374268,0.554078221321106,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.9250638484954834,0.5466218590736389,0.3834127783775329,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.8687875866889954,0.4560625255107879,0.4345807433128357,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.6914385557174683,0.2242095619440078,1.0272468328475952,284.94305419921875,284.95001220703125,302.3790283203125,296.4610900878906,299.0849914550781,297.2067565917969,284.9430847167969,1.0,0.6221265196800232,0.4818059504032135,0.4818059504032135,1.0,1.0,-3.2605011463165283,1.1796022653579712,2.080898761749268,0.4439339637756347,0.9727309942245485,0.9727309942245485,0.0,185.50436401367188,193.0,73474.015625,0.0,3005.7080078125,1.0,278.1499938964844,282.9506530761719,299.4659729003906,304.2491455078125,293.1499938964844,293.1499938964844,278.1499938964844,36326.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689097762107849,1.0,0.0,0.0,3.6578173637390137,3.6578404903411865,8.927653425416793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11597.7041015625,0.0,1506.842529296875,1895.4371337890625,0.0,3112.58349609375,0.9011408090591432,1.0,0.0,3.0,1.0,0.0
17765100,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.7952978610992432,0.3475097119808197,0.3159809708595276,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.9464858770370485,0.5836560726165771,0.5542759299278259,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.9236173033714294,0.5477139353752136,0.3841977417469024,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.8672018647193909,0.4562779664993286,0.4348438680171966,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.6900405287742615,0.2242390811443328,1.027642846107483,284.94342041015625,284.95001220703125,302.3490600585937,296.4368591308594,299.0711669921875,297.2065124511719,284.9434814453125,1.0,0.6232192516326904,0.4809657335281372,0.4809657335281372,1.0,1.0,-3.262560606002808,1.1785838603973389,2.0839767456054688,0.4424859285354614,0.9708243608474731,0.9708243608474731,0.0,187.01109313964844,193.0,73369.6640625,0.0,3018.516845703125,1.0,278.1499938964844,282.95147705078125,299.4416198730469,304.2173156738281,293.1499938964844,293.1499938964844,278.1499938964844,36321.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693561553955078,1.0,0.0,0.0,3.651980638504028,3.652003765106201,8.899184535948734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11574.044921875,0.0,1500.3485107421875,1895.4371337890625,0.0,3116.77099609375,0.8998217582702637,1.0,0.0,3.0,1.0,0.0
17765160,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.7937173247337341,0.3475169241428375,0.3160439729690552,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.9444807767868042,0.5838014483451843,0.5544693470001221,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.9222172498703004,0.5488300919532776,0.3850019574165344,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.8656368255615234,0.4564822912216186,0.4350962340831756,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.6886623501777649,0.2242682129144668,1.0280381441116333,284.9437866210937,284.95001220703125,302.3199157714844,296.4132080078125,299.0577087402344,297.20635986328125,284.9438171386719,1.0,0.6243098974227905,0.4801112711429596,0.4801112711429596,1.0,1.0,-3.264615058898926,1.1775258779525757,2.0870890617370605,0.4410002827644348,0.96902197599411,0.96902197599411,0.0,188.51806640625,196.0,73267.53125,0.0,3031.33154296875,1.0,278.1499938964844,282.9522705078125,299.4178466796875,304.1861877441406,293.1499938964844,293.1499938964844,278.1499938964844,36314.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697869181632996,1.0,0.0,0.0,3.646316528320313,3.646339654922485,8.871601835380716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11550.9755859375,0.0,1494.0518798828125,1895.4371337890625,0.0,3120.811767578125,0.8985403180122375,1.0,0.0,3.0,1.0,0.0
17765220,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.7906028628349304,0.3475121855735779,0.3161523938179016,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.9404996633529664,0.5840736031532288,0.5548412799835205,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.9195306897163392,0.5511098504066467,0.3866477012634277,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.8625670075416565,0.4568652808666229,0.435576468706131,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.6859599351882935,0.2243250161409378,1.0288245677947998,284.9444274902344,284.95001220703125,302.2645263671875,296.3677062988281,299.03179931640625,297.206298828125,284.9444580078125,1.0,0.6264845728874207,0.4784023463726043,0.4784023463726043,1.0,1.0,-3.2686941623687744,1.1753692626953125,2.093324899673462,0.4379973113536834,0.9656662344932556,0.9656662344932556,0.0,191.5360107421875,199.0,73070.0,0.0,3056.966796875,1.0,278.1499938964844,282.95367431640625,299.371826171875,304.1258850097656,293.1499938964844,293.1499938964844,278.1499938964844,36298.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705692887306213,1.0,0.0,0.0,3.6354379653930655,3.6354610919952393,8.818744845484616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11506.51953125,0.0,1481.9873046875,1895.4371337890625,0.0,3128.15087890625,0.8960765600204468,1.0,0.0,3.0,1.0,0.0
17765280,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.7906028628349304,0.3475121855735779,0.3161523938179016,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.9404996633529664,0.5840736031532288,0.5548412799835205,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.9195306897163392,0.5511098504066467,0.3866477012634277,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.8625670075416565,0.4568652808666229,0.435576468706131,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.6859599351882935,0.2243250161409378,1.0288245677947998,284.9444274902344,284.95001220703125,302.2645263671875,296.3677062988281,299.03179931640625,297.206298828125,284.9444580078125,1.0,0.6264845728874207,0.4784023463726043,0.4784023463726043,1.0,1.0,-3.2686941623687744,1.1753692626953125,2.093324899673462,0.4379973113536834,0.9656662344932556,0.9656662344932556,0.0,191.5360107421875,199.0,73070.0,0.0,3056.966796875,1.0,278.1499938964844,282.95367431640625,299.371826171875,304.1258850097656,293.1499938964844,293.1499938964844,278.1499938964844,36298.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705692887306213,1.0,0.0,0.0,3.6354379653930655,3.6354610919952393,8.818744845484616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11506.51953125,0.0,1481.9873046875,1895.4371337890625,0.0,3128.15087890625,0.8960765600204468,1.0,0.0,3.0,1.0,0.0
17765340,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.7875456809997559,0.3474769294261932,0.3162332475185394,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.9365553259849548,0.5843062996864319,0.5551788210868835,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.9169955849647522,0.5534589290618896,0.3883443772792816,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.8595705628395081,0.4572072923183441,0.4360178411006927,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.6833260655403137,0.2243781238794326,1.0295971632003784,284.9450378417969,284.95001220703125,302.2135314941406,296.3251037597656,299.0080261230469,297.2064514160156,284.945068359375,1.0,0.6286460757255554,0.4766934216022491,0.4766934216022491,1.0,1.0,-3.272698402404785,1.1731494665145874,2.099549055099488,0.4349513649940491,0.9627324938774108,0.9627324938774108,0.0,194.5577850341797,202.0,72886.4453125,0.0,3082.520751953125,1.0,278.1499938964844,282.954833984375,299.3291320800781,304.06964111328125,293.1499938964844,293.1499938964844,278.1499938964844,36277.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712947964668274,1.0,0.0,0.0,3.62543249130249,3.625455379486084,8.770269346314308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11465.4296875,0.0,1470.91357421875,1895.4371337890625,0.0,3134.9560546875,0.8938082456588745,1.0,0.0,3.0,1.0,0.0
17765400,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.7875456809997559,0.3474769294261932,0.3162332475185394,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.9365553259849548,0.5843062996864319,0.5551788210868835,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.9169955849647522,0.5534589290618896,0.3883443772792816,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.8595705628395081,0.4572072923183441,0.4360178411006927,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.6833260655403137,0.2243781238794326,1.0295971632003784,284.9450378417969,284.95001220703125,302.2135314941406,296.3251037597656,299.0080261230469,297.2064514160156,284.945068359375,1.0,0.6286460757255554,0.4766934216022491,0.4766934216022491,1.0,1.0,-3.272698402404785,1.1731494665145874,2.099549055099488,0.4349513649940491,0.9627324938774108,0.9627324938774108,0.0,194.5577850341797,202.0,72886.4453125,0.0,3082.520751953125,1.0,278.1499938964844,282.954833984375,299.3291320800781,304.06964111328125,293.1499938964844,293.1499938964844,278.1499938964844,36277.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712947964668274,1.0,0.0,0.0,3.62543249130249,3.625455379486084,8.770269346314308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11465.4296875,0.0,1470.91357421875,1895.4371337890625,0.0,3134.9560546875,0.8938082456588745,1.0,0.0,3.0,1.0,0.0
17765460,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.7845490574836731,0.3474178910255432,0.3162930011749267,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.9326579570770264,0.5845041275024414,0.5554848313331604,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.9145976901054382,0.555863082408905,0.3900794684886932,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8566489219665527,0.4575176239013672,0.4364294409751892,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.680758535861969,0.2244278490543365,1.030356526374817,284.94561767578125,284.95001220703125,302.16766357421875,296.2858581542969,298.9862060546875,297.206787109375,284.9456481933594,1.0,0.6307947635650635,0.4750201106071472,0.4750201106071472,1.0,1.0,-3.276632785797119,1.1709465980529783,2.1056861877441406,0.4319404661655426,0.9601497054100036,0.9601497054100036,0.0,197.58428955078125,205.0,72716.265625,0.0,3108.009521484375,1.0,278.1499938964844,282.95587158203125,299.2893981933594,304.0171813964844,293.1499938964844,293.1499938964844,278.1499938964844,36255.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718998432159424,1.0,0.0,0.0,3.61621356010437,3.616236448287964,8.725723432689847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11427.46484375,0.0,1460.73291015625,1895.4371337890625,0.0,3140.63134765625,0.8917156457901001,1.0,0.0,3.0,1.0,0.0
