time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17765520,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.7845490574836731,0.3474178910255432,0.3162930011749267,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.9326579570770264,0.5845041275024414,0.5554848313331604,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.9145976901054382,0.555863082408905,0.3900794684886932,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8566489219665527,0.4575176239013672,0.4364294409751892,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.680758535861969,0.2244278490543365,1.030356526374817,284.94561767578125,284.95001220703125,302.16766357421875,296.2858581542969,298.9862060546875,297.206787109375,284.9456481933594,1.0,0.6307947635650635,0.4750201106071472,0.4750201106071472,1.0,1.0,-3.276632785797119,1.1709465980529783,2.1056861877441406,0.4319404661655426,0.9601497054100036,0.9601497054100036,0.0,197.58428955078125,205.0,72716.265625,0.0,3108.009521484375,1.0,278.1499938964844,282.95587158203125,299.2893981933594,304.0171813964844,293.1499938964844,293.1499938964844,278.1499938964844,36255.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718998432159424,1.0,0.0,0.0,3.61621356010437,3.616236448287964,8.725723432689847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11427.46484375,0.0,1460.73291015625,1895.4371337890625,0.0,3140.63134765625,0.8917156457901001,1.0,0.0,3.0,1.0,0.0
17765580,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.7816124558448792,0.3473334014415741,0.316330075263977,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.9288172125816344,0.5846623778343201,0.5557544231414795,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.912341833114624,0.5583299994468689,0.3918576538562774,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.85379958152771,0.4577940106391907,0.4368092119693756,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.678257167339325,0.224473774433136,1.0311000347137451,284.9461975097656,284.95001220703125,302.1276550292969,296.25048828125,298.9666442871094,297.2073059082031,284.9462280273437,1.0,0.6329290270805359,0.4733468294143677,0.4733468294143677,1.0,1.0,-3.2804908752441406,1.1686843633651731,2.1118063926696777,0.4288904666900635,0.9579542875289916,0.9579542875289916,0.0,200.6130523681641,208.0,72561.9453125,0.0,3133.402587890625,1.0,278.1499938964844,282.9566955566406,299.2535400390625,303.969482421875,293.1499938964844,293.1499938964844,278.1499938964844,36230.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723980188369751,1.0,0.0,0.0,3.607938051223755,3.6079607009887695,8.685831858201709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11393.2333984375,0.0,1451.6004638671875,1895.4371337890625,0.0,3145.303955078125,0.8898341655731201,1.0,0.0,3.0,1.0,0.0
17765640,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.7816124558448792,0.3473334014415741,0.316330075263977,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.9288172125816344,0.5846623778343201,0.5557544231414795,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.912341833114624,0.5583299994468689,0.3918576538562774,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.85379958152771,0.4577940106391907,0.4368092119693756,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.678257167339325,0.224473774433136,1.0311000347137451,284.9461975097656,284.95001220703125,302.1276550292969,296.25048828125,298.9666442871094,297.2073059082031,284.9462280273437,1.0,0.6329290270805359,0.4733468294143677,0.4733468294143677,1.0,1.0,-3.2804908752441406,1.1686843633651731,2.1118063926696777,0.4288904666900635,0.9579542875289916,0.9579542875289916,0.0,200.6130523681641,208.0,72561.9453125,0.0,3133.402587890625,1.0,278.1499938964844,282.9566955566406,299.2535400390625,303.969482421875,293.1499938964844,293.1499938964844,278.1499938964844,36230.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723980188369751,1.0,0.0,0.0,3.607938051223755,3.6079607009887695,8.685831858201709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11393.2333984375,0.0,1451.6004638671875,1895.4371337890625,0.0,3145.303955078125,0.8898341655731201,1.0,0.0,3.0,1.0,0.0
17765700,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.7801673412322998,0.3472833037376404,0.3163416385650635,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.9269223809242249,0.5847289562225342,0.555877685546875,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.911264181137085,0.5595839619636536,0.392760694026947,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.8524020314216614,0.4579217135906219,0.4369893372058868,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.6770308613777161,0.2244955748319625,1.031467080116272,284.9465026855469,284.95001220703125,302.1100769042969,296.23443603515625,298.9576416015625,297.2076110839844,284.946533203125,1.0,0.6339914798736572,0.4725101590156555,0.4725101590156555,1.0,1.0,-3.2823963165283203,1.167532205581665,2.114864110946656,0.4273506700992584,0.9569810628890992,0.9569810628890992,0.0,202.12857055664065,208.0,72490.078125,0.0,3146.07568359375,1.0,278.1499938964844,282.95703125,299.2369079589844,303.947265625,293.1499938964844,293.1499938964844,278.1499938964844,36217.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725823163986206,1.0,0.0,0.0,3.604111433029175,3.6041340827941895,8.667416864227562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11377.3642578125,0.0,1447.378662109375,1895.4371337890625,0.0,3147.032958984375,0.888962984085083,1.0,0.0,3.0,1.0,0.0
17765760,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.7787370085716248,0.3472258150577545,0.316346526145935,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.9250454902648926,0.5847830176353455,0.5559892058372498,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.9102253317832948,0.5608585476875305,0.3936779201030731,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.851021409034729,0.4580394327640533,0.437159925699234,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.6758212447166443,0.2245163023471832,1.0318291187286377,284.94683837890625,284.95001220703125,302.09423828125,296.219482421875,298.9496459960937,297.2079772949219,284.9468688964844,1.0,0.6350495219230652,0.4716990292072296,0.4716990292072296,1.0,1.0,-3.2842800617218018,1.166418433189392,2.117861747741699,0.4258551299571991,0.956173300743103,0.956173300743103,0.0,203.6433563232422,211.0,72425.1328125,0.0,3158.71044921875,1.0,278.1499938964844,282.95733642578125,299.2218017578125,303.9269104003906,293.1499938964844,293.1499938964844,278.1499938964844,36202.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727617263793945,1.0,0.0,0.0,3.600651502609253,3.600674152374268,8.650783911434701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11363.0146484375,0.0,1443.5462646484375,1895.4371337890625,0.0,3148.715087890625,0.8881736397743225,1.0,0.0,3.0,1.0,0.0
17765820,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.7759225964546204,0.3470940291881561,0.3163413107395172,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9213553071022034,0.5848647952079773,0.5561872720718384,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9082545042037964,0.5634636282920837,0.3955488204956054,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8483121395111084,0.4582523107528686,0.4374800324440002,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6734511852264404,0.2245555371046066,1.0325433015823364,284.947509765625,284.95001220703125,302.068115234375,296.1933288574219,298.9354858398437,297.2088623046875,284.9475402832031,1.0,0.6371557712554932,0.4700767993927002,0.4700767993927002,1.0,1.0,-3.2880055904388428,1.1641589403152466,2.123846530914306,0.4228435456752777,0.9548684358596802,0.9548684358596802,0.0,206.67286682128903,214.0,72309.3203125,0.0,3183.9287109375,1.0,278.1499938964844,282.9577941894531,299.1949462890625,303.8905029296875,293.1499938964844,293.1499938964844,278.1499938964844,36170.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730040788650513,1.0,0.0,0.0,3.5945754051208496,3.594597816467285,8.621611868875334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11337.544921875,0.0,1436.7904052734375,1895.4371337890625,0.0,3150.988525390625,0.886783242225647,1.0,0.0,3.0,1.0,0.0
17765880,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.7759225964546204,0.3470940291881561,0.3163413107395172,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9213553071022034,0.5848647952079773,0.5561872720718384,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9082545042037964,0.5634636282920837,0.3955488204956054,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8483121395111084,0.4582523107528686,0.4374800324440002,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6734511852264404,0.2245555371046066,1.0325433015823364,284.947509765625,284.95001220703125,302.068115234375,296.1933288574219,298.9354858398437,297.2088623046875,284.9475402832031,1.0,0.6371557712554932,0.4700767993927002,0.4700767993927002,1.0,1.0,-3.2880055904388428,1.1641589403152466,2.123846530914306,0.4228435456752777,0.9548684358596802,0.9548684358596802,0.0,206.67286682128903,214.0,72309.3203125,0.0,3183.9287109375,1.0,278.1499938964844,282.9577941894531,299.1949462890625,303.8905029296875,293.1499938964844,293.1499938964844,278.1499938964844,36170.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730040788650513,1.0,0.0,0.0,3.5945754051208496,3.594597816467285,8.621611868875334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11337.544921875,0.0,1436.7904052734375,1895.4371337890625,0.0,3150.988525390625,0.886783242225647,1.0,0.0,3.0,1.0,0.0
17765940,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.7731782793998718,0.3469362258911133,0.3163126707077026,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.9177846908569336,0.5849326848983765,0.5563656091690063,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.9064831137657166,0.5662440061569214,0.397523432970047,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8456788659095764,0.4584302604198456,0.4377672672271728,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.6711567044258118,0.2245929539203643,1.033245325088501,284.9482116699219,284.95001220703125,302.04998779296875,296.1724853515625,298.92462158203125,297.2103881835937,284.9482727050781,1.0,0.6392536759376526,0.4684545397758484,0.4684545397758484,1.0,1.0,-3.2917497158050537,1.1618773937225342,2.129872560501098,0.4198110699653625,0.9540644288063048,0.9540644288063048,0.0,209.6922149658203,217.0,72216.3046875,0.0,3209.186279296875,1.0,278.1499938964844,282.9579467773437,299.17340087890625,303.8608703613281,293.1499938964844,293.1499938964844,278.1499938964844,36135.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731166124343872,1.0,0.0,0.0,3.5898494720458984,3.589871883392334,8.598956924288359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11317.1591796875,0.0,1431.4757080078125,1895.4371337890625,0.0,3152.043701171875,0.8856946229934692,1.0,0.0,3.0,1.0,0.0
17766000,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.7731782793998718,0.3469362258911133,0.3163126707077026,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.9177846908569336,0.5849326848983765,0.5563656091690063,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.9064831137657166,0.5662440061569214,0.397523432970047,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8456788659095764,0.4584302604198456,0.4377672672271728,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.6711567044258118,0.2245929539203643,1.033245325088501,284.9482116699219,284.95001220703125,302.04998779296875,296.1724853515625,298.92462158203125,297.2103881835937,284.9482727050781,1.0,0.6392536759376526,0.4684545397758484,0.4684545397758484,1.0,1.0,-3.2917497158050537,1.1618773937225342,2.129872560501098,0.4198110699653625,0.9540644288063048,0.9540644288063048,0.0,209.6922149658203,217.0,72216.3046875,0.0,3209.186279296875,1.0,278.1499938964844,282.9579467773437,299.17340087890625,303.8608703613281,293.1499938964844,293.1499938964844,278.1499938964844,36135.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731166124343872,1.0,0.0,0.0,3.5898494720458984,3.589871883392334,8.598956924288359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11317.1591796875,0.0,1431.4757080078125,1895.4371337890625,0.0,3152.043701171875,0.8856946229934692,1.0,0.0,3.0,1.0,0.0
17766060,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.7705041170120239,0.3467547297477722,0.3162620067596435,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.9143489599227904,0.5849860906600952,0.5565308332443237,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.90490984916687,0.5691820383071899,0.3996104300022125,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8431192636489868,0.4585757553577423,0.4380231499671936,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.6689378023147583,0.2246298044919967,1.0339411497116089,284.9488525390625,284.95001220703125,302.0382995605469,296.1548156738281,298.91656494140625,297.21240234375,284.9488830566406,1.0,0.6413476467132568,0.466900497674942,0.466900497674942,1.0,1.0,-3.295541524887085,1.1597338914871216,2.135807514190674,0.4169666469097137,0.9536493420600892,0.9536493420600892,0.0,212.7037048339844,220.0,72143.140625,0.0,3234.5595703125,1.0,278.1499938964844,282.9577331542969,299.15557861328125,303.83673095703125,293.1499938964844,293.1499938964844,278.1499938964844,36100.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732436299324036,1.0,0.0,0.0,3.586404800415039,3.5864272117614746,8.58246210100333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11300.955078125,0.0,1427.542236328125,1895.4371337890625,0.0,3153.235107421875,0.884894073009491,1.0,0.0,3.0,1.0,0.0
17766120,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.7705041170120239,0.3467547297477722,0.3162620067596435,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.9143489599227904,0.5849860906600952,0.5565308332443237,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.90490984916687,0.5691820383071899,0.3996104300022125,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8431192636489868,0.4585757553577423,0.4380231499671936,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.6689378023147583,0.2246298044919967,1.0339411497116089,284.9488525390625,284.95001220703125,302.0382995605469,296.1548156738281,298.91656494140625,297.21240234375,284.9488830566406,1.0,0.6413476467132568,0.466900497674942,0.466900497674942,1.0,1.0,-3.295541524887085,1.1597338914871216,2.135807514190674,0.4169666469097137,0.9536493420600892,0.9536493420600892,0.0,212.7037048339844,220.0,72143.140625,0.0,3234.5595703125,1.0,278.1499938964844,282.9577331542969,299.15557861328125,303.83673095703125,293.1499938964844,293.1499938964844,278.1499938964844,36100.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732436299324036,1.0,0.0,0.0,3.586404800415039,3.5864272117614746,8.58246210100333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11300.955078125,0.0,1427.542236328125,1895.4371337890625,0.0,3153.235107421875,0.884894073009491,1.0,0.0,3.0,1.0,0.0
17766180,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.7678855657577515,0.3465442359447479,0.3161853551864624,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.9110309481620787,0.5849961042404175,0.5566598176956177,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.9034940600395204,0.5722328424453735,0.401785284280777,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.84061598777771,0.4586824178695678,0.4382422864437103,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.6667828559875488,0.2246640920639038,1.0346262454986572,284.9490966796875,284.95001220703125,302.0307006835937,296.1377868652344,298.9101867675781,297.2146301269531,284.9491271972656,1.0,0.643433690071106,0.4653464257717132,0.4653464257717132,1.0,1.0,-3.2993080615997314,1.1575491428375244,2.141758680343628,0.4142021536827087,0.9532067775726318,0.9532067775726318,0.0,215.71682739257807,223.0,72078.0625,0.0,3259.94091796875,1.0,278.1499938964844,282.9569396972656,299.138916015625,303.815185546875,293.1499938964844,293.1499938964844,278.1499938964844,36079.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734984993934631,1.0,0.0,0.0,3.5837974548339844,3.58381986618042,8.569987812734325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11286.3369140625,0.0,1424.6060791015625,1895.4371337890625,0.0,3155.62548828125,0.8842900395393372,1.0,0.0,3.0,1.0,0.0
17766240,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.7678855657577515,0.3465442359447479,0.3161853551864624,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.9110309481620787,0.5849961042404175,0.5566598176956177,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.9034940600395204,0.5722328424453735,0.401785284280777,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.84061598777771,0.4586824178695678,0.4382422864437103,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.6667828559875488,0.2246640920639038,1.0346262454986572,284.9490966796875,284.95001220703125,302.0307006835937,296.1377868652344,298.9101867675781,297.2146301269531,284.9491271972656,1.0,0.643433690071106,0.4653464257717132,0.4653464257717132,1.0,1.0,-3.2993080615997314,1.1575491428375244,2.141758680343628,0.4142021536827087,0.9532067775726318,0.9532067775726318,0.0,215.71682739257807,223.0,72078.0625,0.0,3259.94091796875,1.0,278.1499938964844,282.9569396972656,299.138916015625,303.815185546875,293.1499938964844,293.1499938964844,278.1499938964844,36079.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734984993934631,1.0,0.0,0.0,3.5837974548339844,3.58381986618042,8.569987812734325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11286.3369140625,0.0,1424.6060791015625,1895.4371337890625,0.0,3155.62548828125,0.8842900395393372,1.0,0.0,3.0,1.0,0.0
17766300,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.7665966749191284,0.3464323878288269,0.3161412179470062,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.909417688846588,0.5849896669387817,0.5567142367362976,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.9028258323669434,0.5737801194190979,0.4028888344764709,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8393845558166504,0.458727091550827,0.4383437931537628,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.6657263040542603,0.2246804535388946,1.034965991973877,284.9491577148437,284.95001220703125,302.0283508300781,296.1295166015625,298.907470703125,297.2157897949219,284.9491882324219,1.0,0.6444739103317261,0.4645693898200989,0.4645693898200989,1.0,1.0,-3.301177978515625,1.156440496444702,2.144737482070923,0.4128211736679077,0.952981412410736,0.952981412410736,0.0,217.2256317138672,223.0,72046.828125,0.0,3272.6357421875,1.0,278.1499938964844,282.9564514160156,299.1307373046875,303.8047180175781,293.1499938964844,293.1499938964844,278.1499938964844,36071.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736326098442078,1.0,0.0,0.0,3.5826187133789062,3.582641124725342,8.564351219320088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11279.2724609375,0.0,1423.2904052734375,1895.4371337890625,0.0,3156.88330078125,0.884018063545227,1.0,0.0,3.0,1.0,0.0
17766360,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.7653183937072754,0.3463142216205597,0.3160915672779083,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.9078327417373656,0.5849713683128357,0.5567582249641418,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.9021811485290528,0.5753456950187683,0.4040059447288513,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8381629586219788,0.4587635397911072,0.4384377002716064,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.6646816730499268,0.2246958315372467,1.0353025197982788,284.9491882324219,284.95001220703125,302.02685546875,296.1213684082031,298.905029296875,297.2169494628906,284.94921875,1.0,0.6455114483833313,0.4637728631496429,0.4637728631496429,1.0,1.0,-3.303032398223877,1.1552776098251345,2.147754669189453,0.4113664031028747,0.9527348279953004,0.9527348279953004,0.0,218.7354888916016,226.0,72015.9921875,0.0,3285.315185546875,1.0,278.1499938964844,282.95587158203125,299.1226806640625,303.7944641113281,293.1499938964844,293.1499938964844,278.1499938964844,36065.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737736940383911,1.0,0.0,0.0,3.581514596939087,3.5815370082855225,8.559073307878862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11272.306640625,0.0,1422.07177734375,1895.4371337890625,0.0,3158.206787109375,0.8837645649909973,1.0,0.0,3.0,1.0,0.0
17766420,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.7627819180488586,0.3460534214973449,0.3159710764884949,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.9047385454177856,0.58488529920578,0.5568013787269592,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.900948703289032,0.5785467624664307,0.4062898755073547,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8357365727424622,0.4588044881820678,0.4385961294174194,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.6626201868057251,0.2247223705053329,1.0359604358673096,284.94921875,284.95001220703125,302.0263977050781,296.10552978515625,298.901123046875,297.21929931640625,284.94921875,1.0,0.6475745439529419,0.4621798098087311,0.4621798098087311,1.0,1.0,-3.306668281555176,1.152915358543396,2.1537528038024902,0.4082197248935699,0.9522091150283812,0.9522091150283812,0.0,221.7575225830078,229.0,71956.0546875,0.0,3310.5634765625,1.0,278.1499938964844,282.9546203613281,299.10699462890625,303.7745056152344,293.1499938964844,293.1499938964844,278.1499938964844,36058.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874069333076477,1.0,0.0,0.0,3.579474449157715,3.579497098922729,8.549325229978422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11258.740234375,0.0,1419.8516845703125,1895.4371337890625,0.0,3160.97900390625,0.8832995295524597,1.0,0.0,3.0,1.0,0.0
17766480,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.7627819180488586,0.3460534214973449,0.3159710764884949,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.9047385454177856,0.58488529920578,0.5568013787269592,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.900948703289032,0.5785467624664307,0.4062898755073547,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8357365727424622,0.4588044881820678,0.4385961294174194,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.6626201868057251,0.2247223705053329,1.0359604358673096,284.94921875,284.95001220703125,302.0263977050781,296.10552978515625,298.901123046875,297.21929931640625,284.94921875,1.0,0.6475745439529419,0.4621798098087311,0.4621798098087311,1.0,1.0,-3.306668281555176,1.152915358543396,2.1537528038024902,0.4082197248935699,0.9522091150283812,0.9522091150283812,0.0,221.7575225830078,229.0,71956.0546875,0.0,3310.5634765625,1.0,278.1499938964844,282.9546203613281,299.10699462890625,303.7745056152344,293.1499938964844,293.1499938964844,278.1499938964844,36058.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874069333076477,1.0,0.0,0.0,3.579474449157715,3.579497098922729,8.549325229978422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11258.740234375,0.0,1419.8516845703125,1895.4371337890625,0.0,3160.97900390625,0.8832995295524597,1.0,0.0,3.0,1.0,0.0
17766540,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.7602721452713013,0.3457674086093902,0.3158289790153503,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.90175199508667,0.5847439765930176,0.5567945837974548,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8997728228569031,0.5818204879760742,0.4086255431175232,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8333296179771423,0.4588117003440857,0.438724011182785,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.660591185092926,0.224743977189064,1.0366026163101196,284.94921875,284.95001220703125,302.0289611816406,296.0902709960937,298.8983459472656,297.2216491699219,284.9492492675781,1.0,0.6496235132217407,0.4605867564678192,0.4605867564678192,1.0,1.0,-3.310224294662476,1.1505295038223269,2.1596949100494385,0.4046252071857452,0.9517033696174622,0.9517033696174622,0.0,224.7815856933593,232.0,71898.234375,0.0,3335.696044921875,1.0,278.1499938964844,282.95330810546875,299.091796875,303.75518798828125,293.1499938964844,293.1499938964844,278.1499938964844,36053.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743619322776794,1.0,0.0,0.0,3.577592611312866,3.577615261077881,8.540338853890717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11245.6494140625,0.0,1417.8173828125,1895.4371337890625,0.0,3163.72314453125,0.8828721046447754,1.0,0.0,3.0,1.0,0.0
17766600,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.7602721452713013,0.3457674086093902,0.3158289790153503,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.90175199508667,0.5847439765930176,0.5567945837974548,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8997728228569031,0.5818204879760742,0.4086255431175232,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8333296179771423,0.4588117003440857,0.438724011182785,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.660591185092926,0.224743977189064,1.0366026163101196,284.94921875,284.95001220703125,302.0289611816406,296.0902709960937,298.8983459472656,297.2216491699219,284.9492492675781,1.0,0.6496235132217407,0.4605867564678192,0.4605867564678192,1.0,1.0,-3.310224294662476,1.1505295038223269,2.1596949100494385,0.4046252071857452,0.9517033696174622,0.9517033696174622,0.0,224.7815856933593,232.0,71898.234375,0.0,3335.696044921875,1.0,278.1499938964844,282.95330810546875,299.091796875,303.75518798828125,293.1499938964844,293.1499938964844,278.1499938964844,36053.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743619322776794,1.0,0.0,0.0,3.577592611312866,3.577615261077881,8.540338853890717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11245.6494140625,0.0,1417.8173828125,1895.4371337890625,0.0,3163.72314453125,0.8828721046447754,1.0,0.0,3.0,1.0,0.0
17766660,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.757801353931427,0.3454658091068268,0.3156734704971313,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8988128900527954,0.5845655202865601,0.5567540526390076,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8986477851867676,0.5851448178291321,0.4109968245029449,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8309518098831177,0.4587970972061157,0.4388321042060852,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.6586014032363892,0.224762737751007,1.0372360944747925,284.9493408203125,284.95001220703125,302.0342102050781,296.0755310058594,298.89666748046875,297.2239990234375,284.9493713378906,1.0,0.6516618728637695,0.4591159522533417,0.4591159522533417,1.0,1.0,-3.3137295246124268,1.148403882980347,2.16532564163208,0.4010051488876343,0.9513401389122008,0.9513401389122008,0.0,227.8096466064453,235.0,71846.0,0.0,3360.787353515625,1.0,278.1499938964844,282.9519958496094,299.0769958496094,303.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,36046.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746412396430969,1.0,0.0,0.0,3.575965642929077,3.5759880542755127,8.532571769137576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11233.529296875,0.0,1416.037353515625,1895.4371337890625,0.0,3166.342529296875,0.882500946521759,1.0,0.0,3.0,1.0,0.0
17766720,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.757801353931427,0.3454658091068268,0.3156734704971313,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8988128900527954,0.5845655202865601,0.5567540526390076,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8986477851867676,0.5851448178291321,0.4109968245029449,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8309518098831177,0.4587970972061157,0.4388321042060852,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.6586014032363892,0.224762737751007,1.0372360944747925,284.9493408203125,284.95001220703125,302.0342102050781,296.0755310058594,298.89666748046875,297.2239990234375,284.9493713378906,1.0,0.6516618728637695,0.4591159522533417,0.4591159522533417,1.0,1.0,-3.3137295246124268,1.148403882980347,2.16532564163208,0.4010051488876343,0.9513401389122008,0.9513401389122008,0.0,227.8096466064453,235.0,71846.0,0.0,3360.787353515625,1.0,278.1499938964844,282.9519958496094,299.0769958496094,303.736572265625,293.1499938964844,293.1499938964844,278.1499938964844,36046.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746412396430969,1.0,0.0,0.0,3.575965642929077,3.5759880542755127,8.532571769137576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11233.529296875,0.0,1416.037353515625,1895.4371337890625,0.0,3166.342529296875,0.882500946521759,1.0,0.0,3.0,1.0,0.0
17766780,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.7553727030754089,0.3451433777809143,0.3154991567134857,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8958954811096191,0.5843287110328674,0.5566595792770386,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.897593080997467,0.5885400772094727,0.413418173789978,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8286022543907166,0.4587505757808685,0.4389103353023529,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.6566561460494995,0.2247777730226516,1.037854552268982,284.94940185546875,284.95001220703125,302.0417785644531,296.061279296875,298.8959655761719,297.226318359375,284.9494323730469,1.0,0.6536849737167358,0.4576451480388641,0.4576451480388641,1.0,1.0,-3.317154884338379,1.1462464332580566,2.1709084510803223,0.3971894383430481,0.950994908809662,0.950994908809662,0.0,230.83645629882807,238.0,71795.7578125,0.0,3385.739013671875,1.0,278.1499938964844,282.9505615234375,299.0627746582031,303.7187194824219,293.1499938964844,293.1499938964844,278.1499938964844,36040.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749246001243591,1.0,0.0,0.0,3.574549674987793,3.5745720863342285,8.525816497240157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11221.916015625,0.0,1414.49609375,1895.4371337890625,0.0,3168.999755859375,0.8821780681610107,1.0,0.0,3.0,1.0,0.0
17766840,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.7553727030754089,0.3451433777809143,0.3154991567134857,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8958954811096191,0.5843287110328674,0.5566595792770386,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.897593080997467,0.5885400772094727,0.413418173789978,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8286022543907166,0.4587505757808685,0.4389103353023529,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.6566561460494995,0.2247777730226516,1.037854552268982,284.94940185546875,284.95001220703125,302.0417785644531,296.061279296875,298.8959655761719,297.226318359375,284.9494323730469,1.0,0.6536849737167358,0.4576451480388641,0.4576451480388641,1.0,1.0,-3.317154884338379,1.1462464332580566,2.1709084510803223,0.3971894383430481,0.950994908809662,0.950994908809662,0.0,230.83645629882807,238.0,71795.7578125,0.0,3385.739013671875,1.0,278.1499938964844,282.9505615234375,299.0627746582031,303.7187194824219,293.1499938964844,293.1499938964844,278.1499938964844,36040.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749246001243591,1.0,0.0,0.0,3.574549674987793,3.5745720863342285,8.525816497240157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11221.916015625,0.0,1414.49609375,1895.4371337890625,0.0,3168.999755859375,0.8821780681610107,1.0,0.0,3.0,1.0,0.0
17766900,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.754179060459137,0.3449785709381103,0.315408706665039,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8944533467292786,0.5841994285583496,0.5566022396087646,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8970876336097717,0.5902517437934875,0.4146384298801422,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8274425864219666,0.4587215483188629,0.438944011926651,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.6557025909423828,0.2247847765684127,1.0381613969802856,284.9494323730469,284.95001220703125,302.0463562011719,296.0543518066406,298.895751953125,297.2274475097656,284.9494323730469,1.0,0.6546931266784668,0.4569097459316253,0.4569097459316253,1.0,1.0,-3.318852424621582,1.1451513767242432,2.173701047897339,0.3952852785587311,0.9508166313171388,0.9508166313171388,0.0,232.3516845703125,238.0,71770.75,0.0,3398.2099609375,1.0,278.1499938964844,282.9497985839844,299.0557556152344,303.7098999023437,293.1499938964844,293.1499938964844,278.1499938964844,36038.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750572800636292,1.0,0.0,0.0,3.573867082595825,3.5738894939422607,8.52256050620781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11216.158203125,0.0,1413.7574462890625,1895.4371337890625,0.0,3170.243896484375,0.8820226788520813,1.0,0.0,3.0,1.0,0.0
17766960,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.7530007362365723,0.3448101878166199,0.3153146207332611,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8930228352546692,0.5840568542480469,0.5565323233604431,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8966037631034851,0.5919790267944336,0.4158697128295898,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8262937068939209,0.4586856961250305,0.4389710426330566,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.6547638773918152,0.2247911542654037,1.0384647846221924,284.94940185546875,284.95001220703125,302.0513610839844,296.04754638671875,298.8956604003906,297.2285461425781,284.9494323730469,1.0,0.655697762966156,0.4561520218849182,0.4561520218849182,1.0,1.0,-3.3205325603485107,1.143988013267517,2.176544427871704,0.3933733403682709,0.9506108164787292,0.9506108164787292,0.0,233.86622619628903,241.0,71745.0390625,0.0,3410.64892578125,1.0,278.1499938964844,282.9490051269531,299.04888916015625,303.70123291015625,293.1499938964844,293.1499938964844,278.1499938964844,36037.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875188946723938,1.0,0.0,0.0,3.573183298110962,3.5732054710388184,8.519298830833577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11210.341796875,0.0,1413.026611328125,1895.4371337890625,0.0,3171.478515625,0.8818677663803101,1.0,0.0,3.0,1.0,0.0
17767020,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.7507428526878357,0.3444679379463196,0.3151165843009949,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.890267550945282,0.5837492942810059,0.5563622713088989,297.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8958017826080322,0.5955699682235718,0.4184120595455169,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8240827322006226,0.4586006700992584,0.439006507396698,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.6529784202575684,0.2248066514730453,1.0390626192092896,284.9493713378906,284.95001220703125,302.0625305175781,296.0342102050781,298.8959045410156,297.2310791015625,284.94940185546875,1.0,0.6577003598213196,0.4546365737915039,0.4546365737915039,1.0,1.0,-3.3239097595214844,1.1415446996688845,2.1823651790618896,0.3906940519809723,0.9501693844795228,0.9501693844795228,0.0,236.88507080078125,244.0,71692.3203125,0.0,3435.54296875,1.0,278.1499938964844,282.9473571777344,299.0355224609375,303.6841735839844,293.1499938964844,293.1499938964844,278.1499938964844,36037.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754445314407349,1.0,0.0,0.0,3.5717899799346924,3.571812391281128,8.512656677339692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11198.6044921875,0.0,1411.5511474609375,1895.4371337890625,0.0,3173.875244140625,0.8815538287162781,1.0,0.0,3.0,1.0,0.0
17767080,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.7507428526878357,0.3444679379463196,0.3151165843009949,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.890267550945282,0.5837492942810059,0.5563622713088989,297.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8958017826080322,0.5955699682235718,0.4184120595455169,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8240827322006226,0.4586006700992584,0.439006507396698,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.6529784202575684,0.2248066514730453,1.0390626192092896,284.9493713378906,284.95001220703125,302.0625305175781,296.0342102050781,298.8959045410156,297.2310791015625,284.94940185546875,1.0,0.6577003598213196,0.4546365737915039,0.4546365737915039,1.0,1.0,-3.3239097595214844,1.1415446996688845,2.1823651790618896,0.3906940519809723,0.9501693844795228,0.9501693844795228,0.0,236.88507080078125,244.0,71692.3203125,0.0,3435.54296875,1.0,278.1499938964844,282.9473571777344,299.0355224609375,303.6841735839844,293.1499938964844,293.1499938964844,278.1499938964844,36037.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754445314407349,1.0,0.0,0.0,3.5717899799346924,3.571812391281128,8.512656677339692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11198.6044921875,0.0,1411.5511474609375,1895.4371337890625,0.0,3173.875244140625,0.8815538287162781,1.0,0.0,3.0,1.0,0.0
17767140,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.748553991317749,0.3441179096698761,0.314910739660263,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8875752687454224,0.5834051966667175,0.5561591982841492,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8951014876365662,0.5992366075515747,0.4210124313831329,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8219203352928162,0.4584973454475403,0.439024418592453,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.6512564420700073,0.2248212546110153,1.039654016494751,284.9493408203125,284.95001220703125,302.07501220703125,296.0213317871094,298.8964538574219,297.2335510253906,284.9493713378906,1.0,0.6596956849098206,0.4531211256980896,0.4531211256980896,1.0,1.0,-3.327280044555664,1.139041543006897,2.188238382339477,0.388385146856308,0.9497238397598268,0.9497238397598268,0.0,239.90171813964844,247.0,71639.203125,0.0,3460.45654296875,1.0,278.1499938964844,282.9456787109375,299.0225830078125,303.66748046875,293.1499938964844,293.1499938964844,278.1499938964844,36037.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756828308105469,1.0,0.0,0.0,3.5703845024108887,3.570406913757324,8.505958817295323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11186.9296875,0.0,1410.0657958984375,1895.4371337890625,0.0,3176.10986328125,0.8812375664710999,1.0,0.0,3.0,1.0,0.0
17767200,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.748553991317749,0.3441179096698761,0.314910739660263,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8875752687454224,0.5834051966667175,0.5561591982841492,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8951014876365662,0.5992366075515747,0.4210124313831329,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8219203352928162,0.4584973454475403,0.439024418592453,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.6512564420700073,0.2248212546110153,1.039654016494751,284.9493408203125,284.95001220703125,302.07501220703125,296.0213317871094,298.8964538574219,297.2335510253906,284.9493713378906,1.0,0.6596956849098206,0.4531211256980896,0.4531211256980896,1.0,1.0,-3.327280044555664,1.139041543006897,2.188238382339477,0.388385146856308,0.9497238397598268,0.9497238397598268,0.0,239.90171813964844,247.0,71639.203125,0.0,3460.45654296875,1.0,278.1499938964844,282.9456787109375,299.0225830078125,303.66748046875,293.1499938964844,293.1499938964844,278.1499938964844,36037.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756828308105469,1.0,0.0,0.0,3.5703845024108887,3.570406913757324,8.505958817295323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11186.9296875,0.0,1410.0657958984375,1895.4371337890625,0.0,3176.10986328125,0.8812375664710999,1.0,0.0,3.0,1.0,0.0
17767260,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7464013695716858,0.3437595963478088,0.3146982192993164,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8849015235900879,0.583014965057373,0.5559155344963074,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8944486975669861,0.602955162525177,0.4236544668674469,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8197675347328186,0.4583726525306701,0.4390235543251037,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.6495672464370728,0.2248324453830719,1.0402363538742063,284.949462890625,284.95001220703125,302.0884094238281,296.0088806152344,298.8976745605469,297.2357482910156,284.949462890625,1.0,0.6616814732551575,0.4517572522163391,0.4517572522163391,1.0,1.0,-3.330609083175659,1.1368803977966309,2.1937289237976074,0.3861925899982452,0.9494306445121764,0.9494306445121764,0.0,242.9203491210937,250.0,71591.4765625,0.0,3485.33251953125,1.0,278.1499938964844,282.9441223144531,299.01007080078125,303.6515197753906,293.1499938964844,293.1499938964844,278.1499938964844,36034.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759152889251709,1.0,0.0,0.0,3.569169044494629,3.5691914558410645,8.500168178215972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11176.1982421875,0.0,1408.7528076171875,1895.4371337890625,0.0,3178.289794921875,0.8809618353843689,1.0,0.0,3.0,1.0,0.0
17767320,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7464013695716858,0.3437595963478088,0.3146982192993164,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8849015235900879,0.583014965057373,0.5559155344963074,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8944486975669861,0.602955162525177,0.4236544668674469,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8197675347328186,0.4583726525306701,0.4390235543251037,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.6495672464370728,0.2248324453830719,1.0402363538742063,284.949462890625,284.95001220703125,302.0884094238281,296.0088806152344,298.8976745605469,297.2357482910156,284.949462890625,1.0,0.6616814732551575,0.4517572522163391,0.4517572522163391,1.0,1.0,-3.330609083175659,1.1368803977966309,2.1937289237976074,0.3861925899982452,0.9494306445121764,0.9494306445121764,0.0,242.9203491210937,250.0,71591.4765625,0.0,3485.33251953125,1.0,278.1499938964844,282.9441223144531,299.01007080078125,303.6515197753906,293.1499938964844,293.1499938964844,278.1499938964844,36034.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759152889251709,1.0,0.0,0.0,3.569169044494629,3.5691914558410645,8.500168178215972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11176.1982421875,0.0,1408.7528076171875,1895.4371337890625,0.0,3178.289794921875,0.8809618353843689,1.0,0.0,3.0,1.0,0.0
