time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17767380,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7442398071289062,0.3433887064456939,0.3144782781600952,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8821864724159241,0.5825671553611755,0.5556227564811707,297.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8937786221504211,0.6067109704017639,0.4263283014297485,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8175715208053589,0.4582220911979675,0.4390022754669189,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.6478692889213562,0.2248358428478241,1.0408034324645996,284.94952392578125,284.95001220703125,302.10235595703125,295.99676513671875,298.89898681640625,297.2377014160156,284.9495544433594,1.0,0.6636543869972229,0.4503933787345886,0.4503933787345886,1.0,1.0,-3.3338639736175537,1.1347832679748535,2.1990807056427,0.382753849029541,0.949158489704132,0.949158489704132,0.0,245.94142150878903,253.0,71545.9453125,0.0,3510.09716796875,1.0,278.1499938964844,282.9425048828125,298.9979858398437,303.6361694335937,293.1499938964844,293.1499938964844,278.1499938964844,36030.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761471509933472,1.0,0.0,0.0,3.568091869354248,3.568114280700684,8.495038628097973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11165.9501953125,0.0,1407.58984375,1895.4371337890625,0.0,3180.46337890625,0.8807169198989868,1.0,0.0,3.0,1.0,0.0
17767440,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7442398071289062,0.3433887064456939,0.3144782781600952,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8821864724159241,0.5825671553611755,0.5556227564811707,297.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8937786221504211,0.6067109704017639,0.4263283014297485,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8175715208053589,0.4582220911979675,0.4390022754669189,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.6478692889213562,0.2248358428478241,1.0408034324645996,284.94952392578125,284.95001220703125,302.10235595703125,295.99676513671875,298.89898681640625,297.2377014160156,284.9495544433594,1.0,0.6636543869972229,0.4503933787345886,0.4503933787345886,1.0,1.0,-3.3338639736175537,1.1347832679748535,2.1990807056427,0.382753849029541,0.949158489704132,0.949158489704132,0.0,245.94142150878903,253.0,71545.9453125,0.0,3510.09716796875,1.0,278.1499938964844,282.9425048828125,298.9979858398437,303.6361694335937,293.1499938964844,293.1499938964844,278.1499938964844,36030.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761471509933472,1.0,0.0,0.0,3.568091869354248,3.568114280700684,8.495038628097973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11165.9501953125,0.0,1407.58984375,1895.4371337890625,0.0,3180.46337890625,0.8807169198989868,1.0,0.0,3.0,1.0,0.0
17767500,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7431637644767761,0.3431991636753082,0.3143654763698578,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8808273077011108,0.5823282599449158,0.5554632544517517,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8934440612792969,0.6085972785949707,0.4276720285415649,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8164663314819336,0.4581407010555267,0.438986599445343,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.6470249891281128,0.2248357385396957,1.0410828590393066,284.9495544433594,284.95001220703125,302.10943603515625,295.9908752441406,298.899658203125,297.23858642578125,284.9495544433594,1.0,0.6646368503570557,0.4497114419937134,0.4497114419937134,1.0,1.0,-3.335468053817749,1.1337392330169678,2.201728820800781,0.3807648122310638,0.9490175843238832,0.9490175843238832,0.0,247.4539337158203,253.0,71523.4296875,0.0,3522.45458984375,1.0,278.1499938964844,282.94171142578125,298.9920349121094,303.62860107421875,293.1499938964844,293.1499938964844,278.1499938964844,36029.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762576580047607,1.0,0.0,0.0,3.567568778991699,3.5675911903381348,8.492548317917681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11160.8935546875,0.0,1407.0283203125,1895.4371337890625,0.0,3181.49951171875,0.880598247051239,1.0,0.0,3.0,1.0,0.0
17767560,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.7420922517776489,0.3430052101612091,0.3142495155334472,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8794694542884827,0.5820779204368591,0.5552931427955627,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8931127786636353,0.6104887127876282,0.4290200471878052,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8153578639030457,0.4580549597740173,0.4389669597148895,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.6461856961250305,0.2248345166444778,1.041358232498169,284.94952392578125,284.95001220703125,302.1165466308594,295.98504638671875,298.9002685546875,297.239501953125,284.9495544433594,1.0,0.6656159162521362,0.4490114748477936,0.4490114748477936,1.0,1.0,-3.3370513916015625,1.1326497793197632,2.2044014930725098,0.3786021769046783,0.9488574862480164,0.9488574862480164,0.0,248.96701049804688,256.0,71500.5859375,0.0,3534.778076171875,1.0,278.1499938964844,282.9408874511719,298.9862060546875,303.62115478515625,293.1499938964844,293.1499938964844,278.1499938964844,36028.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763661980628967,1.0,0.0,0.0,3.567038059234619,3.567060232162476,8.490021059515129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11155.8193359375,0.0,1406.4639892578125,1895.4371337890625,0.0,3182.517578125,0.8804781436920166,1.0,0.0,3.0,1.0,0.0
17767620,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7400031685829163,0.3425969779491424,0.3139985799789428,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.876815140247345,0.5815373063087463,0.5549119114875793,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8925232887268066,0.6142900586128235,0.4317279756069183,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8131818175315857,0.4578723907470703,0.4389135837554931,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.644565224647522,0.2248322814702987,1.0418951511383057,284.949462890625,284.95001220703125,302.1305847167969,295.97369384765625,298.9013061523437,297.2413330078125,284.9494934082031,1.0,0.6675602197647095,0.447611540555954,0.447611540555954,1.0,1.0,-3.340129137039185,1.1303460597991943,2.2097830772399902,0.37509885430336,0.9484611749649048,0.9484611749649048,0.0,251.99400329589844,259.0,71453.1328125,0.0,3559.25341796875,1.0,278.1499938964844,282.93927001953125,298.9748229980469,303.6064758300781,293.1499938964844,293.1499938964844,278.1499938964844,36030.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765776753425598,1.0,0.0,0.0,3.565878868103028,3.565901279449463,8.484504405714688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11145.4912109375,0.0,1405.251220703125,1895.4371337890625,0.0,3184.500244140625,0.880217969417572,1.0,0.0,3.0,1.0,0.0
17767680,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7400031685829163,0.3425969779491424,0.3139985799789428,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.876815140247345,0.5815373063087463,0.5549119114875793,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8925232887268066,0.6142900586128235,0.4317279756069183,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8131818175315857,0.4578723907470703,0.4389135837554931,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.644565224647522,0.2248322814702987,1.0418951511383057,284.949462890625,284.95001220703125,302.1305847167969,295.97369384765625,298.9013061523437,297.2413330078125,284.9494934082031,1.0,0.6675602197647095,0.447611540555954,0.447611540555954,1.0,1.0,-3.340129137039185,1.1303460597991943,2.2097830772399902,0.37509885430336,0.9484611749649048,0.9484611749649048,0.0,251.99400329589844,259.0,71453.1328125,0.0,3559.25341796875,1.0,278.1499938964844,282.93927001953125,298.9748229980469,303.6064758300781,293.1499938964844,293.1499938964844,278.1499938964844,36030.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765776753425598,1.0,0.0,0.0,3.565878868103028,3.565901279449463,8.484504405714688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11145.4912109375,0.0,1405.251220703125,1895.4371337890625,0.0,3184.500244140625,0.880217969417572,1.0,0.0,3.0,1.0,0.0
17767740,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.7379521727561951,0.3421712517738342,0.3137321174144745,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8742043375968933,0.5809630751609802,0.5544989109039307,297.4188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8919727802276611,0.6181002855300903,0.4344429969787597,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8110178112983704,0.4576799273490906,0.4388505518436432,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.642987072467804,0.2248276025056839,1.042421817779541,284.94940185546875,284.95001220703125,302.1441345214844,295.962646484375,298.9021301269531,297.2431030273437,284.94940185546875,1.0,0.6694920063018799,0.4462116062641144,0.4462116062641144,1.0,1.0,-3.3431332111358643,1.127976655960083,2.215156555175781,0.3717723786830902,0.9480205774307252,0.9480205774307252,0.0,255.0248870849609,262.0,71404.6015625,0.0,3583.622802734375,1.0,278.1499938964844,282.93768310546875,298.96368408203125,303.59197998046875,293.1499938964844,293.1499938964844,278.1499938964844,36032.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767696619033813,1.0,0.0,0.0,3.5646302700042725,3.564652681350708,8.478564268443733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11135.0712890625,0.0,1403.95263671875,1895.4371337890625,0.0,3186.30029296875,0.8799384832382202,1.0,0.0,3.0,1.0,0.0
17767800,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.7379521727561951,0.3421712517738342,0.3137321174144745,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8742043375968933,0.5809630751609802,0.5544989109039307,297.4188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8919727802276611,0.6181002855300903,0.4344429969787597,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.8110178112983704,0.4576799273490906,0.4388505518436432,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.642987072467804,0.2248276025056839,1.042421817779541,284.94940185546875,284.95001220703125,302.1441345214844,295.962646484375,298.9021301269531,297.2431030273437,284.94940185546875,1.0,0.6694920063018799,0.4462116062641144,0.4462116062641144,1.0,1.0,-3.3431332111358643,1.127976655960083,2.215156555175781,0.3717723786830902,0.9480205774307252,0.9480205774307252,0.0,255.0248870849609,262.0,71404.6015625,0.0,3583.622802734375,1.0,278.1499938964844,282.93768310546875,298.96368408203125,303.59197998046875,293.1499938964844,293.1499938964844,278.1499938964844,36032.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767696619033813,1.0,0.0,0.0,3.5646302700042725,3.564652681350708,8.478564268443733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11135.0712890625,0.0,1403.95263671875,1895.4371337890625,0.0,3186.30029296875,0.8799384832382202,1.0,0.0,3.0,1.0,0.0
17767860,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.7359670996665955,0.3417361974716186,0.3134534955024719,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8716735243797302,0.5803604125976562,0.5540561079978943,297.4227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8914952278137207,0.6219171285629272,0.4371615052223205,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8088942170143127,0.4574813842773437,0.4387787878513336,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.6414746642112732,0.224822998046875,1.04293692111969,284.94927978515625,284.95001220703125,302.1568603515625,295.95196533203125,298.9024963378906,297.2450256347656,284.9493103027344,1.0,0.6714114546775818,0.4447793960571289,0.4447793960571289,1.0,1.0,-3.346069097518921,1.1254087686538696,2.220660448074341,0.3692586123943329,0.9474908709526062,0.9474908709526062,0.0,258.0574035644531,265.0,71353.4140625,0.0,3607.88134765625,1.0,278.1499938964844,282.9361572265625,298.9528503417969,303.57763671875,293.1499938964844,293.1499938964844,278.1499938964844,36037.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769428730010986,1.0,0.0,0.0,3.5632243156433105,3.563246488571167,8.471876071780571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11124.3408203125,0.0,1402.50390625,1895.4371337890625,0.0,3187.92431640625,0.8796249628067017,1.0,0.0,3.0,1.0,0.0
17767920,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.7359670996665955,0.3417361974716186,0.3134534955024719,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8716735243797302,0.5803604125976562,0.5540561079978943,297.4227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8914952278137207,0.6219171285629272,0.4371615052223205,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8088942170143127,0.4574813842773437,0.4387787878513336,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.6414746642112732,0.224822998046875,1.04293692111969,284.94927978515625,284.95001220703125,302.1568603515625,295.95196533203125,298.9024963378906,297.2450256347656,284.9493103027344,1.0,0.6714114546775818,0.4447793960571289,0.4447793960571289,1.0,1.0,-3.346069097518921,1.1254087686538696,2.220660448074341,0.3692586123943329,0.9474908709526062,0.9474908709526062,0.0,258.0574035644531,265.0,71353.4140625,0.0,3607.88134765625,1.0,278.1499938964844,282.9361572265625,298.9528503417969,303.57763671875,293.1499938964844,293.1499938964844,278.1499938964844,36037.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769428730010986,1.0,0.0,0.0,3.5632243156433105,3.563246488571167,8.471876071780571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11124.3408203125,0.0,1402.50390625,1895.4371337890625,0.0,3187.92431640625,0.8796249628067017,1.0,0.0,3.0,1.0,0.0
17767980,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.7340275049209595,0.3412923812866211,0.3131646513938904,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8691908121109009,0.5797138810157776,0.5535709857940674,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8910629749298096,0.6257347464561462,0.4398808479309082,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8067829608917236,0.457271009683609,0.4386951625347137,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.6400072574615479,0.224814087152481,1.043431520462036,284.94921875,284.95001220703125,302.1683959960937,295.94158935546875,298.9024353027344,297.2471618652344,284.94921875,1.0,0.673313558101654,0.4433471858501434,0.4433471858501434,1.0,1.0,-3.348905563354492,1.122746825218201,2.226158618927002,0.3671416342258453,0.946918249130249,0.946918249130249,0.0,261.0883483886719,268.0,71300.4609375,0.0,3631.93505859375,1.0,278.1499938964844,282.9347229003906,298.9424133300781,303.56353759765625,293.1499938964844,293.1499938964844,278.1499938964844,36041.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771010041236877,1.0,0.0,0.0,3.561630725860596,3.5616531372070312,8.464300549348991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11113.455078125,0.0,1400.8568115234375,1895.4371337890625,0.0,3189.406982421875,0.879269540309906,1.0,0.0,3.0,1.0,0.0
17768040,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.7340275049209595,0.3412923812866211,0.3131646513938904,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8691908121109009,0.5797138810157776,0.5535709857940674,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8910629749298096,0.6257347464561462,0.4398808479309082,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8067829608917236,0.457271009683609,0.4386951625347137,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.6400072574615479,0.224814087152481,1.043431520462036,284.94921875,284.95001220703125,302.1683959960937,295.94158935546875,298.9024353027344,297.2471618652344,284.94921875,1.0,0.673313558101654,0.4433471858501434,0.4433471858501434,1.0,1.0,-3.348905563354492,1.122746825218201,2.226158618927002,0.3671416342258453,0.946918249130249,0.946918249130249,0.0,261.0883483886719,268.0,71300.4609375,0.0,3631.93505859375,1.0,278.1499938964844,282.9347229003906,298.9424133300781,303.56353759765625,293.1499938964844,293.1499938964844,278.1499938964844,36041.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771010041236877,1.0,0.0,0.0,3.561630725860596,3.5616531372070312,8.464300549348991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11113.455078125,0.0,1400.8568115234375,1895.4371337890625,0.0,3189.406982421875,0.879269540309906,1.0,0.0,3.0,1.0,0.0
17768100,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.7330546379089355,0.3410672843456268,0.3130185306072235,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.867942750453949,0.5793763399124146,0.553316593170166,297.4277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8908354640007019,0.6276422739028931,0.4412406980991363,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8057060837745667,0.4571608006954193,0.4386501312255859,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.6392713189125061,0.2248064130544662,1.0436718463897705,284.9491882324219,284.95001220703125,302.1736145019531,295.9364929199219,298.9022827148437,297.2481994628906,284.9491882324219,1.0,0.6742592453956604,0.4426310956478119,0.4426310956478119,1.0,1.0,-3.35029411315918,1.1214277744293213,2.2288663387298584,0.3656832575798034,0.946632206439972,0.946632206439972,0.0,262.6041259765625,268.0,71274.0,0.0,3643.90869140625,1.0,278.1499938964844,282.9340515136719,298.9372863769531,303.5565795898437,293.1499938964844,293.1499938964844,278.1499938964844,36043.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771738409996033,1.0,0.0,0.0,3.560798406600952,3.560820817947388,8.460345384264656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11108.0478515625,0.0,1399.992919921875,1895.4371337890625,0.0,3190.08935546875,0.8790835738182068,1.0,0.0,3.0,1.0,0.0
17768160,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.7320699691772461,0.3408395946025848,0.312871515750885,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8666774034500122,0.579027533531189,0.553053081035614,297.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8905872106552124,0.6295478940010071,0.4426005184650421,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8046057820320129,0.457046240568161,0.4386026561260223,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.6385249495506287,0.2247957438230514,1.0439064502716064,284.9492492675781,284.95001220703125,302.17840576171875,295.9315185546875,298.9022216796875,297.2491760253906,284.94927978515625,1.0,0.675200879573822,0.442001074552536,0.442001074552536,1.0,1.0,-3.3516604900360107,1.120344877243042,2.2313156127929688,0.3638818562030792,0.9464296102523804,0.9464296102523804,0.0,264.1192626953125,271.0,71250.5859375,0.0,3655.833740234375,1.0,278.1499938964844,282.9335021972656,298.9322814941406,303.54986572265625,293.1499938964844,293.1499938964844,278.1499938964844,36042.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772481083869934,1.0,0.0,0.0,3.56003475189209,3.5600571632385254,8.45671706883877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11103.11328125,0.0,1399.1827392578125,1895.4371337890625,0.0,3190.7861328125,0.8789117336273193,1.0,0.0,3.0,1.0,0.0
17768220,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7301011681556702,0.3403801023960113,0.3125745952129364,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8641424775123596,0.5782984495162964,0.5524972677230835,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8900789022445679,0.633358359336853,0.445320188999176,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8023989200592041,0.4568075835704803,0.4384995996952057,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.6370343565940857,0.2247698754072189,1.044358730316162,284.9493103027344,284.95001220703125,302.1865234375,295.9217529296875,298.90155029296875,297.2508850097656,284.9493408203125,1.0,0.6770715117454529,0.440741091966629,0.440741091966629,1.0,1.0,-3.354323387145996,1.118213415145874,2.236109972000122,0.3596663177013397,0.946022629737854,0.946022629737854,0.0,267.14801025390625,274.0,71204.9375,0.0,3679.536865234375,1.0,278.1499938964844,282.9324035644531,298.92254638671875,303.5368957519531,293.1499938964844,293.1499938964844,278.1499938964844,36040.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773985505104065,1.0,0.0,0.0,3.558575391769409,3.5585978031158447,8.449785013908695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11093.564453125,0.0,1397.6329345703125,1895.4371337890625,0.0,3192.196044921875,0.8785820603370667,1.0,0.0,3.0,1.0,0.0
17768280,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7301011681556702,0.3403801023960113,0.3125745952129364,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8641424775123596,0.5782984495162964,0.5524972677230835,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8900789022445679,0.633358359336853,0.445320188999176,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8023989200592041,0.4568075835704803,0.4384995996952057,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.6370343565940857,0.2247698754072189,1.044358730316162,284.9493103027344,284.95001220703125,302.1865234375,295.9217529296875,298.90155029296875,297.2508850097656,284.9493408203125,1.0,0.6770715117454529,0.440741091966629,0.440741091966629,1.0,1.0,-3.354323387145996,1.118213415145874,2.236109972000122,0.3596663177013397,0.946022629737854,0.946022629737854,0.0,267.14801025390625,274.0,71204.9375,0.0,3679.536865234375,1.0,278.1499938964844,282.9324035644531,298.92254638671875,303.5368957519531,293.1499938964844,293.1499938964844,278.1499938964844,36040.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773985505104065,1.0,0.0,0.0,3.558575391769409,3.5585978031158447,8.449785013908695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11093.564453125,0.0,1397.6329345703125,1895.4371337890625,0.0,3192.196044921875,0.8785820603370667,1.0,0.0,3.0,1.0,0.0
17768340,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.7281661629676819,0.3399181962013244,0.3122745454311371,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.861649215221405,0.5775341987609863,0.5519073605537415,297.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8896017670631409,0.6371686458587646,0.4480390250682831,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8002274036407471,0.4565591216087341,0.438386470079422,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.6355785727500916,0.2247416824102401,1.044795274734497,284.94927978515625,284.95001220703125,302.1923522949219,295.91229248046875,298.8998718261719,297.2522888183594,284.94927978515625,1.0,0.678927481174469,0.439481109380722,0.439481109380722,1.0,1.0,-3.3569095134735107,1.1160240173339844,2.2408854961395264,0.3555854856967926,0.9455054998397828,0.9455054998397828,0.0,270.17529296875,277.0,71157.421875,0.0,3703.083984375,1.0,278.1499938964844,282.93133544921875,298.9130859375,303.524169921875,293.1499938964844,293.1499938964844,278.1499938964844,36041.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775396943092346,1.0,0.0,0.0,3.5569989681243896,3.557021141052246,8.442299304078915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11083.81640625,0.0,1395.9859619140625,1895.4371337890625,0.0,3193.519287109375,0.8782278299331665,1.0,0.0,3.0,1.0,0.0
17768400,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.7281661629676819,0.3399181962013244,0.3122745454311371,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.861649215221405,0.5775341987609863,0.5519073605537415,297.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8896017670631409,0.6371686458587646,0.4480390250682831,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8002274036407471,0.4565591216087341,0.438386470079422,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.6355785727500916,0.2247416824102401,1.044795274734497,284.94927978515625,284.95001220703125,302.1923522949219,295.91229248046875,298.8998718261719,297.2522888183594,284.94927978515625,1.0,0.678927481174469,0.439481109380722,0.439481109380722,1.0,1.0,-3.3569095134735107,1.1160240173339844,2.2408854961395264,0.3555854856967926,0.9455054998397828,0.9455054998397828,0.0,270.17529296875,277.0,71157.421875,0.0,3703.083984375,1.0,278.1499938964844,282.93133544921875,298.9130859375,303.524169921875,293.1499938964844,293.1499938964844,278.1499938964844,36041.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775396943092346,1.0,0.0,0.0,3.5569989681243896,3.557021141052246,8.442299304078915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11083.81640625,0.0,1395.9859619140625,1895.4371337890625,0.0,3193.519287109375,0.8782278299331665,1.0,0.0,3.0,1.0,0.0
17768460,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.7262879014015198,0.3394574820995331,0.3119726479053497,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8592321276664734,0.5767437815666199,0.5512899160385132,297.4359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.889189600944519,0.6409809589385986,0.4507568776607513,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.7981230616569519,0.4563043415546417,0.4382646679878235,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.634179413318634,0.2247140258550644,1.0452204942703247,284.9491577148437,284.95001220703125,302.19561767578125,295.90313720703125,298.8970947265625,297.2534484863281,284.9491577148437,1.0,0.6807715892791748,0.4382086396217346,0.4382086396217346,1.0,1.0,-3.359436511993408,1.1136934757232666,2.2457430362701416,0.3523770570755005,0.944850742816925,0.944850742816925,0.0,273.2027282714844,280.0,71106.265625,0.0,3726.52490234375,1.0,278.1499938964844,282.9302978515625,298.9038391113281,303.511474609375,293.1499938964844,293.1499938964844,278.1499938964844,36046.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776617646217346,1.0,0.0,0.0,3.5551936626434326,3.555216073989868,8.433733000856591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11073.583984375,0.0,1394.1263427734375,1895.4371337890625,0.0,3194.663818359375,0.877824604511261,1.0,0.0,3.0,1.0,0.0
17768520,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.7262879014015198,0.3394574820995331,0.3119726479053497,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8592321276664734,0.5767437815666199,0.5512899160385132,297.4359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.889189600944519,0.6409809589385986,0.4507568776607513,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.7981230616569519,0.4563043415546417,0.4382646679878235,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.634179413318634,0.2247140258550644,1.0452204942703247,284.9491577148437,284.95001220703125,302.19561767578125,295.90313720703125,298.8970947265625,297.2534484863281,284.9491577148437,1.0,0.6807715892791748,0.4382086396217346,0.4382086396217346,1.0,1.0,-3.359436511993408,1.1136934757232666,2.2457430362701416,0.3523770570755005,0.944850742816925,0.944850742816925,0.0,273.2027282714844,280.0,71106.265625,0.0,3726.52490234375,1.0,278.1499938964844,282.9302978515625,298.9038391113281,303.511474609375,293.1499938964844,293.1499938964844,278.1499938964844,36046.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776617646217346,1.0,0.0,0.0,3.5551936626434326,3.555216073989868,8.433733000856591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11073.583984375,0.0,1394.1263427734375,1895.4371337890625,0.0,3194.663818359375,0.877824604511261,1.0,0.0,3.0,1.0,0.0
17768580,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.724467933177948,0.3389992117881775,0.3116697072982788,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8568967580795288,0.5759313702583313,0.5506484508514404,297.437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8888475298881531,0.644795298576355,0.4534735679626465,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.7960911989212036,0.4560441672801971,0.4381347000598907,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.6328389644622803,0.2246874421834945,1.0456359386444092,284.948974609375,284.95001220703125,302.1959228515625,295.8942565917969,298.8930358886719,297.2543334960937,284.948974609375,1.0,0.6826051473617554,0.4369361996650696,0.4369361996650696,1.0,1.0,-3.361912488937378,1.1112436056137085,2.250669002532959,0.3502460420131683,0.9440638422966005,0.9440638422966005,0.0,276.2304077148437,283.0,71051.390625,0.0,3749.87744140625,1.0,278.1499938964844,282.92938232421875,298.89483642578125,303.498779296875,293.1499938964844,293.1499938964844,278.1499938964844,36053.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777623772621155,1.0,0.0,0.0,3.5531222820281982,3.5531444549560547,8.423907615906501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11062.8583984375,0.0,1392.0096435546875,1895.4371337890625,0.0,3195.60693359375,0.8773634433746338,1.0,0.0,3.0,1.0,0.0
17768640,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.724467933177948,0.3389992117881775,0.3116697072982788,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8568967580795288,0.5759313702583313,0.5506484508514404,297.437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8888475298881531,0.644795298576355,0.4534735679626465,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.7960911989212036,0.4560441672801971,0.4381347000598907,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.6328389644622803,0.2246874421834945,1.0456359386444092,284.948974609375,284.95001220703125,302.1959228515625,295.8942565917969,298.8930358886719,297.2543334960937,284.948974609375,1.0,0.6826051473617554,0.4369361996650696,0.4369361996650696,1.0,1.0,-3.361912488937378,1.1112436056137085,2.250669002532959,0.3502460420131683,0.9440638422966005,0.9440638422966005,0.0,276.2304077148437,283.0,71051.390625,0.0,3749.87744140625,1.0,278.1499938964844,282.92938232421875,298.89483642578125,303.498779296875,293.1499938964844,293.1499938964844,278.1499938964844,36053.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777623772621155,1.0,0.0,0.0,3.5531222820281982,3.5531444549560547,8.423907615906501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11062.8583984375,0.0,1392.0096435546875,1895.4371337890625,0.0,3195.60693359375,0.8773634433746338,1.0,0.0,3.0,1.0,0.0
17768700,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.7235700488090515,0.3387696444988251,0.3115179240703583,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8557478785514832,0.5755146741867065,0.5503178238868713,297.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8886908888816833,0.6467021107673645,0.4548315405845642,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.7950915098190308,0.4559103548526764,0.438066303730011,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.6321823596954346,0.2246731668710708,1.045839548110962,284.9488830566406,284.95001220703125,302.19488525390625,295.88995361328125,298.8905639648437,297.2546691894531,284.9488830566406,1.0,0.683517575263977,0.436299979686737,0.436299979686737,1.0,1.0,-3.363128900527954,1.109992265701294,2.25313663482666,0.3493406772613525,0.943629264831543,0.943629264831543,0.0,277.7442321777344,283.0,71022.5859375,0.0,3761.51416015625,1.0,278.1499938964844,282.92901611328125,298.89044189453125,303.492431640625,293.1499938964844,293.1499938964844,278.1499938964844,36058.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778042197227478,1.0,0.0,0.0,3.5519678592681885,3.551990032196045,8.418434731538582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11057.31640625,0.0,1390.8323974609375,1895.4371337890625,0.0,3195.99951171875,0.8771068453788757,1.0,0.0,3.0,1.0,0.0
17768760,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.7226727604866028,0.3385380506515503,0.3113648295402527,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8546002507209778,0.5750834941864014,0.5499737858772278,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8885342478752136,0.6486053466796875,0.4561876952648163,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.7940931916236877,0.4557703137397766,0.4379925429821014,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6315279603004456,0.2246564775705337,1.046034574508667,284.9488220214844,284.95001220703125,302.19293212890625,295.8856811523437,298.8874816894531,297.2548828125,284.9488220214844,1.0,0.6844242215156555,0.4356628954410553,0.4356628954410553,1.0,1.0,-3.364309310913086,1.1087274551391602,2.255581855773926,0.3483480513095855,0.9431604743003844,0.9431604743003844,0.0,279.25653076171875,286.0,70992.453125,0.0,3773.06201171875,1.0,278.1499938964844,282.9287109375,298.8861694335937,303.48614501953125,293.1499938964844,293.1499938964844,278.1499938964844,36062.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778414130210876,1.0,0.0,0.0,3.5506725311279297,3.550694704055786,8.412296210735803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11051.6103515625,0.0,1389.506103515625,1895.4371337890625,0.0,3196.347900390625,0.8768185377120972,1.0,0.0,3.0,1.0,0.0
17768820,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.720870852470398,0.338071197271347,0.3110567331314087,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8523090481758118,0.5742008686065674,0.5492681264877319,297.4405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8882115483283997,0.6524079442024231,0.4588980376720428,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7920957207679749,0.4554811120033264,0.4378377795219421,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6302204728126526,0.2246191501617431,1.0464134216308594,284.9486999511719,284.95001220703125,302.1863098144531,295.8773803710937,298.8805847167969,297.2551574707031,284.9486999511719,1.0,0.6862286329269409,0.4343887269496918,0.4343887269496918,1.0,1.0,-3.366620779037476,1.1062017679214478,2.2604188919067383,0.3459006547927856,0.9422003626823424,0.9422003626823424,0.0,282.28228759765625,289.0,70931.328125,0.0,3796.069091796875,1.0,278.1499938964844,282.9282531738281,298.8777770996094,303.4736328125,293.1499938964844,293.1499938964844,278.1499938964844,36069.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779005408287048,1.0,0.0,0.0,3.547934293746948,3.5479564666748047,8.399326247854333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11040.1259765625,0.0,1386.6951904296875,1895.4371337890625,0.0,3196.902099609375,0.8762081265449524,1.0,0.0,3.0,1.0,0.0
17768880,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.720870852470398,0.338071197271347,0.3110567331314087,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8523090481758118,0.5742008686065674,0.5492681264877319,297.4405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8882115483283997,0.6524079442024231,0.4588980376720428,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7920957207679749,0.4554811120033264,0.4378377795219421,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6302204728126526,0.2246191501617431,1.0464134216308594,284.9486999511719,284.95001220703125,302.1863098144531,295.8773803710937,298.8805847167969,297.2551574707031,284.9486999511719,1.0,0.6862286329269409,0.4343887269496918,0.4343887269496918,1.0,1.0,-3.366620779037476,1.1062017679214478,2.2604188919067383,0.3459006547927856,0.9422003626823424,0.9422003626823424,0.0,282.28228759765625,289.0,70931.328125,0.0,3796.069091796875,1.0,278.1499938964844,282.9282531738281,298.8777770996094,303.4736328125,293.1499938964844,293.1499938964844,278.1499938964844,36069.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779005408287048,1.0,0.0,0.0,3.547934293746948,3.5479564666748047,8.399326247854333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11040.1259765625,0.0,1386.6951904296875,1895.4371337890625,0.0,3196.902099609375,0.8762081265449524,1.0,0.0,3.0,1.0,0.0
17768940,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.7190539240837097,0.3375988006591797,0.3107456564903259,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.850020706653595,0.5732897520065308,0.5485374331474304,297.44158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.887873649597168,0.6562039256095886,0.4616051912307739,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.7900948524475098,0.4551786482334137,0.4376725852489471,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.6289121508598328,0.224576398730278,1.0467770099639893,284.9486083984375,284.95001220703125,302.1756591796875,295.86932373046875,298.8724365234375,297.2553405761719,284.9486083984375,1.0,0.6880204081535339,0.4331145286560058,0.4331145286560058,1.0,1.0,-3.3688619136810303,1.103684902191162,2.265177011489868,0.3427591323852539,0.9412083625793456,0.9412083625793456,0.0,285.3084716796875,292.0,70869.2578125,0.0,3818.93896484375,1.0,278.1499938964844,282.92803955078125,298.86962890625,303.4613037109375,293.1499938964844,293.1499938964844,278.1499938964844,36075.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779425024986267,1.0,0.0,0.0,3.544997215270996,3.5450193881988525,8.385425758206111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11028.583984375,0.0,1383.6719970703125,1895.4371337890625,0.0,3197.295654296875,0.8755521178245544,1.0,0.0,3.0,1.0,0.0
17769000,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.7190539240837097,0.3375988006591797,0.3107456564903259,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.850020706653595,0.5732897520065308,0.5485374331474304,297.44158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.887873649597168,0.6562039256095886,0.4616051912307739,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.7900948524475098,0.4551786482334137,0.4376725852489471,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.6289121508598328,0.224576398730278,1.0467770099639893,284.9486083984375,284.95001220703125,302.1756591796875,295.86932373046875,298.8724365234375,297.2553405761719,284.9486083984375,1.0,0.6880204081535339,0.4331145286560058,0.4331145286560058,1.0,1.0,-3.3688619136810303,1.103684902191162,2.265177011489868,0.3427591323852539,0.9412083625793456,0.9412083625793456,0.0,285.3084716796875,292.0,70869.2578125,0.0,3818.93896484375,1.0,278.1499938964844,282.92803955078125,298.86962890625,303.4613037109375,293.1499938964844,293.1499938964844,278.1499938964844,36075.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779425024986267,1.0,0.0,0.0,3.544997215270996,3.5450193881988525,8.385425758206111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11028.583984375,0.0,1383.6719970703125,1895.4371337890625,0.0,3197.295654296875,0.8755521178245544,1.0,0.0,3.0,1.0,0.0
17769060,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7172226309776306,0.3371208906173706,0.3104311823844909,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8477417230606079,0.5723520517349243,0.5477830171585083,297.4424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8875269293785095,0.6599931716918945,0.4643087685108185,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7880972027778625,0.4548636078834533,0.4374970495700836,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.6276066303253174,0.2245292663574218,1.0471272468566897,284.94854736328125,284.95001220703125,302.16064453125,295.86151123046875,298.86297607421875,297.2554931640625,284.94854736328125,1.0,0.6897998452186584,0.4318589270114898,0.4318589270114898,1.0,1.0,-3.3710367679595947,1.101215958595276,2.2698206901550293,0.3390945196151733,0.9401982426643372,0.9401982426643372,0.0,288.3341979980469,280.0,70807.3046875,0.0,3841.67333984375,1.0,278.1499938964844,282.9280090332031,298.8617553710937,303.4492492675781,293.1499938964844,293.1499938964844,278.1499938964844,36080.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779726624488831,1.0,0.0,0.0,3.541905641555786,3.5419275760650635,8.370805630875111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11017.140625,0.0,1380.4833984375,1895.4371337890625,0.0,3197.578125,0.8748605847358704,1.0,0.0,3.0,1.0,0.0
17769120,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7172226309776306,0.3371208906173706,0.3104311823844909,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8477417230606079,0.5723520517349243,0.5477830171585083,297.4424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8875269293785095,0.6599931716918945,0.4643087685108185,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7880972027778625,0.4548636078834533,0.4374970495700836,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.6276066303253174,0.2245292663574218,1.0471272468566897,284.94854736328125,284.95001220703125,302.16064453125,295.86151123046875,298.86297607421875,297.2554931640625,284.94854736328125,1.0,0.6897998452186584,0.4318589270114898,0.4318589270114898,1.0,1.0,-3.3710367679595947,1.101215958595276,2.2698206901550293,0.3390945196151733,0.9401982426643372,0.9401982426643372,0.0,288.3341979980469,280.0,70807.3046875,0.0,3841.67333984375,1.0,278.1499938964844,282.9280090332031,298.8617553710937,303.4492492675781,293.1499938964844,293.1499938964844,278.1499938964844,36080.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779726624488831,1.0,0.0,0.0,3.541905641555786,3.5419275760650635,8.370805630875111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11017.140625,0.0,1380.4833984375,1895.4371337890625,0.0,3197.578125,0.8748605847358704,1.0,0.0,3.0,1.0,0.0
17769180,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.719021201133728,0.3366675078868866,0.3098640441894531,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.8498636484146118,0.571415901184082,0.5467458367347717,297.44342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8921196460723877,0.6637958884239197,0.4668112695217132,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.790437638759613,0.454558253288269,0.4370456337928772,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.62933349609375,0.2244997322559356,1.046195149421692,284.9468688964844,284.95001220703125,302.14093017578125,295.8539428710937,298.85235595703125,297.2559509277344,284.94677734375,1.0,0.6873031854629517,0.4306032955646515,0.4306032955646515,1.0,1.0,-3.3704545497894287,1.0977308750152588,2.27272367477417,0.3349135816097259,0.9375091195106506,0.9375091195106506,0.0,284.1528015136719,268.0,70699.8671875,0.0,3816.214599609375,1.0,278.1499938964844,282.92730712890625,298.853759765625,303.4351806640625,293.1499938964844,293.1499938964844,278.1499938964844,36137.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877939760684967,1.0,0.0,0.0,3.537060022354126,3.5370821952819824,8.347917628270807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10998.94921875,0.0,1375.856689453125,1895.4371337890625,0.0,3197.27001953125,0.873801052570343,1.0,0.0,3.0,1.0,0.0
