time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17769240,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.719021201133728,0.3366675078868866,0.3098640441894531,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.8498636484146118,0.571415901184082,0.5467458367347717,297.44342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8921196460723877,0.6637958884239197,0.4668112695217132,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.790437638759613,0.454558253288269,0.4370456337928772,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.62933349609375,0.2244997322559356,1.046195149421692,284.9468688964844,284.95001220703125,302.14093017578125,295.8539428710937,298.85235595703125,297.2559509277344,284.94677734375,1.0,0.6873031854629517,0.4306032955646515,0.4306032955646515,1.0,1.0,-3.3704545497894287,1.0977308750152588,2.27272367477417,0.3349135816097259,0.9375091195106506,0.9375091195106506,0.0,284.1528015136719,268.0,70699.8671875,0.0,3816.214599609375,1.0,278.1499938964844,282.92730712890625,298.853759765625,303.4351806640625,293.1499938964844,293.1499938964844,278.1499938964844,36137.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877939760684967,1.0,0.0,0.0,3.537060022354126,3.5370821952819824,8.347917628270807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10998.94921875,0.0,1375.856689453125,1895.4371337890625,0.0,3197.27001953125,0.873801052570343,1.0,0.0,3.0,1.0,0.0
17769300,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.7207937836647034,0.3364640772342682,0.3095380663871765,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8520023822784424,0.5709516406059265,0.5461649298667908,297.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8956258893013,0.665688157081604,0.4680137932300567,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.7926672697067261,0.4544182419776916,0.4367652833461761,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.6309487819671631,0.2245084196329116,1.04551100730896,284.9462280273437,284.95001220703125,302.1291809082031,295.8502197265625,298.8463134765625,297.2562866210937,284.9461975097656,1.0,0.6852738261222839,0.4299755096435547,0.4299755096435547,1.0,1.0,-3.36965012550354,1.095791578292847,2.2738585472106934,0.3328134715557098,0.9358765482902528,0.9358765482902528,0.0,280.4103698730469,268.0,70631.7578125,0.0,3792.740234375,1.0,278.1499938964844,282.92755126953125,298.8497314453125,303.4269104003906,293.1499938964844,293.1499938964844,278.1499938964844,36171.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778659105300903,1.0,0.0,0.0,3.533432722091675,3.533454656600952,8.330804348588572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10987.5634765625,0.0,1372.336181640625,1895.4371337890625,0.0,3196.57763671875,0.8730125427246094,1.0,0.0,3.0,1.0,0.0
17769360,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7229183316230774,0.3362737894058227,0.3092018663883209,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8546021580696106,0.5704898238182068,0.5455625057220459,297.4440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8996371030807495,0.6675705909729004,0.469191700220108,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7953413128852844,0.4542861580848694,0.4364687800407409,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.6328884959220886,0.2245327085256576,1.0447841882705688,284.9458923339844,284.95001220703125,302.1161499023437,295.8465576171875,298.8399963378906,297.2566833496094,284.94586181640625,1.0,0.6829309463500977,0.4293763041496277,0.4293763041496277,1.0,1.0,-3.3687071800231934,1.0938655138015747,2.274841785430908,0.3308342397212982,0.9342812299728394,0.9342812299728394,0.0,276.0662841796875,256.0,70560.2421875,0.0,3765.48193359375,1.0,278.1499938964844,282.9281311035156,298.84576416015625,303.4183349609375,293.1499938964844,293.1499938964844,278.1499938964844,36197.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777610063552856,1.0,0.0,0.0,3.5293846130371094,3.5294065475463867,8.311727128784696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10975.7236328125,0.0,1368.328857421875,1895.4371337890625,0.0,3195.593994140625,0.8721239566802979,1.0,0.0,3.0,1.0,0.0
17769420,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.7279180288314819,0.3359250724315643,0.3085185289382934,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8608411550521851,0.569576621055603,0.5443236231803894,297.4444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.9089879393577576,0.6713420748710632,0.4715134799480438,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8016546964645386,0.4540430605411529,0.435852974653244,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.6375063061714172,0.2246194928884506,1.0433043241500854,284.94561767578125,284.95001220703125,302.0859680175781,295.8393249511719,298.826171875,297.2576904296875,284.94561767578125,1.0,0.6776801943778992,0.4281778931617737,0.4281778931617737,1.0,1.0,-3.366666555404663,1.0899468660354614,2.276719808578491,0.3270460069179535,0.9312334060668944,0.9312334060668944,0.0,266.3021545410156,244.0,70412.0625,0.0,3704.456298828125,1.0,278.1499938964844,282.929931640625,298.83807373046875,303.4010009765625,293.1499938964844,293.1499938964844,278.1499938964844,36231.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774949908256531,1.0,0.0,0.0,3.520607709884644,3.520629644393921,8.270438911495148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10951.44921875,0.0,1359.5086669921875,1895.4371337890625,0.0,3193.1005859375,0.870180606842041,1.0,0.0,3.0,1.0,0.0
17769480,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.7279180288314819,0.3359250724315643,0.3085185289382934,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8608411550521851,0.569576621055603,0.5443236231803894,297.4444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.9089879393577576,0.6713420748710632,0.4715134799480438,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8016546964645386,0.4540430605411529,0.435852974653244,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.6375063061714172,0.2246194928884506,1.0433043241500854,284.94561767578125,284.95001220703125,302.0859680175781,295.8393249511719,298.826171875,297.2576904296875,284.94561767578125,1.0,0.6776801943778992,0.4281778931617737,0.4281778931617737,1.0,1.0,-3.366666555404663,1.0899468660354614,2.276719808578491,0.3270460069179535,0.9312334060668944,0.9312334060668944,0.0,266.3021545410156,244.0,70412.0625,0.0,3704.456298828125,1.0,278.1499938964844,282.929931640625,298.83807373046875,303.4010009765625,293.1499938964844,293.1499938964844,278.1499938964844,36231.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774949908256531,1.0,0.0,0.0,3.520607709884644,3.520629644393921,8.270438911495148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10951.44921875,0.0,1359.5086669921875,1895.4371337890625,0.0,3193.1005859375,0.870180606842041,1.0,0.0,3.0,1.0,0.0
17769540,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.7309105396270752,0.3357606530189514,0.3081616461277008,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.864631712436676,0.5691080689430237,0.5436667203903198,297.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.9147877097129822,0.6733134388923645,0.4727120697498321,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.8054271936416626,0.4539283812046051,0.4355256557464599,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.6403056383132935,0.2246861010789871,1.0425472259521484,284.9456481933594,284.95001220703125,302.0679931640625,295.8356018066406,298.8183898925781,297.25836181640625,284.9456481933594,1.0,0.6747042536735535,0.4275546967983246,0.4275546967983246,1.0,1.0,-3.3655850887298584,1.0878934860229492,2.277691602706909,0.3251470625400543,0.9297536611557008,0.9297536611557008,0.0,260.7566223144531,244.0,70333.921875,0.0,3670.01220703125,1.0,278.1499938964844,282.9310913085937,298.834228515625,303.3920288085937,293.1499938964844,293.1499938964844,278.1499938964844,36240.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773356676101685,1.0,0.0,0.0,3.5158212184906006,3.515843152999878,8.247965865848528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10938.7587890625,0.0,1354.643798828125,1895.4371337890625,0.0,3191.60693359375,0.8691129684448242,1.0,0.0,3.0,1.0,0.0
17769600,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7338666319847107,0.3356156647205353,0.3078331649303436,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8684006929397583,0.5686783194541931,0.5430570244789124,297.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.9205993413925172,0.6751383543014526,0.4738176465034485,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.8090842962265015,0.4538274705410003,0.4352225065231323,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.6430939435958862,0.2247571498155594,1.041864991188049,284.9457397460937,284.95001220703125,302.04998779296875,295.83221435546875,298.8107604980469,297.259033203125,284.9457092285156,1.0,0.6718752384185791,0.4269794821739197,0.4269794821739197,1.0,1.0,-3.3646013736724854,1.0859988927841189,2.278602600097656,0.3234354853630066,0.9284327030181884,0.9284327030181884,0.0,255.48878479003903,232.0,70262.046875,0.0,3637.41796875,1.0,278.1499938964844,282.9322814941406,298.83074951171875,303.3838195800781,293.1499938964844,293.1499938964844,278.1499938964844,36244.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771837949752808,1.0,0.0,0.0,3.5113651752471924,3.51138687133789,8.227071361943672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10927.1201171875,0.0,1350.103515625,1895.4371337890625,0.0,3190.182861328125,0.8681167960166931,1.0,0.0,3.0,1.0,0.0
17769660,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.740626871585846,0.3353313505649566,0.30715411901474,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8770502209663391,0.5677897334098816,0.5417814254760742,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.9338029623031616,0.6789556741714478,0.476122498512268,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8170440793037415,0.4536296427249908,0.4345912039279938,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.6495329141616821,0.224929928779602,1.040502667427063,284.94610595703125,284.95001220703125,302.0102844238281,295.82586669921875,298.794921875,297.2605285644531,284.94610595703125,1.0,0.6658050417900085,0.4259466230869293,0.4259466230869293,1.0,1.0,-3.362624406814575,1.082500696182251,2.280123949050904,0.3203392922878265,0.9260358810424804,0.9260358810424804,0.0,244.2092437744141,220.0,70122.3671875,0.0,3567.99169921875,1.0,278.1499938964844,282.9349670410156,298.8241882324219,303.3677673339844,293.1499938964844,293.1499938964844,278.1499938964844,36241.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768305778503418,1.0,0.0,0.0,3.50240445137024,3.502426147460937,8.185135698113299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10904.5947265625,0.0,1340.912109375,1895.4371337890625,0.0,3186.87158203125,0.8661045432090759,1.0,0.0,3.0,1.0,0.0
17769720,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.740626871585846,0.3353313505649566,0.30715411901474,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8770502209663391,0.5677897334098816,0.5417814254760742,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.9338029623031616,0.6789556741714478,0.476122498512268,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8170440793037415,0.4536296427249908,0.4345912039279938,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.6495329141616821,0.224929928779602,1.040502667427063,284.94610595703125,284.95001220703125,302.0102844238281,295.82586669921875,298.794921875,297.2605285644531,284.94610595703125,1.0,0.6658050417900085,0.4259466230869293,0.4259466230869293,1.0,1.0,-3.362624406814575,1.082500696182251,2.280123949050904,0.3203392922878265,0.9260358810424804,0.9260358810424804,0.0,244.2092437744141,220.0,70122.3671875,0.0,3567.99169921875,1.0,278.1499938964844,282.9349670410156,298.8241882324219,303.3677673339844,293.1499938964844,293.1499938964844,278.1499938964844,36241.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768305778503418,1.0,0.0,0.0,3.50240445137024,3.502426147460937,8.185135698113299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10904.5947265625,0.0,1340.912109375,1895.4371337890625,0.0,3186.87158203125,0.8661045432090759,1.0,0.0,3.0,1.0,0.0
17769780,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.7483193278312683,0.3350703716278076,0.3064851462841034,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8868393301963806,0.5669077038764954,0.5405001044273376,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.9480550289154052,0.6827885508537292,0.4784297943115234,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8256492614746094,0.4534461498260498,0.4339619278907776,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.656918466091156,0.2251362800598144,1.039238691329956,284.9464416503906,284.95001220703125,301.9691162109375,295.82086181640625,298.77862548828125,297.2620849609375,284.94647216796875,1.0,0.6595467329025269,0.4249137938022613,0.4249137938022613,1.0,1.0,-3.360781192779541,1.0790598392486572,2.281721353530884,0.3172779083251953,0.923904299736023,0.923904299736023,0.0,232.6106872558593,208.0,69992.9765625,0.0,3497.12353515625,1.0,278.1499938964844,282.9376220703125,298.8191223144531,303.3538513183594,293.1499938964844,293.1499938964844,278.1499938964844,36230.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764491081237793,1.0,0.0,0.0,3.494006395339966,3.494028091430664,8.145930223690812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10884.0869140625,0.0,1332.2850341796875,1895.4371337890625,0.0,3183.294921875,0.8642124533653259,1.0,0.0,3.0,1.0,0.0
17769840,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.7483193278312683,0.3350703716278076,0.3064851462841034,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8868393301963806,0.5669077038764954,0.5405001044273376,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.9480550289154052,0.6827885508537292,0.4784297943115234,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8256492614746094,0.4534461498260498,0.4339619278907776,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.656918466091156,0.2251362800598144,1.039238691329956,284.9464416503906,284.95001220703125,301.9691162109375,295.82086181640625,298.77862548828125,297.2620849609375,284.94647216796875,1.0,0.6595467329025269,0.4249137938022613,0.4249137938022613,1.0,1.0,-3.360781192779541,1.0790598392486572,2.281721353530884,0.3172779083251953,0.923904299736023,0.923904299736023,0.0,232.6106872558593,208.0,69992.9765625,0.0,3497.12353515625,1.0,278.1499938964844,282.9376220703125,298.8191223144531,303.3538513183594,293.1499938964844,293.1499938964844,278.1499938964844,36230.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764491081237793,1.0,0.0,0.0,3.494006395339966,3.494028091430664,8.145930223690812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10884.0869140625,0.0,1332.2850341796875,1895.4371337890625,0.0,3183.294921875,0.8642124533653259,1.0,0.0,3.0,1.0,0.0
17769900,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.7525292038917542,0.3349451720714569,0.3061539530754089,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8921416997909546,0.5664677619934082,0.5398588180541992,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.955354630947113,0.6847079992294312,0.4795843660831451,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8302409052848816,0.4533572196960449,0.4336484372615814,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.6609681248664856,0.2252473384141922,1.03863525390625,284.94659423828125,284.95001220703125,301.947998046875,295.8187866210937,298.7703857421875,297.2628479003906,284.94659423828125,1.0,0.6563791632652283,0.4243973791599273,0.4243973791599273,1.0,1.0,-3.359895944595337,1.0773508548736572,2.28254508972168,0.3157510459423065,0.922884166240692,0.922884166240692,0.0,226.76698303222656,208.0,69930.734375,0.0,3461.55224609375,1.0,278.1499938964844,282.9389038085937,298.81695556640625,303.3474426269531,293.1499938964844,293.1499938964844,278.1499938964844,36225.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762447237968445,1.0,0.0,0.0,3.489952087402344,3.489973783493042,8.127037176564045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10874.3134765625,0.0,1328.1317138671875,1895.4371337890625,0.0,3181.378662109375,0.8632984161376953,1.0,0.0,3.0,1.0,0.0
17769960,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.7570172548294067,0.3348236083984375,0.3058250546455383,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8977391719818115,0.566028356552124,0.539216935634613,297.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.9626952409744264,0.6866282820701599,0.4807388484477997,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8350842595100403,0.4532700777053833,0.4333355724811554,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.665282666683197,0.2253639101982116,1.038051962852478,284.9467163085937,284.95001220703125,301.926513671875,295.8170166015625,298.7620544433594,297.2636108398437,284.9467163085937,1.0,0.6531885266304016,0.423886239528656,0.423886239528656,1.0,1.0,-3.359039545059204,1.0756642818450928,2.283375263214112,0.3142409026622772,0.921899914741516,0.921899914741516,0.0,220.8936462402344,196.0,69870.625,0.0,3425.894287109375,1.0,278.1499938964844,282.9402160644531,298.81512451171875,303.34149169921875,293.1499938964844,293.1499938964844,278.1499938964844,36219.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760387301445007,1.0,0.0,0.0,3.4860079288482666,3.486029624938965,8.10867845757457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10864.9365234375,0.0,1324.0982666015625,1895.4371337890625,0.0,3179.447021484375,0.862409234046936,1.0,0.0,3.0,1.0,0.0
17770020,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.7669125199317932,0.3345897495746612,0.3051737546920776,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.9101646542549132,0.5651532411575317,0.5379338264465332,297.4481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.9772517085075378,0.6904716491699219,0.4830482602119446,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8456842303276062,0.4530998766422272,0.4327117204666137,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.6747622489929199,0.2256115525960922,1.036941647529602,284.9469299316406,284.95001220703125,301.8824768066406,295.8141784667969,298.7449951171875,297.2650146484375,284.9469299316406,1.0,0.6467499136924744,0.4228639304637909,0.4228639304637909,1.0,1.0,-3.357404947280884,1.072317600250244,2.28508734703064,0.311231255531311,0.9199985265731812,0.9199985265731812,0.0,209.0892028808593,184.0,69755.1484375,0.0,3354.481689453125,1.0,278.1499938964844,282.9427795410156,298.8122253417969,303.33074951171875,293.1499938964844,293.1499938964844,278.1499938964844,36209.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875621497631073,1.0,0.0,0.0,3.478389978408813,3.478411674499512,8.073276944742247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10847.123046875,0.0,1316.335693359375,1895.4371337890625,0.0,3175.534912109375,0.8606922030448914,1.0,0.0,3.0,1.0,0.0
17770080,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.7669125199317932,0.3345897495746612,0.3051737546920776,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.9101646542549132,0.5651532411575317,0.5379338264465332,297.4481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.9772517085075378,0.6904716491699219,0.4830482602119446,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8456842303276062,0.4530998766422272,0.4327117204666137,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.6747622489929199,0.2256115525960922,1.036941647529602,284.9469299316406,284.95001220703125,301.8824768066406,295.8141784667969,298.7449951171875,297.2650146484375,284.9469299316406,1.0,0.6467499136924744,0.4228639304637909,0.4228639304637909,1.0,1.0,-3.357404947280884,1.072317600250244,2.28508734703064,0.311231255531311,0.9199985265731812,0.9199985265731812,0.0,209.0892028808593,184.0,69755.1484375,0.0,3354.481689453125,1.0,278.1499938964844,282.9427795410156,298.8122253417969,303.33074951171875,293.1499938964844,293.1499938964844,278.1499938964844,36209.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875621497631073,1.0,0.0,0.0,3.478389978408813,3.478411674499512,8.073276944742247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10847.123046875,0.0,1316.335693359375,1895.4371337890625,0.0,3175.534912109375,0.8606922030448914,1.0,0.0,3.0,1.0,0.0
17770140,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.7782013416290283,0.3343670964241028,0.3045306801795959,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9252824783325196,0.5642907023429871,0.536658763885498,297.44873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9912797808647156,0.694314181804657,0.4853558540344238,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8577991724014282,0.4529338777065277,0.4320898652076721,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.6854898929595947,0.2258774936199188,1.035904884338379,284.94708251953125,284.95001220703125,301.83709716796875,295.812255859375,298.72723388671875,297.2659912109375,284.94708251953125,1.0,0.6402479410171509,0.4218416512012481,0.4218416512012481,1.0,1.0,-3.355879783630371,1.0690054893493652,2.286874294281006,0.3082341849803924,0.9181406497955322,0.9181406497955322,0.0,197.2304534912109,172.0,69644.4375,0.0,3283.074462890625,1.0,278.1499938964844,282.9453125,298.8102722167969,303.3213195800781,293.1499938964844,293.1499938964844,278.1499938964844,36201.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752022981643677,1.0,0.0,0.0,3.471038579940796,3.471060037612915,8.039188514885609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10830.2763671875,0.0,1308.89013671875,1895.4371337890625,0.0,3171.60400390625,0.8590371608734131,1.0,0.0,3.0,1.0,0.0
17770200,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.7782013416290283,0.3343670964241028,0.3045306801795959,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9252824783325196,0.5642907023429871,0.536658763885498,297.44873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9912797808647156,0.694314181804657,0.4853558540344238,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8577991724014282,0.4529338777065277,0.4320898652076721,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.6854898929595947,0.2258774936199188,1.035904884338379,284.94708251953125,284.95001220703125,301.83709716796875,295.812255859375,298.72723388671875,297.2659912109375,284.94708251953125,1.0,0.6402479410171509,0.4218416512012481,0.4218416512012481,1.0,1.0,-3.355879783630371,1.0690054893493652,2.286874294281006,0.3082341849803924,0.9181406497955322,0.9181406497955322,0.0,197.2304534912109,172.0,69644.4375,0.0,3283.074462890625,1.0,278.1499938964844,282.9453125,298.8102722167969,303.3213195800781,293.1499938964844,293.1499938964844,278.1499938964844,36201.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752022981643677,1.0,0.0,0.0,3.471038579940796,3.471060037612915,8.039188514885609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10830.2763671875,0.0,1308.89013671875,1895.4371337890625,0.0,3171.60400390625,0.8590371608734131,1.0,0.0,3.0,1.0,0.0
17770260,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.7895109057426453,0.3341172337532043,0.3039255142211914,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.9404239654541016,0.5633997917175293,0.5354236364364624,297.4555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.9990000128746032,0.6987872123718262,0.4811033904552459,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434509277344,0.8700857758522034,0.4527366459369659,0.4315047264099121,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.6961705684661865,0.226127341389656,1.0350909233093262,284.9434509277344,284.95001220703125,301.7903747558594,295.81103515625,298.7103576660156,297.26922607421875,284.9430236816406,1.0,0.6332712173461914,0.4208178520202636,0.4208178520202636,1.0,1.0,-3.3474295139312744,1.063172698020935,2.28425669670105,0.3044904470443725,0.9128457307815552,0.9128457307815552,0.0,186.38299560546875,160.0,69432.234375,0.0,3201.448974609375,1.0,278.1499938964844,282.9457092285156,298.8083801269531,303.3085632324219,293.1499938964844,293.1499938964844,278.1499938964844,36311.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874671220779419,1.0,0.0,0.0,3.460477590560913,3.460498809814453,7.99034182819014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10799.421875,0.0,1299.1009521484375,1895.4371337890625,0.0,3166.62353515625,0.85671466588974,1.0,0.0,3.0,1.0,0.0
17770320,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.7895109057426453,0.3341172337532043,0.3039255142211914,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.9404239654541016,0.5633997917175293,0.5354236364364624,297.4555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.9990000128746032,0.6987872123718262,0.4811033904552459,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434509277344,0.8700857758522034,0.4527366459369659,0.4315047264099121,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.6961705684661865,0.226127341389656,1.0350909233093262,284.9434509277344,284.95001220703125,301.7903747558594,295.81103515625,298.7103576660156,297.26922607421875,284.9430236816406,1.0,0.6332712173461914,0.4208178520202636,0.4208178520202636,1.0,1.0,-3.3474295139312744,1.063172698020935,2.28425669670105,0.3044904470443725,0.9128457307815552,0.9128457307815552,0.0,186.38299560546875,160.0,69432.234375,0.0,3201.448974609375,1.0,278.1499938964844,282.9457092285156,298.8083801269531,303.3085632324219,293.1499938964844,293.1499938964844,278.1499938964844,36311.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874671220779419,1.0,0.0,0.0,3.460477590560913,3.460498809814453,7.99034182819014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10799.421875,0.0,1299.1009521484375,1895.4371337890625,0.0,3166.62353515625,0.85671466588974,1.0,0.0,3.0,1.0,0.0
17770380,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.7992916703224182,0.3337991237640381,0.3033435344696045,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350891113281,0.9529743790626526,0.5624156594276428,0.5341983437538147,297.49462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350891113281,0.9990000128746032,0.7066254019737244,0.4632602334022522,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.8808837532997131,0.4524455070495605,0.4309276640415191,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.7054161429405212,0.2263513058423996,1.034550428390503,284.93511962890625,284.95001220703125,301.7423095703125,295.8103942871094,298.7022399902344,297.2872619628906,284.93487548828125,1.0,0.6248127818107605,0.4197940230369568,0.4197940230369568,1.0,1.0,-3.321928739547729,1.0512070655822754,2.270721673965454,0.2983023226261139,0.899074137210846,0.899074137210846,0.0,177.01217651367188,163.0,68896.421875,0.0,3092.085693359375,1.0,278.1499938964844,282.94732666015625,298.8044128417969,303.2750244140625,293.1499938964844,293.1499938964844,278.1499938964844,36748.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734524250030518,1.0,0.0,0.0,3.4321210384368896,3.4321422576904297,7.859926540731976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10718.3525390625,0.0,1274.0946044921875,1895.4371337890625,0.0,3155.193359375,0.8506832718849182,1.0,0.0,3.0,1.0,0.0
17770440,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.7992916703224182,0.3337991237640381,0.3033435344696045,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350891113281,0.9529743790626526,0.5624156594276428,0.5341983437538147,297.49462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350891113281,0.9990000128746032,0.7066254019737244,0.4632602334022522,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.8808837532997131,0.4524455070495605,0.4309276640415191,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.7054161429405212,0.2263513058423996,1.034550428390503,284.93511962890625,284.95001220703125,301.7423095703125,295.8103942871094,298.7022399902344,297.2872619628906,284.93487548828125,1.0,0.6248127818107605,0.4197940230369568,0.4197940230369568,1.0,1.0,-3.321928739547729,1.0512070655822754,2.270721673965454,0.2983023226261139,0.899074137210846,0.899074137210846,0.0,177.01217651367188,163.0,68896.421875,0.0,3092.085693359375,1.0,278.1499938964844,282.94732666015625,298.8044128417969,303.2750244140625,293.1499938964844,293.1499938964844,278.1499938964844,36748.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734524250030518,1.0,0.0,0.0,3.4321210384368896,3.4321422576904297,7.859926540731976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10718.3525390625,0.0,1274.0946044921875,1895.4371337890625,0.0,3155.193359375,0.8506832718849182,1.0,0.0,3.0,1.0,0.0
17770500,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.8025218844413757,0.3336793482303619,0.3031246960163116,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.9569104909896852,0.561953604221344,0.533650815486908,297.5194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.9990000128746032,0.7112677693367004,0.4575101435184479,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.88448566198349,0.4523220956325531,0.4306998550891876,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.7085520029067993,0.226511001586914,1.0346940755844116,284.9375,284.95001220703125,301.7178039550781,295.8102722167969,298.70086669921875,297.3000183105469,284.937744140625,1.0,0.6224507093429565,0.4192821383476257,0.4192821383476257,1.0,1.0,-3.313965320587158,1.0469704866409302,2.2669947147369385,0.2956405878067016,0.8960498571395874,0.8960498571395874,0.0,174.0587921142578,163.0,68684.109375,0.0,3057.9716796875,1.0,278.1499938964844,282.9534912109375,298.8026428222656,303.2569580078125,293.1499938964844,293.1499938964844,278.1499938964844,36776.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872582733631134,1.0,0.0,0.0,3.4167490005493164,3.4167702198028564,7.789677169967035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10685.6484375,0.0,1259.2342529296875,1895.4371337890625,0.0,3147.036376953125,0.8473343849182129,1.0,0.0,3.0,1.0,0.0
17770560,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.8046829104423523,0.3335833847522735,0.3029659688472748,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94158935546875,0.9594380259513856,0.5615183115005493,0.5331656336784363,297.54119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.9990000128746032,0.71576988697052,0.453691303730011,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94158935546875,0.8869032859802246,0.4522174000740051,0.4305272400379181,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.7107130289077759,0.2266976684331894,1.0351556539535522,284.94158935546875,284.95001220703125,301.6929931640625,295.8102111816406,298.699462890625,297.3116455078125,284.9418334960937,1.0,0.6208252310752869,0.4189611673355102,0.4189611673355102,1.0,1.0,-3.308941125869751,1.0442678928375244,2.2646732330322266,0.2939863801002502,0.8955884575843811,0.8955884575843811,0.0,172.1306915283203,166.0,68550.5859375,0.0,3036.152099609375,1.0,278.1499938964844,282.9595947265625,298.8023376464844,303.24517822265625,293.1499938964844,293.1499938964844,278.45001220703125,36645.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871769905090332,1.0,0.0,0.0,3.4059088230133057,3.4059298038482666,7.740327987448836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10057.845703125,0.0,1247.7774658203125,1895.4371337890625,0.0,3139.41259765625,0.8448358178138733,1.0,0.0,3.0,1.0,0.0
17770620,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.8078478574752808,0.3338741362094879,0.3030340075492859,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.9628994464874268,0.5612168908119202,0.5326562523841858,297.58270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.9990000128746032,0.7249403595924377,0.4485714435577392,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8903919458389282,0.4524914622306824,0.4305734932422638,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.7139233350753784,0.2273695766925811,1.0373426675796509,285.0237121582031,284.95001220703125,301.6424255371094,295.810302734375,298.69891357421875,297.337890625,285.021484375,1.0,0.6191015243530273,0.4183192849159241,0.4183192849159241,1.0,1.0,-3.304928779602051,1.0411030054092407,2.2638256549835205,0.2915739119052887,0.992524266242981,0.992524266242981,0.0,169.683837890625,184.0,67995.8984375,0.0,3013.666748046875,1.0,278.4410400390625,283.062744140625,298.7913818359375,303.1477966308594,293.1499938964844,293.1499938964844,278.1499938964844,33242.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653889298439026,1.0,0.0,0.0,3.518726587295532,3.518748044967652,8.261603738901613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11155.0556640625,0.0,1336.009033203125,1895.4371337890625,0.0,3079.554443359375,0.8673518896102905,1.0,0.0,3.0,1.0,0.0
17770680,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.8078478574752808,0.3338741362094879,0.3030340075492859,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.9628994464874268,0.5612168908119202,0.5326562523841858,297.58270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.9990000128746032,0.7249403595924377,0.4485714435577392,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8903919458389282,0.4524914622306824,0.4305734932422638,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.7139233350753784,0.2273695766925811,1.0373426675796509,285.0237121582031,284.95001220703125,301.6424255371094,295.810302734375,298.69891357421875,297.337890625,285.021484375,1.0,0.6191015243530273,0.4183192849159241,0.4183192849159241,1.0,1.0,-3.304928779602051,1.0411030054092407,2.2638256549835205,0.2915739119052887,0.992524266242981,0.992524266242981,0.0,169.683837890625,184.0,67995.8984375,0.0,3013.666748046875,1.0,278.4410400390625,283.062744140625,298.7913818359375,303.1477966308594,293.1499938964844,293.1499938964844,278.1499938964844,33242.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653889298439026,1.0,0.0,0.0,3.518726587295532,3.518748044967652,8.261603738901613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11155.0556640625,0.0,1336.009033203125,1895.4371337890625,0.0,3079.554443359375,0.8673518896102905,1.0,0.0,3.0,1.0,0.0
17770740,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8053404688835144,0.3334928154945373,0.3030237853527069,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.9596322774887084,0.5604376196861267,0.5323024988174438,297.5889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.9990000128746032,0.7288668155670166,0.4526949822902679,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8876222372055054,0.4521704912185669,0.4305996596813202,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.7121532559394836,0.2275374680757522,1.0390892028808594,284.8833923339844,284.95001220703125,301.61151123046875,295.8104553222656,298.6897277832031,297.34033203125,284.8833923339844,1.0,0.6215047836303711,0.4179341495037079,0.4179341495037079,1.0,1.0,-3.311564445495605,1.0424635410308838,2.2691009044647217,0.2912479937076568,0.8978375792503357,0.8978375792503357,0.0,171.7815704345703,184.0,69024.9765625,0.0,3039.922607421875,1.0,278.1854553222656,282.9075622558594,298.84185791015625,303.3739013671875,293.1499938964844,293.1499938964844,278.1499938964844,36993.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718106746673584,1.0,0.0,0.0,3.49514102935791,3.4951627254486084,8.151221209118376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10820.791015625,0.0,1338.9052734375,1895.4371337890625,0.0,3139.795166015625,0.8637848496437073,1.0,0.0,3.0,1.0,0.0
17770800,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8017163276672363,0.3331525027751922,0.3028018772602081,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.955089509487152,0.5598130226135254,0.5318065285682678,297.5838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9990000128746032,0.730591356754303,0.4583647847175598,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8837092518806458,0.4518428742885589,0.4303964674472809,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.709288477897644,0.2275490909814834,1.039726972579956,284.9039001464844,284.95001220703125,301.5906677246094,295.810546875,298.6798400878906,297.3362121582031,284.9059753417969,1.0,0.6239938139915466,0.4176773726940155,0.4176773726940155,1.0,1.0,-3.318036794662476,1.0440982580184937,2.2739384174346924,0.291380375623703,0.896151065826416,0.896151065826416,0.0,174.59156799316406,202.0,68963.9140625,0.0,3069.940673828125,1.0,278.1583557128906,282.92529296875,298.8316345214844,303.32781982421875,293.1499938964844,293.1499938964844,278.45001220703125,37650.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729491829872131,1.0,0.0,0.0,3.4560370445251465,3.4560587406158447,7.969848638822441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10125.7197265625,0.0,1304.1656494140625,1895.4371337890625,0.0,3150.4736328125,0.856865644454956,1.0,0.0,3.0,1.0,0.0
17770860,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.7909814119338989,0.3332045078277588,0.3029477298259735,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.9408131837844848,0.5593113303184509,0.5313897132873535,297.56158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.9990000128746032,0.7338480353355408,0.4769615530967712,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.8719663619995117,0.4519006907939911,0.4305456280708313,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.7001141309738159,0.2279548645019531,1.0426419973373413,285.0235900878906,284.95001220703125,301.5376892089844,295.8108215332031,298.6558532714844,297.3282775878906,285.0228271484375,1.0,0.632785439491272,0.4167091250419616,0.4167091250419616,1.0,1.0,-3.34374475479126,1.0507246255874634,2.293020248413086,0.292088508605957,1.0,1.0,0.0,184.2299194335937,205.0,68678.8046875,0.0,3181.567138671875,1.0,278.4416809082031,283.05621337890625,298.799072265625,303.19775390625,293.1499938964844,293.1499938964844,278.1499938964844,33542.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674825429916382,1.0,0.0,0.0,3.5579605102539062,3.557982444763184,8.446864967481815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11262.7451171875,0.0,1378.767333984375,1895.4371337890625,0.0,3099.194580078125,0.8764948844909668,1.0,0.0,3.0,1.0,0.0
17770920,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.7909814119338989,0.3332045078277588,0.3029477298259735,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.9408131837844848,0.5593113303184509,0.5313897132873535,297.56158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.9990000128746032,0.7338480353355408,0.4769615530967712,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.8719663619995117,0.4519006907939911,0.4305456280708313,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.7001141309738159,0.2279548645019531,1.0426419973373413,285.0235900878906,284.95001220703125,301.5376892089844,295.8108215332031,298.6558532714844,297.3282775878906,285.0228271484375,1.0,0.632785439491272,0.4167091250419616,0.4167091250419616,1.0,1.0,-3.34374475479126,1.0507246255874634,2.293020248413086,0.292088508605957,1.0,1.0,0.0,184.2299194335937,205.0,68678.8046875,0.0,3181.567138671875,1.0,278.4416809082031,283.05621337890625,298.799072265625,303.19775390625,293.1499938964844,293.1499938964844,278.1499938964844,33542.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674825429916382,1.0,0.0,0.0,3.5579605102539062,3.557982444763184,8.446864967481815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11262.7451171875,0.0,1378.767333984375,1895.4371337890625,0.0,3099.194580078125,0.8764948844909668,1.0,0.0,3.0,1.0,0.0
17770980,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.782474935054779,0.3322612643241882,0.3026422560214996,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9291983842849731,0.5577840209007263,0.5305505394935608,297.5133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9990000128746032,0.7341890335083008,0.4917610883712768,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8629887104034424,0.4511307775974273,0.430369108915329,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.6929114460945129,0.2278033792972564,1.0441595315933228,284.9014892578125,284.95001220703125,301.48358154296875,295.8109436035156,298.6167907714844,297.2995910644531,284.9029541015625,1.0,0.639021635055542,0.4157408475875854,0.4157408475875854,1.0,1.0,-3.361801147460937,1.0545111894607544,2.3072900772094727,0.2921213209629059,0.908144474029541,0.908144474029541,0.0,192.06689453125,208.0,69748.4375,0.0,3267.03662109375,1.0,278.1588439941406,282.91357421875,298.8351745605469,303.3835144042969,293.1499938964844,293.1499938964844,278.1499938964844,37516.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756608366966248,1.0,0.0,0.0,3.5047388076782227,3.504760980606079,8.196050771402952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10865.8955078125,0.0,1352.4573974609375,1895.4371337890625,0.0,3175.9033203125,0.8675932884216309,1.0,0.0,3.0,1.0,0.0
17771040,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.782474935054779,0.3322612643241882,0.3026422560214996,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9291983842849731,0.5577840209007263,0.5305505394935608,297.5133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9990000128746032,0.7341890335083008,0.4917610883712768,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8629887104034424,0.4511307775974273,0.430369108915329,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.6929114460945129,0.2278033792972564,1.0441595315933228,284.9014892578125,284.95001220703125,301.48358154296875,295.8109436035156,298.6167907714844,297.2995910644531,284.9029541015625,1.0,0.639021635055542,0.4157408475875854,0.4157408475875854,1.0,1.0,-3.361801147460937,1.0545111894607544,2.3072900772094727,0.2921213209629059,0.908144474029541,0.908144474029541,0.0,192.06689453125,208.0,69748.4375,0.0,3267.03662109375,1.0,278.1588439941406,282.91357421875,298.8351745605469,303.3835144042969,293.1499938964844,293.1499938964844,278.1499938964844,37516.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756608366966248,1.0,0.0,0.0,3.5047388076782227,3.504760980606079,8.196050771402952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10865.8955078125,0.0,1352.4573974609375,1895.4371337890625,0.0,3175.9033203125,0.8675932884216309,1.0,0.0,3.0,1.0,0.0
