time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17771100,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.778901219367981,0.3318781852722168,0.3023410141468048,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.9243027567863464,0.5571029782295227,0.5299505591392517,297.4930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.9990000128746032,0.7344759702682495,0.4979100525379181,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.8592818379402161,0.4507935345172882,0.4301069676876068,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.68984055519104,0.2276907265186309,1.0441163778305054,284.91925048828125,284.95001220703125,301.45611572265625,295.8109130859375,298.5990295410156,297.2882080078125,284.9205322265625,1.0,0.6414794921875,0.4152567088603973,0.4152567088603973,1.0,1.0,-3.367746114730835,1.0552994012832642,2.3124468326568604,0.2916032969951629,0.9074987769126892,0.9074987769126892,0.0,195.3134613037109,208.0,69683.03125,0.0,3299.205810546875,1.0,278.15203857421875,282.9296875,298.82037353515625,303.3466186523437,293.1499938964844,293.1499938964844,278.1499938964844,37214.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756399154663086,1.0,0.0,0.0,3.484262228012085,3.4842841625213623,8.100558943624492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10837.9345703125,0.0,1329.4390869140625,1895.4371337890625,0.0,3175.707275390625,0.862862765789032,1.0,0.0,3.0,1.0,0.0
17771160,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.7759177684783936,0.3315805792808532,0.3021334707736969,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.9201743602752686,0.5565210580825806,0.5294605493545532,297.4761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334411621094,0.9990000128746032,0.7349665760993958,0.5032192468643188,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93328857421875,0.8561859726905823,0.4505441188812256,0.4299336969852447,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328308105469,0.6872555613517761,0.227618932723999,1.0441919565200806,284.9333190917969,284.95001220703125,301.4283752441406,295.810791015625,298.5822448730469,297.2792663574219,284.93426513671875,1.0,0.6436609625816345,0.4145792424678802,0.4145792424678802,1.0,1.0,-3.373175859451294,1.0553988218307495,2.317776918411255,0.2905076146125793,0.9097996950149536,0.9097996950149536,0.0,198.15977478027344,211.0,69636.15625,0.0,3328.00048828125,1.0,278.1504821777344,282.9428100585937,298.8128662109375,303.327392578125,293.1499938964844,293.1499938964844,278.1499938964844,36853.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753271102905273,1.0,0.0,0.0,3.4716715812683105,3.471693277359009,8.04212049843045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10827.318359375,0.0,1314.1630859375,1895.4371337890625,0.0,3172.7744140625,0.8597804307937622,1.0,0.0,3.0,1.0,0.0
17771220,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.7709763646125793,0.3310529589653015,0.3018094599246979,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.9133493304252625,0.5554457902908325,0.5286015272140503,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9990000128746032,0.736306369304657,0.51214200258255,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8510901927947998,0.4501369297504425,0.4296990931034088,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.6829925179481506,0.2275359630584716,1.0445704460144043,284.9481811523437,284.95001220703125,301.3720703125,295.8102111816406,298.55096435546875,297.26531982421875,284.9485168457031,1.0,0.6474419832229614,0.413224309682846,0.413224309682846,1.0,1.0,-3.382651329040528,1.0550131797790527,2.3276381492614746,0.2880445122718811,0.9147665500640868,0.9147665500640868,0.0,203.08819580078125,214.0,69612.9765625,0.0,3378.2490234375,1.0,278.1500244140625,282.9566955566406,298.8086853027344,303.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,36304.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748587369918823,1.0,0.0,0.0,3.460933923721313,3.4609553813934326,7.992450150595687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10824.298828125,0.0,1299.5084228515625,1895.4371337890625,0.0,3168.382080078125,0.8569127917289734,1.0,0.0,3.0,1.0,0.0
17771280,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.7709763646125793,0.3310529589653015,0.3018094599246979,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.9133493304252625,0.5554457902908325,0.5286015272140503,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9990000128746032,0.736306369304657,0.51214200258255,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8510901927947998,0.4501369297504425,0.4296990931034088,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.6829925179481506,0.2275359630584716,1.0445704460144043,284.9481811523437,284.95001220703125,301.3720703125,295.8102111816406,298.55096435546875,297.26531982421875,284.9485168457031,1.0,0.6474419832229614,0.413224309682846,0.413224309682846,1.0,1.0,-3.382651329040528,1.0550131797790527,2.3276381492614746,0.2880445122718811,0.9147665500640868,0.9147665500640868,0.0,203.08819580078125,214.0,69612.9765625,0.0,3378.2490234375,1.0,278.1500244140625,282.9566955566406,298.8086853027344,303.3154296875,293.1499938964844,293.1499938964844,278.1499938964844,36304.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748587369918823,1.0,0.0,0.0,3.460933923721313,3.4609553813934326,7.992450150595687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10824.298828125,0.0,1299.5084228515625,1895.4371337890625,0.0,3168.382080078125,0.8569127917289734,1.0,0.0,3.0,1.0,0.0
17771340,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7662700414657593,0.3304931223392486,0.3014897108078003,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.90702086687088,0.5543400645256042,0.5277565717697144,297.431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.9977606534957886,0.7383111119270325,0.5162489414215088,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8462676405906677,0.4497137069702148,0.4294895827770233,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6789504885673523,0.2274652868509292,1.045101761817932,284.9497985839844,284.95001220703125,301.314697265625,295.8091125488281,298.5223999023437,297.2560729980469,284.9497375488281,1.0,0.6503748893737793,0.4118693768978119,0.4118693768978119,1.0,1.0,-3.386658906936645,1.0526576042175293,2.334001302719116,0.2849035561084747,0.9157215356826782,0.9157215356826782,0.0,207.77671813964844,217.0,69574.7421875,0.0,3414.56787109375,1.0,278.1499938964844,282.9593811035156,298.80828857421875,303.3133850097656,293.1499938964844,293.1499938964844,278.1499938964844,36133.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747134208679199,1.0,0.0,0.0,3.45749831199646,3.457519769668579,7.976590268299333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10819.748046875,0.0,1294.867919921875,1895.4371337890625,0.0,3167.019287109375,0.8559584021568298,1.0,0.0,3.0,1.0,0.0
17771400,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7662700414657593,0.3304931223392486,0.3014897108078003,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.90702086687088,0.5543400645256042,0.5277565717697144,297.431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.9977606534957886,0.7383111119270325,0.5162489414215088,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8462676405906677,0.4497137069702148,0.4294895827770233,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6789504885673523,0.2274652868509292,1.045101761817932,284.9497985839844,284.95001220703125,301.314697265625,295.8091125488281,298.5223999023437,297.2560729980469,284.9497375488281,1.0,0.6503748893737793,0.4118693768978119,0.4118693768978119,1.0,1.0,-3.386658906936645,1.0526576042175293,2.334001302719116,0.2849035561084747,0.9157215356826782,0.9157215356826782,0.0,207.77671813964844,217.0,69574.7421875,0.0,3414.56787109375,1.0,278.1499938964844,282.9593811035156,298.80828857421875,303.3133850097656,293.1499938964844,293.1499938964844,278.1499938964844,36133.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747134208679199,1.0,0.0,0.0,3.45749831199646,3.457519769668579,7.976590268299333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10819.748046875,0.0,1294.867919921875,1895.4371337890625,0.0,3167.019287109375,0.8559584021568298,1.0,0.0,3.0,1.0,0.0
17771460,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.7620733976364136,0.3298990130424499,0.3011187613010406,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.9016221761703492,0.5531842708587646,0.5268457531929016,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.9949522018432616,0.7411742806434631,0.5182212591171265,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8419936895370483,0.4492430388927459,0.429219514131546,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.6753844618797302,0.2273962348699569,1.0455591678619385,284.9488830566406,284.95001220703125,301.2563171386719,295.8073425292969,298.4978332519531,297.2518310546875,284.9488525390625,1.0,0.6526769995689392,0.4108288884162903,0.4108288884162903,1.0,1.0,-3.3876500129699707,1.0500750541687012,2.3375747203826904,0.2821108698844909,0.9144840836524964,0.9144840836524964,0.0,211.9596710205078,220.0,69502.5390625,0.0,3441.147705078125,1.0,278.1499938964844,282.9608154296875,298.8066101074219,303.3076477050781,293.1499938964844,293.1499938964844,278.1499938964844,36127.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745729327201843,1.0,0.0,0.0,3.4528372287750244,3.4528584480285645,7.955097771628061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10808.5263671875,0.0,1290.1932373046875,1895.4371337890625,0.0,3165.701904296875,0.8548988699913025,1.0,0.0,3.0,1.0,0.0
17771520,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.7620733976364136,0.3298990130424499,0.3011187613010406,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.9016221761703492,0.5531842708587646,0.5268457531929016,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.9949522018432616,0.7411742806434631,0.5182212591171265,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8419936895370483,0.4492430388927459,0.429219514131546,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.6753844618797302,0.2273962348699569,1.0455591678619385,284.9488830566406,284.95001220703125,301.2563171386719,295.8073425292969,298.4978332519531,297.2518310546875,284.9488525390625,1.0,0.6526769995689392,0.4108288884162903,0.4108288884162903,1.0,1.0,-3.3876500129699707,1.0500750541687012,2.3375747203826904,0.2821108698844909,0.9144840836524964,0.9144840836524964,0.0,211.9596710205078,220.0,69502.5390625,0.0,3441.147705078125,1.0,278.1499938964844,282.9608154296875,298.8066101074219,303.3076477050781,293.1499938964844,293.1499938964844,278.1499938964844,36127.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745729327201843,1.0,0.0,0.0,3.4528372287750244,3.4528584480285645,7.955097771628061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10808.5263671875,0.0,1290.1932373046875,1895.4371337890625,0.0,3165.701904296875,0.8548988699913025,1.0,0.0,3.0,1.0,0.0
17771580,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7585341334342957,0.3293051421642303,0.3007218539714813,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.897101640701294,0.5520179271697998,0.5258961319923401,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.9927873611450196,0.7442683577537537,0.5204229950904846,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8384054899215698,0.4487565457820892,0.4289068579673767,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.672430694103241,0.2273438572883606,1.045976638793945,284.94854736328125,284.95001220703125,301.19696044921875,295.8047790527344,298.4742736816406,297.249267578125,284.94854736328125,1.0,0.654710054397583,0.4097883701324463,0.4097883701324463,1.0,1.0,-3.38880467414856,1.047570824623108,2.341233968734741,0.2793568968772888,0.9133225679397584,0.9133225679397584,0.0,215.5776214599609,223.0,69436.4765625,0.0,3464.792236328125,1.0,278.1499938964844,282.9626159667969,298.8040466308594,303.30096435546875,293.1499938964844,293.1499938964844,278.1499938964844,36124.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744391202926636,1.0,0.0,0.0,3.448250770568848,3.448271989822388,7.933978167784517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10798.1171875,0.0,1285.6204833984375,1895.4371337890625,0.0,3164.44677734375,0.8538680672645569,1.0,0.0,3.0,1.0,0.0
17771640,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7585341334342957,0.3293051421642303,0.3007218539714813,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.897101640701294,0.5520179271697998,0.5258961319923401,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.9927873611450196,0.7442683577537537,0.5204229950904846,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8384054899215698,0.4487565457820892,0.4289068579673767,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.672430694103241,0.2273438572883606,1.045976638793945,284.94854736328125,284.95001220703125,301.19696044921875,295.8047790527344,298.4742736816406,297.249267578125,284.94854736328125,1.0,0.654710054397583,0.4097883701324463,0.4097883701324463,1.0,1.0,-3.38880467414856,1.047570824623108,2.341233968734741,0.2793568968772888,0.9133225679397584,0.9133225679397584,0.0,215.5776214599609,223.0,69436.4765625,0.0,3464.792236328125,1.0,278.1499938964844,282.9626159667969,298.8040466308594,303.30096435546875,293.1499938964844,293.1499938964844,278.1499938964844,36124.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744391202926636,1.0,0.0,0.0,3.448250770568848,3.448271989822388,7.933978167784517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10798.1171875,0.0,1285.6204833984375,1895.4371337890625,0.0,3164.44677734375,0.8538680672645569,1.0,0.0,3.0,1.0,0.0
17771700,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7568897008895874,0.3290077149868011,0.3005194962024688,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8949843049049377,0.5514326691627502,0.525415301322937,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.9918066263198853,0.7458307147026062,0.5215418338775635,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8367391228675842,0.4485098421573639,0.4287431836128235,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.6710689067840576,0.2273208349943161,1.046183943748474,284.94842529296875,284.95001220703125,301.1669006347656,295.8031616210937,298.46258544921875,297.2481994628906,284.94842529296875,1.0,0.6556775569915771,0.4092681407928467,0.4092681407928467,1.0,1.0,-3.389380931854248,1.0463151931762695,2.3430657386779785,0.2779780328273773,0.9127147197723388,0.9127147197723388,0.0,217.29327392578125,223.0,69403.4453125,0.0,3476.077880859375,1.0,278.1499938964844,282.96356201171875,298.802490234375,303.29736328125,293.1499938964844,293.1499938964844,278.1499938964844,36124.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743860125541687,1.0,0.0,0.0,3.4459383487701416,3.4459595680236816,7.923340490378905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10792.845703125,0.0,1283.329345703125,1895.4371337890625,0.0,3163.94921875,0.8533493280410767,1.0,0.0,3.0,1.0,0.0
17771760,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.7553160786628723,0.3287097811698913,0.3003147840499878,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8929485082626343,0.5508461594581604,0.524931013584137,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.9908820390701294,0.7473956346511841,0.52266526222229,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8351441621780396,0.448261022567749,0.428575187921524,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.6697725057601929,0.2272997200489044,1.0463911294937134,284.94842529296875,284.95001220703125,301.1366271972656,295.80126953125,298.4512023925781,297.2472229003906,284.94842529296875,1.0,0.6566163301467896,0.4088569581508636,0.4088569581508636,1.0,1.0,-3.389950752258301,1.045343041419983,2.3446075916290283,0.2768848836421966,0.9121834635734558,0.9121834635734558,0.0,218.9558258056641,226.0,69373.8515625,0.0,3487.042724609375,1.0,278.1499938964844,282.964599609375,298.8006896972656,303.2936706542969,293.1499938964844,293.1499938964844,278.1499938964844,36121.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743453621864319,1.0,0.0,0.0,3.443718671798706,3.443739891052246,7.913135959825013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10787.9990234375,0.0,1281.11669921875,1895.4371337890625,0.0,3163.567626953125,0.8528504967689514,1.0,0.0,3.0,1.0,0.0
17771820,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7523316144943237,0.3281081914901733,0.2998965978622436,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8890648484230042,0.5496663451194763,0.5239518284797668,297.4157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.9891495108604432,0.7505077719688416,0.5249029994010925,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8321160674095154,0.4477549195289612,0.4282266795635223,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6673304438591003,0.2272600978612899,1.0468004941940308,284.9483947753906,284.95001220703125,301.07537841796875,295.7967224121094,298.42840576171875,297.2453918457031,284.9483947753906,1.0,0.6584253907203674,0.4080346226692199,0.4080346226692199,1.0,1.0,-3.3910350799560547,1.043411135673523,2.3476240634918213,0.2747259140014648,0.911075472831726,0.911075472831726,0.0,222.164291381836,229.0,69314.59375,0.0,3508.177490234375,1.0,278.1499938964844,282.9666442871094,298.79620361328125,303.2854919433594,293.1499938964844,293.1499938964844,278.1499938964844,36119.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742927312850952,1.0,0.0,0.0,3.439321279525757,3.439342498779297,7.892940061537956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10778.1259765625,0.0,1276.7568359375,1895.4371337890625,0.0,3163.073974609375,0.8518630862236023,1.0,0.0,3.0,1.0,0.0
17771880,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7523316144943237,0.3281081914901733,0.2998965978622436,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8890648484230042,0.5496663451194763,0.5239518284797668,297.4157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.9891495108604432,0.7505077719688416,0.5249029994010925,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8321160674095154,0.4477549195289612,0.4282266795635223,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6673304438591003,0.2272600978612899,1.0468004941940308,284.9483947753906,284.95001220703125,301.07537841796875,295.7967224121094,298.42840576171875,297.2453918457031,284.9483947753906,1.0,0.6584253907203674,0.4080346226692199,0.4080346226692199,1.0,1.0,-3.3910350799560547,1.043411135673523,2.3476240634918213,0.2747259140014648,0.911075472831726,0.911075472831726,0.0,222.164291381836,229.0,69314.59375,0.0,3508.177490234375,1.0,278.1499938964844,282.9666442871094,298.79620361328125,303.2854919433594,293.1499938964844,293.1499938964844,278.1499938964844,36119.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742927312850952,1.0,0.0,0.0,3.439321279525757,3.439342498779297,7.892940061537956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10778.1259765625,0.0,1276.7568359375,1895.4371337890625,0.0,3163.073974609375,0.8518630862236023,1.0,0.0,3.0,1.0,0.0
17771940,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7503785490989685,0.3276958763599396,0.2996083796024322,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8865095973014832,0.5488606691360474,0.5232816338539124,297.4139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.9880123734474182,0.7526136040687561,0.5264179110527039,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8301289081573486,0.4474069774150848,0.4279848039150238,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6657381057739258,0.2272335141897201,1.047075867652893,284.9483337402344,284.95001220703125,301.0332336425781,295.79296875,298.4128723144531,297.24420166015625,284.9483337402344,1.0,0.6596317887306213,0.4074754416942596,0.4074754416942596,1.0,1.0,-3.391744375228882,1.0420852899551392,2.349659204483032,0.2732531726360321,0.9102781414985656,0.9102781414985656,0.0,224.31076049804688,229.0,69273.1640625,0.0,3522.286865234375,1.0,278.1499938964844,282.968017578125,298.79266357421875,303.2794189453125,293.1499938964844,293.1499938964844,278.1499938964844,36119.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742957711219788,1.0,0.0,0.0,3.436289072036743,3.436310291290283,7.879028771640151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10771.1298828125,0.0,1273.77099609375,1895.4371337890625,0.0,3163.10302734375,0.8511833548545837,1.0,0.0,3.0,1.0,0.0
17772000,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.749476969242096,0.3275011777877807,0.2994719743728637,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8853266835212708,0.5484808087348938,0.5229653716087341,297.4131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.9874852895736694,0.7536022067070007,0.5271292328834534,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8292094469070435,0.4472424983978271,0.4278700649738312,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6650041937828064,0.2272210270166397,1.047204852104187,284.94830322265625,284.95001220703125,301.01324462890625,295.7909851074219,298.405517578125,297.2436218261719,284.94830322265625,1.0,0.6601952314376831,0.4072122871875763,0.4072122871875763,1.0,1.0,-3.3920724391937256,1.0414584875106812,2.350613832473755,0.2725589275360107,0.909890115261078,0.909890115261078,0.0,225.3150634765625,232.0,69253.2265625,0.0,3528.881591796875,1.0,278.1499938964844,282.9686584472656,298.7908935546875,303.2764587402344,293.1499938964844,293.1499938964844,278.1499938964844,36120.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743098974227905,1.0,0.0,0.0,3.434847593307495,3.434868574142456,7.872419587329205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10767.744140625,0.0,1272.357177734375,1895.4371337890625,0.0,3163.2353515625,0.8508605360984802,1.0,0.0,3.0,1.0,0.0
17772060,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.7467376589775085,0.3268834352493286,0.299036294221878,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8817226886749268,0.5472846031188965,0.5219671726226807,297.4106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.985879123210907,0.7566581964492798,0.529329240322113,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8264074921607971,0.4467199444770813,0.4275018870830536,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.6627832651138306,0.2271800190210342,1.0475938320159912,284.9480895996094,284.95001220703125,300.95025634765625,295.783935546875,298.3821716308594,297.2419128417969,284.9480895996094,1.0,0.6619220972061157,0.4063028395175934,0.4063028395175934,1.0,1.0,-3.393019199371338,1.0392307043075562,2.353788614273072,0.2701407372951507,0.9084872007369996,0.9084872007369996,0.0,228.40896606445312,235.0,69182.2734375,0.0,3549.0556640625,1.0,278.1499938964844,282.9706115722656,298.78387451171875,303.2652893066406,293.1499938964844,293.1499938964844,278.1499938964844,36128.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874339759349823,1.0,0.0,0.0,3.429936647415161,3.429957866668701,7.849924941183417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10755.5263671875,0.0,1267.5889892578125,1895.4371337890625,0.0,3163.515380859375,0.8497658967971802,1.0,0.0,3.0,1.0,0.0
17772120,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.7467376589775085,0.3268834352493286,0.299036294221878,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8817226886749268,0.5472846031188965,0.5219671726226807,297.4106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.985879123210907,0.7566581964492798,0.529329240322113,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8264074921607971,0.4467199444770813,0.4275018870830536,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.6627832651138306,0.2271800190210342,1.0475938320159912,284.9480895996094,284.95001220703125,300.95025634765625,295.783935546875,298.3821716308594,297.2419128417969,284.9480895996094,1.0,0.6619220972061157,0.4063028395175934,0.4063028395175934,1.0,1.0,-3.393019199371338,1.0392307043075562,2.353788614273072,0.2701407372951507,0.9084872007369996,0.9084872007369996,0.0,228.40896606445312,235.0,69182.2734375,0.0,3549.0556640625,1.0,278.1499938964844,282.9706115722656,298.78387451171875,303.2652893066406,293.1499938964844,293.1499938964844,278.1499938964844,36128.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874339759349823,1.0,0.0,0.0,3.429936647415161,3.429957866668701,7.849924941183417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10755.5263671875,0.0,1267.5889892578125,1895.4371337890625,0.0,3163.515380859375,0.8497658967971802,1.0,0.0,3.0,1.0,0.0
17772180,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.7440832853317261,0.3262571692466736,0.2985923290252685,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8782182931900024,0.5460802316665649,0.5209605693817139,297.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.9843039512634276,0.7596838474273682,0.5315079092979431,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8236746788024902,0.4461905062198639,0.4271262586116791,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.6606389880180359,0.2271367162466049,1.047969937324524,284.94793701171875,284.95001220703125,300.8864440917969,295.7754821777344,298.3586730957031,297.240234375,284.94793701171875,1.0,0.6636244058609009,0.4053933918476105,0.4053933918476105,1.0,1.0,-3.393895387649536,1.0369645357131958,2.356930732727051,0.2677022516727447,0.907007336616516,0.907007336616516,0.0,231.47938537597656,238.0,69105.8828125,0.0,3568.9375,1.0,278.1499938964844,282.9726257324219,298.77569580078125,303.2525329589844,293.1499938964844,293.1499938964844,278.1499938964844,36137.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744176626205444,1.0,0.0,0.0,3.42470645904541,3.424727439880371,7.826002388355846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10742.201171875,0.0,1262.52880859375,1895.4371337890625,0.0,3164.245849609375,0.848601222038269,1.0,0.0,3.0,1.0,0.0
17772240,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.7440832853317261,0.3262571692466736,0.2985923290252685,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8782182931900024,0.5460802316665649,0.5209605693817139,297.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.9843039512634276,0.7596838474273682,0.5315079092979431,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8236746788024902,0.4461905062198639,0.4271262586116791,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.6606389880180359,0.2271367162466049,1.047969937324524,284.94793701171875,284.95001220703125,300.8864440917969,295.7754821777344,298.3586730957031,297.240234375,284.94793701171875,1.0,0.6636244058609009,0.4053933918476105,0.4053933918476105,1.0,1.0,-3.393895387649536,1.0369645357131958,2.356930732727051,0.2677022516727447,0.907007336616516,0.907007336616516,0.0,231.47938537597656,238.0,69105.8828125,0.0,3568.9375,1.0,278.1499938964844,282.9726257324219,298.77569580078125,303.2525329589844,293.1499938964844,293.1499938964844,278.1499938964844,36137.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744176626205444,1.0,0.0,0.0,3.42470645904541,3.424727439880371,7.826002388355846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10742.201171875,0.0,1262.52880859375,1895.4371337890625,0.0,3164.245849609375,0.848601222038269,1.0,0.0,3.0,1.0,0.0
17772300,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.742784321308136,0.325940191745758,0.2983667254447937,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8765004873275757,0.5454744100570679,0.5204536318778992,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.983525276184082,0.7611825466156006,0.5325874090194702,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8223296403884888,0.4459230899810791,0.426935613155365,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.6595928072929382,0.2271138280630111,1.048151612281799,284.9478454589844,284.95001220703125,300.854248046875,295.77069091796875,298.34686279296875,297.2393798828125,284.9478454589844,1.0,0.6644668579101562,0.4049386978149414,0.4049386978149414,1.0,1.0,-3.3943018913269043,1.0358182191848757,2.3584837913513184,0.266477882862091,0.9062325358390808,0.9062325358390808,0.0,233.0074462890625,238.0,69065.0234375,0.0,3578.76611328125,1.0,278.1499938964844,282.9736633300781,298.7709655761719,303.2453918457031,293.1499938964844,293.1499938964844,278.1499938964844,36142.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744652271270752,1.0,0.0,0.0,3.42194938659668,3.4219703674316406,7.813407592038857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10734.9931640625,0.0,1259.866943359375,1895.4371337890625,0.0,3164.691650390625,0.8479874730110168,1.0,0.0,3.0,1.0,0.0
17772360,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.7415025234222412,0.3256207704544067,0.2981387972831726,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8748041987419128,0.5448663234710693,0.5199443697929382,297.4053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.9827513694763184,0.7626714706420898,0.5336601734161377,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8209965229034424,0.4456541240215301,0.4267432987689972,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.6585627198219299,0.2270901501178741,1.0483293533325195,284.94781494140625,284.95001220703125,300.82183837890625,295.7655029296875,298.33514404296875,297.2385559082031,284.94781494140625,1.0,0.6653040051460266,0.4045303165912628,0.4045303165912628,1.0,1.0,-3.394688129425049,1.034786820411682,2.359901428222656,0.2653735876083374,0.9054784178733826,0.9054784178733826,0.0,234.531967163086,241.0,69024.171875,0.0,3588.527099609375,1.0,278.1499938964844,282.9747314453125,298.7658386230469,303.2377624511719,293.1499938964844,293.1499938964844,278.1499938964844,36145.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745225667953491,1.0,0.0,0.0,3.419156312942505,3.419177293777466,7.800657044754189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10727.677734375,0.0,1257.1644287109375,1895.4371337890625,0.0,3165.229736328125,0.8473650813102722,1.0,0.0,3.0,1.0,0.0
17772420,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7389853000640869,0.3249742686748504,0.2976759970188141,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8714719414710999,0.5436428785324097,0.5189189910888672,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9812150597572328,0.7656207084655762,0.5357859134674072,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8183592557907104,0.445111870765686,0.4263542592525482,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.6565471291542053,0.2270402014255523,1.0486726760864258,284.94775390625,284.95001220703125,300.7564697265625,295.7538757324219,298.3116149902344,297.23687744140625,284.94775390625,1.0,0.6669644117355347,0.403713583946228,0.403713583946228,1.0,1.0,-3.395400047302246,1.032714605331421,2.362685441970825,0.2631711065769195,0.9039231538772584,0.9039231538772584,0.0,237.5735321044922,244.0,68938.3515625,0.0,3607.867919921875,1.0,278.1499938964844,282.97686767578125,298.7543334960937,303.2210998535156,293.1499938964844,293.1499938964844,278.1499938964844,36152.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746693134307861,1.0,0.0,0.0,3.413380622863769,3.4134016036987305,7.774326604703674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10712.1787109375,0.0,1251.5859375,1895.4371337890625,0.0,3166.60546875,0.8460773825645447,1.0,0.0,3.0,1.0,0.0
17772480,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7389853000640869,0.3249742686748504,0.2976759970188141,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8714719414710999,0.5436428785324097,0.5189189910888672,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9812150597572328,0.7656207084655762,0.5357859134674072,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8183592557907104,0.445111870765686,0.4263542592525482,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.6565471291542053,0.2270402014255523,1.0486726760864258,284.94775390625,284.95001220703125,300.7564697265625,295.7538757324219,298.3116149902344,297.23687744140625,284.94775390625,1.0,0.6669644117355347,0.403713583946228,0.403713583946228,1.0,1.0,-3.395400047302246,1.032714605331421,2.362685441970825,0.2631711065769195,0.9039231538772584,0.9039231538772584,0.0,237.5735321044922,244.0,68938.3515625,0.0,3607.867919921875,1.0,278.1499938964844,282.97686767578125,298.7543334960937,303.2210998535156,293.1499938964844,293.1499938964844,278.1499938964844,36152.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746693134307861,1.0,0.0,0.0,3.413380622863769,3.4134016036987305,7.774326604703674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10712.1787109375,0.0,1251.5859375,1895.4371337890625,0.0,3166.60546875,0.8460773825645447,1.0,0.0,3.0,1.0,0.0
17772540,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.7365233898162842,0.3243188261985779,0.2972052097320556,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8682152032852173,0.5424110293388367,0.5178857445716858,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.9796915054321288,0.7685364484786987,0.5378885865211487,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8157504796981812,0.4445651471614837,0.4259608685970306,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.6545862555503845,0.2269870489835739,1.0490015745162964,284.9476318359375,284.95001220703125,300.6903381347656,295.740478515625,298.2879333496094,297.2351989746094,284.9476318359375,1.0,0.6686102747917175,0.4028968513011932,0.4028968513011932,1.0,1.0,-3.396042585372925,1.030614137649536,2.3654282093048096,0.2609582245349884,0.902278482913971,0.902278482913971,0.0,240.6103363037109,247.0,68846.3828125,0.0,3627.0234375,1.0,278.1499938964844,282.9790344238281,298.74127197265625,303.2025146484375,293.1499938964844,293.1499938964844,278.1499938964844,36160.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748739361763,1.0,0.0,0.0,3.407315969467163,3.407336950302124,7.746725145807432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10695.404296875,0.0,1245.755615234375,1895.4371337890625,0.0,3168.524658203125,0.844726026058197,1.0,0.0,3.0,1.0,0.0
17772600,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.7365233898162842,0.3243188261985779,0.2972052097320556,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8682152032852173,0.5424110293388367,0.5178857445716858,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.9796915054321288,0.7685364484786987,0.5378885865211487,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8157504796981812,0.4445651471614837,0.4259608685970306,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.6545862555503845,0.2269870489835739,1.0490015745162964,284.9476318359375,284.95001220703125,300.6903381347656,295.740478515625,298.2879333496094,297.2351989746094,284.9476318359375,1.0,0.6686102747917175,0.4028968513011932,0.4028968513011932,1.0,1.0,-3.396042585372925,1.030614137649536,2.3654282093048096,0.2609582245349884,0.902278482913971,0.902278482913971,0.0,240.6103363037109,247.0,68846.3828125,0.0,3627.0234375,1.0,278.1499938964844,282.9790344238281,298.74127197265625,303.2025146484375,293.1499938964844,293.1499938964844,278.1499938964844,36160.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748739361763,1.0,0.0,0.0,3.407315969467163,3.407336950302124,7.746725145807432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10695.404296875,0.0,1245.755615234375,1895.4371337890625,0.0,3168.524658203125,0.844726026058197,1.0,0.0,3.0,1.0,0.0
17772660,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7341096997261047,0.3236524760723114,0.2967247366905212,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8650302290916443,0.541168749332428,0.516842782497406,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.9781766533851624,0.7714106440544128,0.5399628281593323,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8131601810455322,0.4440138339996338,0.4255629181861877,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.6526764035224915,0.2269297838211059,1.0493124723434448,284.94744873046875,284.95001220703125,300.62353515625,295.7252197265625,298.26385498046875,297.2335205078125,284.9474182128906,1.0,0.6702404618263245,0.4019895195960998,0.4019895195960998,1.0,1.0,-3.3966004848480225,1.0282297134399414,2.368370771408081,0.2584832906723022,0.9004407525062561,0.9004407525062561,0.0,243.6427459716797,250.0,68742.59375,0.0,3645.9599609375,1.0,278.1499938964844,282.9811096191406,298.72613525390625,303.1811828613281,293.1499938964844,293.1499938964844,278.1499938964844,36172.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751036524772644,1.0,0.0,0.0,3.400707721710205,3.400728702545166,7.71670556787285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10676.4111328125,0.0,1239.4500732421875,1895.4371337890625,0.0,3170.678955078125,0.8432565927505493,1.0,0.0,3.0,1.0,0.0
17772720,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7341096997261047,0.3236524760723114,0.2967247366905212,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8650302290916443,0.541168749332428,0.516842782497406,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.9781766533851624,0.7714106440544128,0.5399628281593323,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8131601810455322,0.4440138339996338,0.4255629181861877,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.6526764035224915,0.2269297838211059,1.0493124723434448,284.94744873046875,284.95001220703125,300.62353515625,295.7252197265625,298.26385498046875,297.2335205078125,284.9474182128906,1.0,0.6702404618263245,0.4019895195960998,0.4019895195960998,1.0,1.0,-3.3966004848480225,1.0282297134399414,2.368370771408081,0.2584832906723022,0.9004407525062561,0.9004407525062561,0.0,243.6427459716797,250.0,68742.59375,0.0,3645.9599609375,1.0,278.1499938964844,282.9811096191406,298.72613525390625,303.1811828613281,293.1499938964844,293.1499938964844,278.1499938964844,36172.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751036524772644,1.0,0.0,0.0,3.400707721710205,3.400728702545166,7.71670556787285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10676.4111328125,0.0,1239.4500732421875,1895.4371337890625,0.0,3170.678955078125,0.8432565927505493,1.0,0.0,3.0,1.0,0.0
17772780,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7317380905151367,0.322976142168045,0.2962352931499481,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8619140982627869,0.5399169325828552,0.5157908201217651,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.9766690731048584,0.7742445468902588,0.5420093536376953,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8105786442756653,0.443459540605545,0.4251619577407837,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.6508148312568665,0.2268687784671783,1.0496066808700562,284.947265625,284.95001220703125,300.5560913085937,295.7079772949219,298.2396545410156,297.2318115234375,284.947265625,1.0,0.6718563437461853,0.4010821878910064,0.4010821878910064,1.0,1.0,-3.3970797061920166,1.0258045196533203,2.3712751865386963,0.2559877336025238,0.8985176682472229,0.8985176682472229,0.0,246.67286682128903,253.0,68630.3515625,0.0,3664.7001953125,1.0,278.1499938964844,282.9832763671875,298.7090759277344,303.1573181152344,293.1499938964844,293.1499938964844,278.45001220703125,36184.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753726482391357,1.0,0.0,0.0,3.3936362266540527,3.3936569690704346,7.684645879635355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10051.18359375,0.0,1232.7203369140625,1895.4371337890625,0.0,3173.201416015625,0.8416844010353088,1.0,0.0,3.0,1.0,0.0
17772840,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7317380905151367,0.322976142168045,0.2962352931499481,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8619140982627869,0.5399169325828552,0.5157908201217651,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.9766690731048584,0.7742445468902588,0.5420093536376953,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8105786442756653,0.443459540605545,0.4251619577407837,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.6508148312568665,0.2268687784671783,1.0496066808700562,284.947265625,284.95001220703125,300.5560913085937,295.7079772949219,298.2396545410156,297.2318115234375,284.947265625,1.0,0.6718563437461853,0.4010821878910064,0.4010821878910064,1.0,1.0,-3.3970797061920166,1.0258045196533203,2.3712751865386963,0.2559877336025238,0.8985176682472229,0.8985176682472229,0.0,246.67286682128903,253.0,68630.3515625,0.0,3664.7001953125,1.0,278.1499938964844,282.9832763671875,298.7090759277344,303.1573181152344,293.1499938964844,293.1499938964844,278.45001220703125,36184.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753726482391357,1.0,0.0,0.0,3.3936362266540527,3.3936569690704346,7.684645879635355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10051.18359375,0.0,1232.7203369140625,1895.4371337890625,0.0,3173.201416015625,0.8416844010353088,1.0,0.0,3.0,1.0,0.0
17772900,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.730679988861084,0.3228468596935272,0.2960485219955444,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8605048656463623,0.5395229458808899,0.5153326988220215,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.9760572910308838,0.7760218381881714,0.5431113839149475,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.8094045519828796,0.4433786869049072,0.4250184595584869,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.6499952077865601,0.2269467115402221,1.049891710281372,285.0425720214844,284.95001220703125,300.5220947265625,295.6985778808594,298.2295227050781,297.2337341308594,285.04376220703125,1.0,0.6726875305175781,0.4006285369396209,0.4006285369396209,1.0,1.0,-3.3977956771850586,1.0247576236724854,2.3730382919311523,0.2547572255134582,0.9768279194831848,0.9768279194831848,0.0,248.1041717529297,253.0,67895.546875,0.0,3674.73681640625,1.0,278.3939819335937,283.0966491699219,298.6712646484375,302.9792175292969,293.1499938964844,293.1499938964844,278.45001220703125,33525.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710854649543762,1.0,0.0,0.0,3.445667028427124,3.445687770843506,7.92209277733491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10362.8935546875,0.0,1264.703857421875,1895.4371337890625,0.0,3132.992431640625,0.8523259162902832,1.0,0.0,3.0,1.0,0.0
