time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17772960,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.7299360036849976,0.3227700293064117,0.2960387468338012,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.8594417572021484,0.5391977429389954,0.5150858759880066,297.3994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.9758036732673644,0.7778350114822388,0.5444344878196716,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.808552086353302,0.4433713257312774,0.4250597357749939,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.6494538187980652,0.2270867526531219,1.0506885051727295,285.0233154296875,284.95001220703125,300.48797607421875,295.6886291503906,298.2200012207031,297.2364196777344,285.0210876464844,1.0,0.6736131310462952,0.4002200365066528,0.4002200365066528,1.0,1.0,-3.400085210800171,1.0243732929229736,2.3757119178771973,0.2538646459579468,0.9924426674842834,0.9924426674842834,0.0,249.342514038086,256.0,68108.390625,0.0,3687.445068359375,1.0,278.4408569335937,283.0810546875,298.6771545410156,303.0445861816406,293.1499938964844,293.1499938964844,278.1499938964844,33111.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705905675888062,1.0,0.0,0.0,3.5106358528137207,3.5106570720672607,8.223654504035949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11138.7041015625,0.0,1326.8045654296875,1895.4371337890625,0.0,3128.350341796875,0.8654661178588867,1.0,0.0,3.0,1.0,0.0
17773020,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.7271839380264282,0.3215519189834595,0.295338362455368,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.855968177318573,0.5373690128326416,0.5138148665428162,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.9737339019775392,0.7796739935874939,0.546117901802063,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8055096864700317,0.442354142665863,0.4245089590549469,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.6473645567893982,0.2267929166555404,1.050805687904358,284.8930053710937,284.95001220703125,300.4192810058594,295.6671142578125,298.1902770996094,297.2268371582031,284.8945617675781,1.0,0.6752398014068604,0.3994030356407165,0.3994030356407165,1.0,1.0,-3.399228572845459,1.0217260122299194,2.37750244140625,0.2515817284584045,0.8856450915336609,0.8856450915336609,0.0,252.79019165039065,259.0,68777.8984375,0.0,3705.3935546875,1.0,278.158447265625,282.9371337890625,298.69219970703125,303.189208984375,293.1499938964844,293.1499938964844,278.45001220703125,38026.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789962530136108,1.0,0.0,0.0,3.438350439071656,3.4383718967437744,7.888484105933458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10071.3974609375,0.0,1289.2398681640625,1895.4371337890625,0.0,3207.173095703125,0.853087306022644,1.0,0.0,3.0,1.0,0.0
17773080,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.7271839380264282,0.3215519189834595,0.295338362455368,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.855968177318573,0.5373690128326416,0.5138148665428162,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.9737339019775392,0.7796739935874939,0.546117901802063,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8055096864700317,0.442354142665863,0.4245089590549469,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.6473645567893982,0.2267929166555404,1.050805687904358,284.8930053710937,284.95001220703125,300.4192810058594,295.6671142578125,298.1902770996094,297.2268371582031,284.8945617675781,1.0,0.6752398014068604,0.3994030356407165,0.3994030356407165,1.0,1.0,-3.399228572845459,1.0217260122299194,2.37750244140625,0.2515817284584045,0.8856450915336609,0.8856450915336609,0.0,252.79019165039065,259.0,68777.8984375,0.0,3705.3935546875,1.0,278.158447265625,282.9371337890625,298.69219970703125,303.189208984375,293.1499938964844,293.1499938964844,278.45001220703125,38026.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789962530136108,1.0,0.0,0.0,3.438350439071656,3.4383718967437744,7.888484105933458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10071.3974609375,0.0,1289.2398681640625,1895.4371337890625,0.0,3207.173095703125,0.853087306022644,1.0,0.0,3.0,1.0,0.0
17773140,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.7253620028495789,0.3212302625179291,0.2948843836784363,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8536460399627686,0.5366145372390747,0.5129094123840332,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.9725361466407776,0.7821913361549377,0.5475905537605286,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8034401535987854,0.4420920312404632,0.4241080582141876,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.6459372639656067,0.2268004417419433,1.0506374835968018,285.00250244140625,284.95001220703125,300.3666687011719,295.64923095703125,298.1740417480469,297.2286376953125,285.0014343261719,1.0,0.6763756275177002,0.3987821340560913,0.3987821340560913,1.0,1.0,-3.3986709117889404,1.01975679397583,2.3789141178131104,0.2496562004089355,0.9680622816085817,0.9680622816085817,0.0,255.11199951171875,259.0,67950.3125,0.0,3717.541259765625,1.0,278.4283142089844,283.0651550292969,298.6292419433594,302.9800109863281,293.1499938964844,293.1499938964844,278.45001220703125,34104.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733448386192322,1.0,0.0,0.0,3.501936197280884,3.501957654953003,8.182947226487158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10435.2177734375,0.0,1325.095703125,1895.4371337890625,0.0,3154.1845703125,0.8644709587097168,1.0,0.0,3.0,1.0,0.0
17773200,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7249867916107178,0.3211485743522644,0.2948538661003113,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8531288504600525,0.5364044904708862,0.5127557516098022,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.972391963005066,0.7829837799072266,0.548194169998169,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8030018210411072,0.4420420527458191,0.4240965247154236,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.6456578373908997,0.226832166314125,1.0508918762207031,284.9953918457031,284.95001220703125,300.3500061035156,295.643310546875,298.1690673828125,297.2294311523437,284.9945373535156,1.0,0.6767826080322266,0.3985860645771026,0.3985860645771026,1.0,1.0,-3.3994674682617188,1.0194683074951172,2.3799991607666016,0.2492004036903381,0.9711773991584778,0.9711773991584778,0.0,255.7128753662109,262.0,67989.28125,0.0,3722.95947265625,1.0,278.4405517578125,283.06036376953125,298.63092041015625,303.0000305175781,293.1499938964844,293.1499938964844,278.1499938964844,34168.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733105659484863,1.0,0.0,0.0,3.5179555416107178,3.517976999282837,8.257983381554368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11103.19140625,0.0,1341.898193359375,1895.4371337890625,0.0,3153.86328125,0.868079662322998,1.0,0.0,3.0,1.0,0.0
17773260,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.7222155928611755,0.3198331892490387,0.2940710186958313,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8497353196144104,0.5344734191894531,0.5113828778266907,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9702969789505004,0.7847502827644348,0.5498120188713074,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.7999257445335388,0.4409108757972717,0.4234396517276764,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.643517792224884,0.2263502031564712,1.0503050088882446,284.8940734863281,284.95001220703125,300.2800598144531,295.617919921875,298.13916015625,297.21990966796875,284.8954162597656,1.0,0.6782402396202087,0.397783100605011,0.397783100605011,1.0,1.0,-3.397336006164551,1.0164146423339844,2.3809213638305664,0.2468008399009704,0.8752806782722473,0.8752806782722473,0.0,259.1463928222656,250.0,68438.5234375,0.0,3737.722412109375,1.0,278.15899658203125,282.9437561035156,298.6369323730469,303.1131591796875,293.1499938964844,293.1499938964844,278.45001220703125,38543.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803502917289734,1.0,0.0,0.0,3.4171950817108154,3.4172163009643555,7.791711027493875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10016.87890625,0.0,1272.05078125,1895.4371337890625,0.0,3219.863037109375,0.8489846587181091,1.0,0.0,3.0,1.0,0.0
17773320,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.7222155928611755,0.3198331892490387,0.2940710186958313,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8497353196144104,0.5344734191894531,0.5113828778266907,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9702969789505004,0.7847502827644348,0.5498120188713074,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.7999257445335388,0.4409108757972717,0.4234396517276764,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.643517792224884,0.2263502031564712,1.0503050088882446,284.8940734863281,284.95001220703125,300.2800598144531,295.617919921875,298.13916015625,297.21990966796875,284.8954162597656,1.0,0.6782402396202087,0.397783100605011,0.397783100605011,1.0,1.0,-3.397336006164551,1.0164146423339844,2.3809213638305664,0.2468008399009704,0.8752806782722473,0.8752806782722473,0.0,259.1463928222656,250.0,68438.5234375,0.0,3737.722412109375,1.0,278.15899658203125,282.9437561035156,298.6369323730469,303.1131591796875,293.1499938964844,293.1499938964844,278.45001220703125,38543.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803502917289734,1.0,0.0,0.0,3.4171950817108154,3.4172163009643555,7.791711027493875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10016.87890625,0.0,1272.05078125,1895.4371337890625,0.0,3219.863037109375,0.8489846587181091,1.0,0.0,3.0,1.0,0.0
17773380,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.7236939668655396,0.3191162645816803,0.2931229770183563,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.8515893220901489,0.5331834554672241,0.5098339319229126,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.9743025302886964,0.7877048850059509,0.5515305399894714,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.8020254373550415,0.4402775168418884,0.4225341975688934,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.6450306177139282,0.2259814292192459,1.0476198196411133,284.99151611328125,284.95001220703125,300.2093200683594,295.5917358398437,298.11578369140625,297.2200622558594,284.99053955078125,1.0,0.6753363609313965,0.3969801366329193,0.3969801366329193,1.0,1.0,-3.3920793533325195,1.0122950077056885,2.37978458404541,0.2438698410987854,0.9567936658859252,0.9567936658859252,0.0,255.3444366455078,238.0,67541.46875,0.0,3703.0,1.0,278.4403381347656,283.06402587890625,298.5755920410156,302.9178466796875,293.1499938964844,293.1499938964844,278.1499938964844,34392.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739411234855652,1.0,0.0,0.0,3.491781711578369,3.4918031692504883,8.135560847222223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11016.9345703125,0.0,1316.8702392578125,1895.4371337890625,0.0,3159.77685546875,0.8622905611991882,1.0,0.0,3.0,1.0,0.0
17773440,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.7236939668655396,0.3191162645816803,0.2931229770183563,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.8515893220901489,0.5331834554672241,0.5098339319229126,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.9743025302886964,0.7877048850059509,0.5515305399894714,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.8020254373550415,0.4402775168418884,0.4225341975688934,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.6450306177139282,0.2259814292192459,1.0476198196411133,284.99151611328125,284.95001220703125,300.2093200683594,295.5917358398437,298.11578369140625,297.2200622558594,284.99053955078125,1.0,0.6753363609313965,0.3969801366329193,0.3969801366329193,1.0,1.0,-3.3920793533325195,1.0122950077056885,2.37978458404541,0.2438698410987854,0.9567936658859252,0.9567936658859252,0.0,255.3444366455078,238.0,67541.46875,0.0,3703.0,1.0,278.4403381347656,283.06402587890625,298.5755920410156,302.9178466796875,293.1499938964844,293.1499938964844,278.1499938964844,34392.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739411234855652,1.0,0.0,0.0,3.491781711578369,3.4918031692504883,8.135560847222223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11016.9345703125,0.0,1316.8702392578125,1895.4371337890625,0.0,3159.77685546875,0.8622905611991882,1.0,0.0,3.0,1.0,0.0
17773500,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.7253327965736389,0.3184044361114502,0.2925695478916168,297.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.8536617755889893,0.5321549773216248,0.5089782476425171,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.9774632453918456,0.7884392738342285,0.5522428750991821,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.8042094111442566,0.4396448135375976,0.4220122694969177,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.6466299891471863,0.2256240546703338,1.0459465980529783,284.8699035644531,284.95001220703125,300.1736755371094,295.5783996582031,298.1003723144531,297.2149963378906,284.8675537109375,1.0,0.6730870604515076,0.3965786695480346,0.3965786695480346,1.0,1.0,-3.3886091709136963,1.009940266609192,2.378668785095215,0.2423982471227646,0.8698875904083252,0.8698875904083252,0.0,251.91281127929688,238.0,68250.03125,0.0,3674.788818359375,1.0,278.20166015625,282.9287109375,298.60614013671875,303.110595703125,293.1499938964844,293.1499938964844,278.1499938964844,37785.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879120409488678,1.0,0.0,0.0,3.455366849899292,3.4553885459899902,7.966758630573167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10685.4794921875,0.0,1304.4490966796875,1895.4371337890625,0.0,3208.337158203125,0.8549737334251404,1.0,0.0,3.0,1.0,0.0
17773560,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7268792390823364,0.3175665438175201,0.2916940450668335,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8557373285293579,0.5309699773788452,0.5077443718910217,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.9805135130882264,0.7889907360076904,0.552510678768158,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8063705563545227,0.4388594031333923,0.421159416437149,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.6481941938400269,0.2251467108726501,1.0433024168014526,284.895751953125,284.95001220703125,300.13787841796875,295.5648498535156,298.08380126953125,297.2081604003906,284.8972473144531,1.0,0.6703191995620728,0.3962457776069641,0.3962457776069641,1.0,1.0,-3.3821916580200195,1.0067602396011353,2.375431537628174,0.2407121658325195,0.8637616038322449,0.8637616038322449,0.0,248.16261291503903,226.0,67765.375,0.0,3637.75439453125,1.0,278.1593017578125,282.9560241699219,298.5804443359375,303.0158996582031,293.1499938964844,293.1499938964844,278.45001220703125,38863.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803017735481262,1.0,0.0,0.0,3.375008106231689,3.375029325485229,7.600514209116227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9918.9912109375,0.0,1233.42724609375,1895.4371337890625,0.0,3219.40869140625,0.8399895429611206,1.0,0.0,3.0,1.0,0.0
17773620,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.7320630550384521,0.3167526125907898,0.2904349267482757,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.8623954057693481,0.5295272469520569,0.5058162212371826,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.9887893795967102,0.7915409207344055,0.5537779927253723,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.8128745555877686,0.4380735754966736,0.4198717176914215,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.653150200843811,0.2246064692735672,1.038654088973999,284.9875793457031,284.95001220703125,300.0657958984375,295.5372314453125,298.05963134765625,297.2072448730469,284.98663330078125,1.0,0.6641221046447754,0.395579993724823,0.395579993724823,1.0,1.0,-3.372736930847168,1.0016010999679563,2.371135711669922,0.237619012594223,0.9403272271156312,0.9403272271156312,0.0,238.48403930664065,214.0,66820.0625,0.0,3559.531982421875,1.0,278.4399719238281,283.07208251953125,298.51824951171875,302.8149108886719,293.1499938964844,293.1499938964844,278.1499938964844,34522.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733008503913879,1.0,0.0,0.0,3.4481608867645264,3.448181867599488,7.93356434769521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10887.8701171875,0.0,1274.2056884765625,1895.4371337890625,0.0,3153.77197265625,0.8525729775428772,1.0,0.0,3.0,1.0,0.0
17773680,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.7320630550384521,0.3167526125907898,0.2904349267482757,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.8623954057693481,0.5295272469520569,0.5058162212371826,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.9887893795967102,0.7915409207344055,0.5537779927253723,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.8128745555877686,0.4380735754966736,0.4198717176914215,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.653150200843811,0.2246064692735672,1.038654088973999,284.9875793457031,284.95001220703125,300.0657958984375,295.5372314453125,298.05963134765625,297.2072448730469,284.98663330078125,1.0,0.6641221046447754,0.395579993724823,0.395579993724823,1.0,1.0,-3.372736930847168,1.0016010999679563,2.371135711669922,0.237619012594223,0.9403272271156312,0.9403272271156312,0.0,238.48403930664065,214.0,66820.0625,0.0,3559.531982421875,1.0,278.4399719238281,283.07208251953125,298.51824951171875,302.8149108886719,293.1499938964844,293.1499938964844,278.1499938964844,34522.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733008503913879,1.0,0.0,0.0,3.4481608867645264,3.448181867599488,7.93356434769521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10887.8701171875,0.0,1274.2056884765625,1895.4371337890625,0.0,3153.77197265625,0.8525729775428772,1.0,0.0,3.0,1.0,0.0
17773740,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7377485036849976,0.3151748776435852,0.2888431847095489,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8698891997337341,0.5272424817085266,0.5035106539726257,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.996903955936432,0.792651355266571,0.5544936656951904,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8198092579841614,0.4365910291671753,0.4182872772216797,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.6587698459625244,0.2236815840005874,1.0332664251327517,284.9002685546875,284.95001220703125,299.9930725097656,295.5089416503906,298.02789306640625,297.19586181640625,284.9008483886719,1.0,0.6572049856185913,0.3949142098426819,0.3949142098426819,1.0,1.0,-3.3605339527130127,0.9954922795295716,2.365041732788086,0.2343752980232238,0.853130578994751,0.853130578994751,0.0,228.2152099609375,202.0,66956.4609375,0.0,3471.923095703125,1.0,278.16015625,282.9722900390625,298.52203369140625,302.9046630859375,293.1499938964844,293.1499938964844,278.45001220703125,38811.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792386651039124,1.0,0.0,0.0,3.325080633163452,3.325101375579834,7.377304314104549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9808.8896484375,0.0,1185.9132080078125,1895.4371337890625,0.0,3209.445556640625,0.8289276957511902,1.0,0.0,3.0,1.0,0.0
17773800,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7377485036849976,0.3151748776435852,0.2888431847095489,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8698891997337341,0.5272424817085266,0.5035106539726257,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.996903955936432,0.792651355266571,0.5544936656951904,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8198092579841614,0.4365910291671753,0.4182872772216797,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.6587698459625244,0.2236815840005874,1.0332664251327517,284.9002685546875,284.95001220703125,299.9930725097656,295.5089416503906,298.02789306640625,297.19586181640625,284.9008483886719,1.0,0.6572049856185913,0.3949142098426819,0.3949142098426819,1.0,1.0,-3.3605339527130127,0.9954922795295716,2.365041732788086,0.2343752980232238,0.853130578994751,0.853130578994751,0.0,228.2152099609375,202.0,66956.4609375,0.0,3471.923095703125,1.0,278.16015625,282.9722900390625,298.52203369140625,302.9046630859375,293.1499938964844,293.1499938964844,278.45001220703125,38811.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792386651039124,1.0,0.0,0.0,3.325080633163452,3.325101375579834,7.377304314104549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9808.8896484375,0.0,1185.9132080078125,1895.4371337890625,0.0,3209.445556640625,0.8289276957511902,1.0,0.0,3.0,1.0,0.0
17773860,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.7438110709190369,0.3142566680908203,0.2875316739082336,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.87777179479599,0.5256572365760803,0.5014940500259399,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.9990000128746032,0.7959570288658142,0.5447620749473572,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.8268612623214722,0.4356885254383087,0.4169287383556366,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.6646489500999451,0.2230236530303955,1.0282011032104492,284.9777526855469,284.95001220703125,299.9198303222656,295.4800109863281,298.0063781738281,297.1988830566406,284.97674560546875,1.0,0.6493286490440369,0.3944362998008728,0.3944362998008728,1.0,1.0,-3.3403892517089844,0.9872115850448608,2.353177547454834,0.2302208989858627,0.9186398983001708,0.9186398983001708,0.0,218.0855407714844,190.0,65864.6640625,0.0,3364.209228515625,1.0,278.4394836425781,283.0785217285156,298.4591369628906,302.69873046875,293.1499938964844,293.1499938964844,278.1499938964844,34755.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87193363904953,1.0,0.0,0.0,3.3930580615997314,3.393078565597534,7.682028240196814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10722.24609375,0.0,1222.218994140625,1895.4371337890625,0.0,3140.948486328125,0.84030681848526,1.0,0.0,3.0,1.0,0.0
17773920,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.7438110709190369,0.3142566680908203,0.2875316739082336,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.87777179479599,0.5256572365760803,0.5014940500259399,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.9990000128746032,0.7959570288658142,0.5447620749473572,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.8268612623214722,0.4356885254383087,0.4169287383556366,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.6646489500999451,0.2230236530303955,1.0282011032104492,284.9777526855469,284.95001220703125,299.9198303222656,295.4800109863281,298.0063781738281,297.1988830566406,284.97674560546875,1.0,0.6493286490440369,0.3944362998008728,0.3944362998008728,1.0,1.0,-3.3403892517089844,0.9872115850448608,2.353177547454834,0.2302208989858627,0.9186398983001708,0.9186398983001708,0.0,218.0855407714844,190.0,65864.6640625,0.0,3364.209228515625,1.0,278.4394836425781,283.0785217285156,298.4591369628906,302.69873046875,293.1499938964844,293.1499938964844,278.1499938964844,34755.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87193363904953,1.0,0.0,0.0,3.3930580615997314,3.393078565597534,7.682028240196814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10722.24609375,0.0,1222.218994140625,1895.4371337890625,0.0,3140.948486328125,0.84030681848526,1.0,0.0,3.0,1.0,0.0
17773980,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7489235997200012,0.3125866651535034,0.2859088778495788,297.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8845260143280029,0.5232293009757996,0.4991128742694855,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9990000128746032,0.8009199500083923,0.5301109552383423,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8328723907470703,0.434067815542221,0.4152816832065582,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.6697255969047546,0.2219908684492111,1.0226233005523682,284.8974914550781,284.95001220703125,299.8460998535156,295.4504699707031,297.9864196777344,297.2049865722656,284.8975524902344,1.0,0.639995276927948,0.3939583897590637,0.3939583897590637,1.0,1.0,-3.306004047393799,0.9739974737167358,2.332006454467773,0.2253951579332351,0.8320554494857788,0.8320554494857788,0.0,208.90701293945312,178.0,65546.65625,0.0,3237.7548828125,1.0,278.16082763671875,282.9910888671875,298.4580993652344,302.7564697265625,293.1499938964844,293.1499938964844,278.45001220703125,39301.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768017292022705,1.0,0.0,0.0,3.243130683898926,3.2431507110595703,7.018143151071854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9621.5126953125,0.0,1114.5789794921875,1895.4371337890625,0.0,3186.600830078125,0.8112438917160034,1.0,0.0,3.0,1.0,0.0
17774040,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7489235997200012,0.3125866651535034,0.2859088778495788,297.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8845260143280029,0.5232293009757996,0.4991128742694855,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9990000128746032,0.8009199500083923,0.5301109552383423,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8328723907470703,0.434067815542221,0.4152816832065582,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.6697255969047546,0.2219908684492111,1.0226233005523682,284.8974914550781,284.95001220703125,299.8460998535156,295.4504699707031,297.9864196777344,297.2049865722656,284.8975524902344,1.0,0.639995276927948,0.3939583897590637,0.3939583897590637,1.0,1.0,-3.306004047393799,0.9739974737167358,2.332006454467773,0.2253951579332351,0.8320554494857788,0.8320554494857788,0.0,208.90701293945312,178.0,65546.65625,0.0,3237.7548828125,1.0,278.16082763671875,282.9910888671875,298.4580993652344,302.7564697265625,293.1499938964844,293.1499938964844,278.45001220703125,39301.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768017292022705,1.0,0.0,0.0,3.243130683898926,3.2431507110595703,7.018143151071854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9621.5126953125,0.0,1114.5789794921875,1895.4371337890625,0.0,3186.600830078125,0.8112438917160034,1.0,0.0,3.0,1.0,0.0
17774100,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.7521665692329407,0.3120799660682678,0.2851276695728302,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.8887264132499695,0.5223526954650879,0.4979347586631775,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.9990000128746032,0.8046180605888367,0.5215890407562256,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.836571216583252,0.4335261881351471,0.414446473121643,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.6728773713111877,0.2216182053089141,1.0197174549102783,284.9922180175781,284.95001220703125,299.80908203125,295.4354858398437,297.9818115234375,297.21563720703125,284.99224853515625,1.0,0.6350590586662292,0.3937194049358368,0.3937194049358368,1.0,1.0,-3.2888998985290527,0.967441737651825,2.321458339691162,0.2226490378379821,0.8935067653656006,0.8935067653656006,0.0,203.77330017089844,178.0,64520.8046875,0.0,3170.93896484375,1.0,278.39111328125,283.105712890625,298.3982238769531,302.51580810546875,293.1499938964844,293.1499938964844,278.45001220703125,35384.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706248998641968,1.0,0.0,0.0,3.267279624938965,3.267299175262451,7.123049385882041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9842.4892578125,0.0,1109.989013671875,1895.4371337890625,0.0,3128.672607421875,0.8143436908721924,1.0,0.0,3.0,1.0,0.0
17774160,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.7560796737670898,0.3116315007209778,0.2845643162727356,297.0209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.8936588168144226,0.5215467810630798,0.4970075786113739,297.4268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695129394531,0.9990000128746032,0.808790385723114,0.5122867822647095,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.8409197330474854,0.4330568015575409,0.4138257205486297,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97052001953125,0.6766309142112732,0.221317633986473,1.0174291133880615,284.9697265625,284.95001220703125,299.77197265625,295.4203491210937,297.9795837402344,297.22906494140625,284.96832275390625,1.0,0.6300221681594849,0.3936924338340759,0.3936924338340759,1.0,1.0,-3.272423028945923,0.9616585969924928,2.3107643127441406,0.220554232597351,0.8889012336730957,0.8889012336730957,0.0,198.3505401611328,166.0,64290.59765625,0.0,3104.501953125,1.0,278.439208984375,283.0946960449219,298.3922119140625,302.5332336425781,293.1499938964844,293.1499938964844,278.75,35053.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680697679519653,1.0,0.0,0.0,3.3007099628448486,3.300729513168335,7.269558182088076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9359.1435546875,0.0,1137.941650390625,1895.4371337890625,0.0,3104.70361328125,0.819701611995697,1.0,0.0,3.0,1.0,0.0
17774220,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.7649132013320923,0.3107984364032745,0.2834619581699371,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.9046522378921508,0.5200201272964478,0.495198518037796,297.48583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.9990000128746032,0.8182722330093384,0.492614597082138,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8507133722305298,0.4322070777416229,0.4126429855823517,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.6851317286491394,0.2208379805088043,1.0133455991744995,285.00738525390625,284.95001220703125,299.69744873046875,295.38970947265625,297.9787292480469,297.2610168457031,285.0041809082031,1.0,0.6196472644805908,0.3936384916305542,0.3936384916305542,1.0,1.0,-3.238935708999634,0.9499717950820924,2.288963794708252,0.2163764387369156,0.9595601558685304,0.9595601558685304,0.0,187.2324676513672,169.0,63376.20703125,0.0,2970.828857421875,1.0,278.73876953125,283.1654052734375,298.36968994140625,302.4362487792969,293.1499938964844,293.1499938964844,278.45001220703125,33006.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618826270103455,1.0,0.0,0.0,3.424997568130493,3.425018072128296,7.827333092791378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10306.77734375,0.0,1240.8310546875,1895.4371337890625,0.0,3046.662841796875,0.8459841012954712,1.0,0.0,3.0,1.0,0.0
17774280,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.7649132013320923,0.3107984364032745,0.2834619581699371,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.9046522378921508,0.5200201272964478,0.495198518037796,297.48583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.9990000128746032,0.8182722330093384,0.492614597082138,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8507133722305298,0.4322070777416229,0.4126429855823517,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.6851317286491394,0.2208379805088043,1.0133455991744995,285.00738525390625,284.95001220703125,299.69744873046875,295.38970947265625,297.9787292480469,297.2610168457031,285.0041809082031,1.0,0.6196472644805908,0.3936384916305542,0.3936384916305542,1.0,1.0,-3.238935708999634,0.9499717950820924,2.288963794708252,0.2163764387369156,0.9595601558685304,0.9595601558685304,0.0,187.2324676513672,169.0,63376.20703125,0.0,2970.828857421875,1.0,278.73876953125,283.1654052734375,298.36968994140625,302.4362487792969,293.1499938964844,293.1499938964844,278.45001220703125,33006.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618826270103455,1.0,0.0,0.0,3.424997568130493,3.425018072128296,7.827333092791378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10306.77734375,0.0,1240.8310546875,1895.4371337890625,0.0,3046.662841796875,0.8459841012954712,1.0,0.0,3.0,1.0,0.0
17774340,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.7683466672897339,0.3092467188835144,0.2821550667285919,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.9092325568199158,0.5177733898162842,0.4932168126106262,297.5159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.9990000128746032,0.8248905539512634,0.4838099181652069,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8547853827476501,0.4306550920009613,0.4112816452980041,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.6886296272277832,0.2200078815221786,1.009558916091919,284.87896728515625,284.95001220703125,299.6346130371094,295.3635559082031,297.9679260253906,297.27325439453125,284.8817138671875,1.0,0.6145198941230774,0.3935931921005249,0.3935931921005249,1.0,1.0,-3.218190908432007,0.9426993131637572,2.27549147605896,0.2136031538248062,0.8511099815368652,0.8511099815368652,0.0,182.13331604003903,169.0,63580.015625,0.0,2899.125732421875,1.0,278.4671936035156,283.0335693359375,298.3891906738281,302.56622314453125,293.1499938964844,293.1499938964844,278.45001220703125,39029.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693428635597229,1.0,0.0,0.0,3.3252174854278564,3.3252382278442383,7.377911401817983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9845.376953125,0.0,1187.5302734375,1895.4371337890625,0.0,3116.646240234375,0.8286811113357544,1.0,0.0,3.0,1.0,0.0
17774400,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.7685876488685608,0.3089711666107178,0.2818574607372284,297.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.9095993638038636,0.5173605680465698,0.4927755296230316,297.5201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.9990000128746032,0.8260383605957031,0.4828476309776306,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.85512375831604,0.4303627610206604,0.4109625220298767,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.6889047026634216,0.2198394387960434,1.0086804628372192,284.88873291015625,284.95001220703125,299.62261962890625,295.3585510253906,297.9654846191406,297.2749938964844,284.8898620605469,1.0,0.6137645244598389,0.3935845494270324,0.3935845494270324,1.0,1.0,-3.2147035598754883,0.9414729475975036,2.27323055267334,0.2131401598453521,0.8505765199661255,0.8505765199661255,0.0,181.52957153320312,172.0,63479.84375,0.0,2888.544677734375,1.0,278.4602355957031,283.0418701171875,298.3769226074219,302.5356750488281,293.1499938964844,293.1499938964844,278.75,38751.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693289756774902,1.0,0.0,0.0,3.31043028831482,3.310450792312622,7.312438583539915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9282.904296875,0.0,1171.923095703125,1895.4371337890625,0.0,3116.515869140625,0.8255290389060974,1.0,0.0,3.0,1.0,0.0
17774460,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.769728422164917,0.3078999519348144,0.2806506752967834,297.010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.9111613035202026,0.5155319571495056,0.4907683432102203,297.546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.9990000128746032,0.8334170579910278,0.4786598086357116,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.8566268682479858,0.4291936159133911,0.4095954298973083,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.6900589466094971,0.2191204726696014,1.0046402215957642,284.97918701171875,284.95001220703125,299.5475158691406,295.3269348144531,297.9547424316406,297.2916564941406,284.9783630371094,1.0,0.6104705929756165,0.3936612010002136,0.3936612010002136,1.0,1.0,-3.199290990829468,0.9363582730293274,2.262932777404785,0.2113673239946365,0.9205769896507264,0.9205769896507264,0.0,178.90293884277344,175.0,62526.3046875,0.0,2842.2568359375,1.0,278.73931884765625,283.15643310546875,298.3059387207031,302.3265686035156,293.1499938964844,293.1499938964844,278.45001220703125,34534.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617744445800781,1.0,0.0,0.0,3.3832857608795166,3.38330626487732,7.637842145413742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10162.5830078125,0.0,1211.3458251953125,1895.4371337890625,0.0,3045.648193359375,0.837958037853241,1.0,0.0,3.0,1.0,0.0
17774520,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.769728422164917,0.3078999519348144,0.2806506752967834,297.010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.9111613035202026,0.5155319571495056,0.4907683432102203,297.546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.9990000128746032,0.8334170579910278,0.4786598086357116,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.8566268682479858,0.4291936159133911,0.4095954298973083,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.6900589466094971,0.2191204726696014,1.0046402215957642,284.97918701171875,284.95001220703125,299.5475158691406,295.3269348144531,297.9547424316406,297.2916564941406,284.9783630371094,1.0,0.6104705929756165,0.3936612010002136,0.3936612010002136,1.0,1.0,-3.199290990829468,0.9363582730293274,2.262932777404785,0.2113673239946365,0.9205769896507264,0.9205769896507264,0.0,178.90293884277344,175.0,62526.3046875,0.0,2842.2568359375,1.0,278.73931884765625,283.15643310546875,298.3059387207031,302.3265686035156,293.1499938964844,293.1499938964844,278.45001220703125,34534.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617744445800781,1.0,0.0,0.0,3.3832857608795166,3.38330626487732,7.637842145413742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10162.5830078125,0.0,1211.3458251953125,1895.4371337890625,0.0,3045.648193359375,0.837958037853241,1.0,0.0,3.0,1.0,0.0
17774580,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7683461904525757,0.306112676858902,0.2792195975780487,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9095456600189208,0.51295006275177,0.4885433614253998,297.5477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9990000128746032,0.8385769128799438,0.4787773787975311,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8555293083190918,0.427409291267395,0.4080911576747894,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.688924252986908,0.2180119007825851,1.00025737285614,284.902099609375,284.95001220703125,299.4722595214844,295.2948913574219,297.9306030273437,297.28924560546875,284.9027404785156,1.0,0.6088608503341675,0.3937378823757171,0.3937378823757171,1.0,1.0,-3.187957286834717,0.9326516389846802,2.255305767059326,0.2102260291576385,0.8382171392440796,0.8382171392440796,0.0,178.4860382080078,178.0,62643.51171875,0.0,2816.70751953125,1.0,278.4608154296875,283.0673522949219,298.3084716796875,302.4098205566406,293.1499938964844,293.1499938964844,278.75,38908.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867933988571167,1.0,0.0,0.0,3.249927043914795,3.2499470710754395,7.047588610475941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9176.2197265625,0.0,1118.018310546875,1895.4371337890625,0.0,3103.4296875,0.8124553561210632,1.0,0.0,3.0,1.0,0.0
17774640,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7683461904525757,0.306112676858902,0.2792195975780487,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9095456600189208,0.51295006275177,0.4885433614253998,297.5477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9990000128746032,0.8385769128799438,0.4787773787975311,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8555293083190918,0.427409291267395,0.4080911576747894,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.688924252986908,0.2180119007825851,1.00025737285614,284.902099609375,284.95001220703125,299.4722595214844,295.2948913574219,297.9306030273437,297.28924560546875,284.9027404785156,1.0,0.6088608503341675,0.3937378823757171,0.3937378823757171,1.0,1.0,-3.187957286834717,0.9326516389846802,2.255305767059326,0.2102260291576385,0.8382171392440796,0.8382171392440796,0.0,178.4860382080078,178.0,62643.51171875,0.0,2816.70751953125,1.0,278.4608154296875,283.0673522949219,298.3084716796875,302.4098205566406,293.1499938964844,293.1499938964844,278.75,38908.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867933988571167,1.0,0.0,0.0,3.249927043914795,3.2499470710754395,7.047588610475941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9176.2197265625,0.0,1118.018310546875,1895.4371337890625,0.0,3103.4296875,0.8124553561210632,1.0,0.0,3.0,1.0,0.0
17774700,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.7671855092048645,0.3055022060871124,0.2785395979881286,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.908116579055786,0.5119692087173462,0.4874633550643921,297.5490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9990000128746032,0.8412158489227295,0.4797738194465637,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8544496893882751,0.4267750978469848,0.4073587954044342,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.6878414154052734,0.2175486981868744,0.9979250431060792,285.0034484863281,284.95001220703125,299.4345397949219,295.2787170410156,297.9206237792969,297.2908630371094,285.0046081542969,1.0,0.6084607839584351,0.3937762081623077,0.3937762081623077,1.0,1.0,-3.1833503246307373,0.9311661124229432,2.2521843910217285,0.209741935133934,0.9063622951507568,0.9063622951507568,0.0,178.76063537597656,178.0,61831.80859375,0.0,2808.78271484375,1.0,278.6914978027344,283.1849060058594,298.24664306640625,302.183349609375,293.1499938964844,293.1499938964844,278.75,34903.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622413277626038,1.0,0.0,0.0,3.2841272354125977,3.284146785736084,7.196697993094858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9415.708984375,0.0,1121.8955078125,1895.4371337890625,0.0,3050.027587890625,0.8177286982536316,1.0,0.0,3.0,1.0,0.0
17774760,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.766177773475647,0.3049341142177582,0.2780701518058777,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.9068224430084229,0.5110572576522827,0.4866408407688141,297.5492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.9990000128746032,0.8437721133232117,0.4808541536331177,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.8534854054450989,0.4262244403362274,0.4068604707717895,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.6868541836738586,0.2171326726675033,0.996149241924286,284.986328125,284.95001220703125,299.3968200683594,295.262451171875,297.9104919433594,297.2926025390625,284.9848327636719,1.0,0.608323872089386,0.3936870694160461,0.3936870694160461,1.0,1.0,-3.180359601974488,0.9299097061157228,2.250450134277344,0.2091489732265472,0.910390555858612,0.910390555858612,0.0,179.14450073242188,181.0,61850.125,0.0,2804.76513671875,1.0,278.73944091796875,283.1736145019531,298.2406005859375,302.2147521972656,293.1499938964844,293.1499938964844,278.45001220703125,34254.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603559732437134,1.0,0.0,0.0,3.334556818008423,3.3345768451690674,7.419413350362447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10050.8310546875,0.0,1163.6162109375,1895.4371337890625,0.0,3032.34326171875,0.8266779780387878,1.0,0.0,3.0,1.0,0.0
